Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.913081,65.21889,40.9625,0.4262978,0.4262978,0,0,0,0.4262978,683.3443,1.521638,0,2.913081,0.4487345,0.4262978,0,0,0.9427093,9.776835,0.9427093,0,0.9427093,14.00003,100,0.1144553,0.4689275,2.330465,0,12.68992
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.155802,72.03739,44.43578,1.260298,1.260298,0,0,0,1.260298,250.4012,1.829172,0,3.155802,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,1.386328,2.524642,0,13.78108
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.208598,76.42342,47.4287,1.553621,1.553621,0,0,0,1.553621,206.5238,1.573207,0,3.208598,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,1.708983,2.566878,0,13.83387
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.096999,77.94058,49.63091,1.660525,1.660525,0,0,0,1.660525,186.5072,1.349078,0,3.096999,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,1.826578,2.477599,0,13.72227
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.813041,77.40597,51.79617,0.9184408,0.9184408,0,0,0,0.9184408,306.2844,1.846261,0,2.813041,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,1.010285,2.250432,0,13.43831
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.37399,74.08036,53.00073,0.2693248,0.2693248,0,0,0,0.2693248,881.46,2.09049,0,2.37399,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,0.2962573,1.899192,0,12.99926
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.768489,68.39678,53.33327,0.1409716,0.1409716,0,0,0,0.1409716,1254.5,1.620098,0,1.768489,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1144553,0.1550687,1.414791,0,12.39376
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,53.66582,53.66582,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1144553,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,53.00073,53.00073,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1144553,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,51.41928,51.41928,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1144553,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,49.92651,49.92651,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1144553,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,48.13814,48.13814,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1144553,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,46.14285,46.14285,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1144553,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,44.10323,44.10323,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1144553,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,42.44049,42.44049,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1144553,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,41.29505,41.29505,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1144553,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,40.09048,40.09048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1144553,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,39.07806,39.07806,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1144553,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,38.22083,38.22083,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1144553,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,37.32664,37.32664,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1144553,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1144553,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,36.24771,36.24771,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1148926,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.006552,50.94898,35.78953,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,250.6294,4.440892E-16,0,2.006552,0,0,3.505263,3.33,8.167828,3.27423,5.336552,0,5.336552,11.31404,80.81444,0.1151851,0.8806655,1.605241,5,5.280781
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.449625,56.46751,37.26752,2.113109,2.113109,0,0,0,2.113109,115.9252,0,0,2.449625,2.224325,2.113109,0,0,2.831276,8.077127,0.2252997,0,0.2252997,11.52778,82.34113,0.1151609,2.32442,1.9597,0,10.52675
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.906118,65.30053,41.08813,0.6974318,0.6974318,0,0,0,0.6974318,416.6885,0,0,2.906118,0.7341387,0.6974318,0,0,2.605976,8.279896,2.17198,0,2.17198,13.5883,97.05911,0.1149283,0.767175,2.324895,0,11.18601
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.147701,72.10606,44.56141,1.672492,1.672492,0,0,0,1.672492,188.2043,0.9531868,0,3.147701,1.760518,1.672492,0,0,0.4339962,10.23468,0.4339962,0,0.4339962,14.00003,100,0.1148819,1.839741,2.518161,0,13.38238
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.201521,76.39834,47.47305,3.195988,3.195988,1.25,0,0.50625,3.195988,100.1731,1.153113,0,3.201521,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1148819,3.515587,2.561217,5,13.8268
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.088434,77.9538,49.71959,1.613199,1.613199,0,0,0,1.613199,191.4478,1.390329,0,3.088434,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1148819,1.774519,2.470747,0,13.71371
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.805193,77.36319,51.83311,0.2704451,0.2704451,0,0,0,0.2704451,1037.25,2.520514,0,2.805193,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1148819,0.2974896,2.244155,0,13.43047
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.365151,74.08368,53.08202,1.115204,1.115204,0,0,0,1.115204,212.0824,1.191252,0,2.365151,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1148819,1.226724,1.892121,0,12.99043
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.760122,68.35831,53.37023,1.422718,1.422718,0,0,0,1.422718,123.7155,0.2625243,0,1.760122,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1148819,1.56499,1.408098,0,12.3854
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,53.70277,53.70277,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1148819,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,53.08202,53.08202,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1148819,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,51.46362,51.46362,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1148819,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,50.0078,50.0078,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1155128,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,48.21943,48.21943,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1157469,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,46.22414,46.22414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1157469,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,44.18452,44.18452,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1157469,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,42.52178,42.52178,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1157469,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,41.38372,41.38372,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1157469,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,40.17916,40.17916,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1157469,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,39.15935,39.15935,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1157469,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,38.30212,38.30212,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1157469,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,37.41532,37.41532,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1157469,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,36.66155,36.66155,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1157469,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,36.35117,36.35117,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1157469,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.899058,50.16693,35.89299,1.563624,1.563624,0,0,0,1.563624,121.4524,0,0,1.899058,1.64592,1.563624,0,0,5.365196,5.796597,0.2531382,0,0.2531382,9.150304,65.35918,0.1157198,1.719987,1.519247,0,7.695656
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.444415,56.53945,37.37098,1.836444,1.836444,0,0,0,1.836444,133.1059,0,0,2.444415,1.933099,1.836444,0,0,5.112058,6.024422,0.5113156,0,0.5113156,9.635381,68.82401,0.1156651,2.020089,1.955532,0,8.468837
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.899741,65.34341,41.1768,0.8435788,0.8435788,0,0,0,0.8435788,343.7428,0,0,2.899741,0.8879776,0.8435788,0,0,4.600742,6.484606,2.011763,0,2.011763,11.54391,82.45631,0.1154502,0.9279366,2.319793,0,9.384347
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.141234,72.09071,44.60574,1.29195,1.29195,0,0,0,1.29195,243.1389,0,0,3.141234,1.359948,1.29195,0,0,2.588979,8.295193,1.781286,0,1.781286,13.23378,94.52683,0.1152607,1.421145,2.512987,0,11.43643
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.193574,76.41047,47.55433,1.398061,1.398061,0,0,0,1.398061,228.4289,0.9142389,0,3.193574,1.471643,1.398061,0,0,0.8076927,9.898351,0.8076927,0,0.8076927,14.00003,100,0.1151749,1.537867,2.55486,0,13.09193
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.080949,77.91375,49.75654,1.247936,1.247936,0,0,0,1.247936,246.8836,1.767332,0,3.080949,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1151749,1.37273,2.464759,0,13.70622
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.797196,77.32794,51.87746,1.241844,1.241844,0,0,0,1.241844,225.2453,1.489991,0,2.797196,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1151749,1.366029,2.237756,0,13.42247
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.357627,74.00455,53.08202,2.183781,2.183781,0,0,0,2.183781,107.9608,0.05890979,0,2.357627,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1151749,2.402159,1.886102,0,12.9829
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.751688,68.32753,53.41457,2.075414,2.075414,0,0,0,2.075414,84.40187,0,0,1.751688,2.184646,2.075414,0,0,0,10.62527,0,0.4329579,-0.4329579,13.54365,96.74017,0.1151749,2.282955,1.40135,0,12.37696
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,53.79145,53.79145,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.4810644,10.19232,0,1.604126,-1.604126,11.85275,84.66235,0.1151749,1.676312,0,0,10.19232
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,53.12636,53.12636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.263427,8.58819,0,0,0,11.85275,84.66235,0.1151749,0,0,0,8.58819
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,51.50057,51.50057,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.263427,8.58819,0,3.505263,-3.505263,8.157881,58.27046,0.1151749,6.066003,0,5,8.58819
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,50.08909,50.08909,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.158164,5.082927,3.324867,0,3.324867,11.31213,80.80074,0.1157981,1.650154,0,5,5.082927
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,48.30072,48.30072,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.833297,8.075307,0,0.2525232,-0.2525232,11.04594,78.89944,0.1157981,0.2638867,0,0,8.075307
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,46.30543,46.30543,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.113878,7.822783,0,2.273947,-2.273947,8.648993,61.77839,0.1157981,3.751275,0,5,7.822783
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,44.27319,44.27319,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.640487,5.548836,3.33,0,3.33,11.80811,84.34346,0.1161479,0.3031954,0,5,5.548836
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,42.61045,42.61045,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.310487,8.545836,0,0.1564443,-0.1564443,11.6432,83.16556,0.1161479,0.1634843,0,0,8.545836
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,41.48718,41.48718,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.484314,8.389392,0,0.7385286,-0.7385286,10.86472,77.60501,0.1161479,0.7717624,0,0,8.389392
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,40.28262,40.28262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304901,7.650863,0,0,0,10.86472,77.60501,0.1161479,0,0,0,7.650863
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,39.24064,39.24064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304901,7.650863,0,0,0,10.86472,77.60501,0.1161479,0,0,0,7.650863
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,38.39079,38.39079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304901,7.650863,0,0,0,10.86472,77.60501,0.1161479,0,0,0,7.650863
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,37.51878,37.51878,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.304901,7.650863,0,0.389746,-0.389746,10.4539,74.67053,0.1161479,0.4072846,0,0,7.650863
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,36.76501,36.76501,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.737952,7.261117,0,0.2116834,-0.2116834,10.23076,73.07672,0.1161479,0.2212091,0,0,7.261117
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,36.45463,36.45463,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,3.973156,7.049434,0,0.3577099,-0.3577099,9.853702,70.38345,0.1161479,0.3738069,0,0,7.049434
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.312671,45.59746,36.01862,1.48392,1.48392,0,0,0,1.48392,88.45969,0,2.220446E-16,1.312671,1.562021,1.48392,0,0,4.370611,6.691724,0,0.2493498,-0.2493498,9.590864,68.50603,0.1161479,1.632311,1.050137,0,8.004395
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.439076,56.61019,37.47444,0,0,0,0,0,0,0,0,0,2.439076,0,0,0,0,4.647667,6.442374,2.439076,0,2.439076,11.90477,85.03394,0.1158892,0,1.951261,0,8.881451
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.893401,65.37772,41.25809,1.648204,1.648204,0,0,0,1.648204,175.5488,0,0,2.893401,1.734951,1.648204,0,0,2.208591,8.637543,1.15845,0,1.15845,13.00378,92.88393,0.1157667,1.813024,2.314721,0,11.53094
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.134845,72.06698,44.64269,1.18107,1.18107,0,0,0,1.18107,265.4241,0.8414729,0,3.134845,1.243232,1.18107,0,0,1.050141,9.680148,1.050141,0,1.050141,14.00003,100,0.1156558,1.299177,2.507876,0,12.81499
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.187363,76.33879,47.55433,0,0,0,0,0,0,0,3.187363,0,3.187363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1156558,0,2.549891,0,13.81264
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.074226,77.83562,49.75654,0.02064675,0.02064675,0,0,0,0.02064675,14889.64,3.052493,0,3.074226,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1156558,0.02271142,2.459381,0,13.6995
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.789197,77.29273,51.92179,3.943041,3.943041,1.25,0,0.50625,3.943041,70.73721,0,0,2.789197,2.83478,2.693041,0,0,0,10.62527,0,0.04558265,-0.04558265,13.95198,99.6568,0.1156558,4.337345,2.231358,5,13.41447
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.349422,73.97086,53.12636,1.772091,1.772091,0,0,0,1.772091,132.5791,0.4334162,0,2.349422,1.865359,1.772091,0,0,0.05064739,10.57969,0.05064739,0,0.05064739,14.00003,100,0.1156505,1.9493,1.879538,0,12.92911
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.669375,67.59669,53.4589,2.154761,2.154761,0,0,0,2.154761,77.47378,0,0,1.669375,2.268169,2.154761,0,0,0,10.62527,0,0.5987946,-0.5987946,13.36884,95.49155,0.1156505,2.370237,1.3355,0,12.29465
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,53.8284,53.8284,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.6653274,10.02648,0,0.5821334,-0.5821334,12.75522,91.10854,0.1156505,0.6083294,0,0,10.02648
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,53.16331,53.16331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312142,9.444346,0,0,0,12.75522,91.10854,0.1156505,0,0,0,9.444346
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,51.58924,51.58924,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.312142,9.444346,0,2.946958,-2.946958,9.648854,68.92025,0.1156505,3.079571,0,0,9.444346
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,50.17038,50.17038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.58654,6.497388,0,0,0,9.648854,68.92025,0.1156505,0,0,0,6.497388
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,48.38201,48.38201,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.58654,6.497388,0,0.9311011,-0.9311011,8.667387,61.90979,0.1156505,0.9730007,0,0,6.497388
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,46.38672,46.38672,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.621097,5.566287,0,1.915452,-1.915452,6.648323,47.48793,0.1156505,2.001648,0,0,5.566287
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,44.35448,44.35448,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.749377,3.650835,0,0.5543399,-0.5543399,6.063998,43.31418,0.1156505,0.5792852,0,0,3.650835
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,42.7287,42.7287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.365311,3.096495,0,0,0,6.063998,43.31418,0.1156505,0,0,0,3.096495
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,41.56847,41.56847,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.365311,3.096495,0,0.3780791,-0.3780791,5.665467,40.46754,0.1156505,0.3950926,0,0,3.096495
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,40.36391,40.36391,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.785398,2.718416,0,0.4274115,-0.4274115,5.214936,37.24947,0.1156505,0.446645,0,0,2.718416
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,39.36627,39.36627,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.2603,2.291004,0,0.1916351,-0.1916351,5.012935,35.80661,0.1156505,0.2002587,0,0,2.291004
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,38.51642,38.51642,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.473228,2.099369,0,0.3890893,-0.3890893,4.602799,32.87707,0.1156505,0.4065984,0,0,2.099369
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,37.63702,37.63702,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.905549,1.71028,0,0.385561,-0.385561,4.196382,29.97409,0.1156505,0.4029113,0,0,1.71028
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,36.9128,36.9128,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.33395,1.324719,0,0.7616866,-0.7616866,3.393493,24.23919,0.1156505,0.7959625,0,0,1.324719
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,36.60242,36.60242,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0.4781173,0.4542114,0,0,11.18027,0.5630321,0,0.4781173,-0.4781173,2.889513,20.63934,0.1156505,0.4996326,0,0,0.5630321
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.219349,45.03216,36.16642,2.714534,2.714534,1.475483,0,0.567807,2.714534,44.91928,2.220446E-16,0,1.219349,1.304264,1.239051,0,0,11.71151,0.08491475,0,0.08491475,-0.08491475,2.800006,20,0.1156505,2.985988,0.9754795,5,1.304264
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.433285,56.70227,37.60007,1.868199,1.868199,4.959197,0,1.518861,1.868199,130.2476,0,0,2.433285,0,0,3.090997,2.936447,11.80586,0,5.369732,0,5.369732,7.894181,56.38689,0.1161078,2.055019,1.946628,5,2.433285
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.886557,65.43366,41.36155,0.9608774,0.9608774,4.466141,0,1.384256,0.9608774,300.4084,4.440892E-16,0,2.886557,0,0,3.505263,3.33,6.436128,4.832759,6.216557,0,6.216557,13.79172,98.51212,0.1163367,1.056965,2.309245,5,7.719316
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.127456,72.08781,44.72398,2.398671,2.398671,0,0,0,2.398671,130.3829,0.3829678,0,3.127456,2.524917,2.398671,0,0,0.2195711,10.42766,0.2195711,0,0.2195711,14.00003,100,0.1163137,2.638538,2.501965,0,13.55512
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.180129,76.312,47.59867,0,0,0,0,0,0,0,3.180129,0,3.180129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163137,0,2.544103,0,13.8054
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.06653,77.80265,49.80088,0.4072269,0.4072269,0,0,0,0.4072269,753.0274,2.637871,0,3.06653,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1163137,0.4479496,2.453224,0,13.6918
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.782055,77.21236,51.92179,0.526266,0.526266,0,0,0,0.526266,528.6404,2.228091,0,2.782055,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1163137,0.5788926,2.225644,0,13.40733
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.341365,73.93002,53.16331,1.117184,1.117184,0,0,0,1.117184,209.5774,1.165382,0,2.341365,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1163137,1.228902,1.873092,0,12.96664
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.577187,66.7746,53.49585,0.01687152,0.01687152,0,0,0,0.01687152,9348.221,1.559427,0,1.577187,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1163137,0.01855867,1.261749,0,12.20246
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,53.87274,53.87274,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1163137,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,53.20765,53.20765,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1163137,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,51.6262,51.6262,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1163137,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,50.21472,50.21472,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1168597,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,48.47069,48.47069,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1173651,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,46.4754,46.4754,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1173651,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,44.43578,44.43578,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1173651,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,42.81738,42.81738,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1173651,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,41.64977,41.64977,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1173651,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,40.46737,40.46737,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1173651,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,39.46973,39.46973,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1173651,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,38.61988,38.61988,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1173651,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,37.76265,37.76265,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1173651,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,37.03843,37.03843,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1173651,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,36.74284,36.74284,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1173651,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.364649,46.29482,36.29205,0.7785558,0.7785558,0,0,0,0.7785558,175.2795,0,0,1.364649,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5451161,0,0.5451161,11.04086,78.8631,0.1173077,0.8564114,1.091719,0,8.692001
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.427369,56.79319,37.7257,0,0,0,0,0,0,0,0,0,2.427369,0,0,0,0,3.119241,7.817957,2.427369,0,2.427369,13.34366,95.31167,0.117053,0,1.941895,0,10.24533
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.713925,74.56064,41.46502,0.7449856,0.7449856,0,0,0,0.7449856,498.5231,2.237858,0,3.713925,0.7841954,0.7449856,0,0,0.6918719,10.00259,0.6918719,0,0.6918719,14.00003,100,0.1169807,0.8194842,2.97114,0,13.71651
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.120772,72.07013,44.76832,1.68495,1.68495,0,0,0,1.68495,185.2145,1.34714,0,3.120772,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,1.853445,2.496618,0,13.74605
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.172045,76.32259,47.67996,0.3652186,0.3652186,0,0,0,0.3652186,868.5332,2.787604,0,3.172045,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,0.4017405,2.537636,0,13.79732
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.058975,77.76197,49.83783,0.4193364,0.4193364,0,0,0,0.4193364,729.4799,2.617568,0,3.058975,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,0.4612701,2.44718,0,13.68425
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.77421,77.16989,51.95874,0.2668702,0.2668702,0,0,0,0.2668702,1039.536,2.493294,0,2.77421,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,0.2935572,2.219368,0,13.39948
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.333227,73.89713,53.20765,0,0,0,0,0,0,0,2.333227,0,2.333227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,0,1.866582,0,12.9585
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.982662,70.71395,53.5402,0.5169272,0.5169272,0,0,0,0.5169272,383.5477,1.438528,0,1.982662,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1169807,0.56862,1.58613,0,12.60794
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,53.91708,53.91708,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1169807,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,53.25198,53.25198,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1169807,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,51.70749,51.70749,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1169807,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,50.29601,50.29601,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1169807,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,48.55198,48.55198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1169807,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,46.51235,46.51235,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1169807,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,44.51706,44.51706,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1173752,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,42.89867,42.89867,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1177635,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,41.75322,41.75322,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1177635,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,40.57083,40.57083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1177635,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,39.57319,39.57319,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1177635,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,38.72334,38.72334,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1177635,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,37.86611,37.86611,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1177635,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,37.16406,37.16406,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1177635,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,36.86847,36.86847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1177635,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.220548,45.32345,36.43246,0.9675351,0.9675351,0,0,0,0.9675351,126.1502,0,0,1.220548,1.018458,0.9675351,0,0,3.680701,7.312644,0.2020899,0,0.2020899,10.69993,76.4279,0.1177423,1.064289,0.9764383,0,8.533192
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.421331,56.88294,37.85133,0.7722802,0.7722802,0,0,0,0.7722802,313.5301,0,0,2.421331,0.8129265,0.7722802,0,0,3.478611,7.494524,1.608404,0,1.608404,12.22579,87.32693,0.1175743,0.8495082,1.937065,0,9.915855
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.872599,65.54269,41.56847,1.192439,1.192439,0,0,0,1.192439,240.9012,0,0,2.872599,1.255198,1.192439,0,0,1.870207,8.942088,1.6174,0,1.6174,13.76019,98.28691,0.1174059,1.311682,2.298079,0,11.81469
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.113255,72.08955,44.84961,1.939783,1.939783,0,0,0,1.939783,160.495,0.8185717,0,3.113255,2.041877,1.939783,0,0,0.2528065,10.39775,0.2528065,0,0.2528065,14.00003,100,0.1173796,2.133761,2.490604,0,13.511
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.165698,76.24955,47.67996,0,0,0,0,0,0,0,3.165698,0,3.165698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173796,0,2.532558,0,13.79097
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.05125,77.72878,49.88217,0,0,0,0,0,0,0,3.05125,0,3.05125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173796,0,2.441,0,13.67653
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.766239,77.13519,52.00308,0,0,0,0,0,0,0,2.766239,0,2.766239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173796,0,2.212992,0,13.39151
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.32513,73.86471,53.25198,0.8100095,0.8100095,0,0,0,0.8100095,287.0498,1.472489,0,2.32513,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1173796,0.8910105,1.860104,0,12.95041
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.771721,68.70963,53.58453,0.959981,0.959981,0,0,0,0.959981,184.558,0.7612152,0,1.771721,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1173796,1.055979,1.417377,0,12.397
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,53.95403,53.95403,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1173796,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,53.33327,53.33327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1173796,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,51.75183,51.75183,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1173796,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,50.3773,50.3773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1173796,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,48.63327,48.63327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1173796,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,46.60103,46.60103,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1173796,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,44.56141,44.56141,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1173796,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,42.97995,42.97995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1173796,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,41.8419,41.8419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1173796,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,40.65212,40.65212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1173796,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,39.65448,39.65448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1173796,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,38.8268,38.8268,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1173796,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,37.96957,37.96957,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1173796,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,37.26752,37.26752,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1173796,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,36.97192,36.97192,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1173796,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9886997,43.66221,36.53592,0,0,0,0,0,0,0,0,0,0.9886997,0,0,0,0,5.303435,5.852183,0.9886997,0,0.9886997,9.906711,70.76208,0.1172769,0,0.7909598,0,6.840882
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.415494,56.94902,37.95479,0,0,0,0,0,0,0,0,0,2.415494,0,0,0,0,4.314735,6.742013,2.415494,0,2.415494,12.19825,87.13018,0.1170268,0,1.932396,0,9.157507
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.866305,65.55063,41.62759,1.497733,1.497733,0,0,0,1.497733,191.3763,0,0,2.866305,1.576561,1.497733,0,0,1.899241,8.915957,1.289744,0,1.289744,13.42181,95.86987,0.1168937,1.647506,2.293044,0,11.78226
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.10645,72.07054,44.89395,0.9333346,0.9333346,0,0,0,0.9333346,332.8335,1.514496,0,3.10645,0.9824575,0.9333346,0,0,0.6094965,10.07673,0.6094965,0,0.6094965,14.00003,100,0.1168309,1.026668,2.48516,0,13.18318
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.15851,76.214,47.71692,0.2495356,0.2495356,0,0,0,0.2495356,1265.755,2.895841,0,3.15851,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1168309,0.2744892,2.526808,0,13.78378
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.044457,77.65019,49.88217,0,0,0,0,0,0,0,3.044457,0,3.044457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168309,0,2.435566,0,13.66973
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.759134,77.05552,52.00308,2.805066,2.805066,0,0,0,2.805066,98.36253,0,0,2.759134,2.952701,2.805066,0,0,0,10.62527,0,0.1935672,-0.1935672,13.79599,98.54259,0.1168309,3.085573,2.207307,0,13.38441
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.317771,73.78773,53.25198,1.099793,1.099793,0,0,0,1.099793,210.746,0.9450192,0,2.317771,1.157677,1.099793,0,0,0.2150747,10.43171,0.2150747,0,0.2150747,14.00003,100,0.1168087,1.209773,1.854217,0,12.74948
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.301485,64.39579,53.62148,0,0,0,0,0,0,0,1.301485,0,1.301485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168087,0,1.041188,0,11.92676
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,53.95403,53.95403,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1168087,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,53.33327,53.33327,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1168087,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,51.79617,51.79617,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1168087,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,50.42163,50.42163,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1168087,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,48.6776,48.6776,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1168087,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,46.68232,46.68232,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1172303,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,44.64269,44.64269,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1175347,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,43.02429,43.02429,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1175347,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,41.87885,41.87885,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1175347,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,40.71863,40.71863,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1175347,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,39.72099,39.72099,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1175347,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,38.86375,38.86375,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1175347,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,38.03608,38.03608,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1175347,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1175347,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,37.0606,37.0606,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1175347,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9127908,43.18384,36.6246,0.1249353,0.1249353,0,0,0,0.1249353,730.6108,0,0,0.9127908,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7812799,0,0.7812799,10.55353,75.38219,0.1174543,0.1374288,0.7302327,0,7.565276
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.077756,63.29721,38.01391,0.9120512,0.9120512,0,0,0,0.9120512,337.4543,0,0,3.077756,0.9600539,0.9120512,0,0,3.632931,7.355637,2.117702,0,2.117702,12.56256,89.73236,0.1172369,1.003256,2.462205,0,10.43339
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.859793,65.56526,41.6941,1.040251,1.040251,0,0,0,1.040251,274.9138,0.2495636,0,2.859793,1.095001,1.040251,0,0,1.515229,9.261568,1.515229,0,1.515229,14.00003,100,0.1170818,1.144276,2.287834,0,12.12136
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.099589,72.05096,44.93829,0,0,0,0,0,0,0,3.099589,0,3.099589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170818,0,2.479671,0,13.72486
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.152094,76.14035,47.71692,1.407876,1.407876,0,0,0,1.407876,223.89,1.670119,0,3.152094,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1170818,1.548664,2.521675,0,13.77737
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.037657,77.57166,49.88217,2.187917,2.187917,0,0,0,2.187917,138.8379,0.734587,0,3.037657,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1170818,2.406709,2.430126,0,13.66293
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.75205,76.97621,52.00308,2.620351,2.620351,0,0,0,2.620351,105.026,0,0,2.75205,2.758264,2.620351,0,0,0,10.62527,0,0.006213655,-0.006213655,13.99348,99.95322,0.1170818,2.882386,2.20164,0,13.37733
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.008087,81.51538,53.25198,2.529871,2.529871,0,0,0,2.529871,118.9027,0.3381601,0,3.008087,2.663023,2.529871,0,0,0.006904061,10.61906,0.006904061,0,0.006904061,14.00003,100,0.1170811,2.782859,2.40647,0,13.62715
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.531267,66.48724,53.62148,1.26605,1.26605,0,0,0,1.26605,120.9484,0.1985831,0,1.531267,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1170811,1.392655,1.225014,0,12.15654
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,53.95403,53.95403,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1170811,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,53.33327,53.33327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1170811,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,51.79617,51.79617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1170811,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,50.42163,50.42163,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1170811,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,48.6776,48.6776,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1170811,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,46.68232,46.68232,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1170811,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,44.68703,44.68703,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1170811,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,43.06124,43.06124,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1170811,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,41.92319,41.92319,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1170811,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,40.75558,40.75558,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1170811,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,39.73577,39.73577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1170811,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,38.90809,38.90809,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1170811,0.2025103,0,0,1.048094
