Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,38.07303,38.07303,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1170811,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,37.39315,37.39315,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1170811,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,37.11972,37.11972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1170811,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7610424,42.13869,36.70589,1.380905,1.380905,4.653541,0,1.435417,1.380905,55.11184,0,0,0.7610424,0,0,3.272635,3.109003,11.67852,0.1146098,3.870046,0,3.870046,6.592263,47.0875,0.117585,1.518996,0.608834,5,0.8756523
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.849412,61.13003,38.07303,1.813743,1.813743,4.63246,0,1.429662,1.813743,157.1012,0,0,2.849412,0,0,2.818717,2.677781,7.80847,3.597651,5.527193,0,5.527193,11.83582,84.54139,0.1179106,1.995118,2.27953,5,6.447063
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.30213,70.23421,41.73105,1.784611,1.784611,0,0,0,1.784611,185.0336,0,0,3.30213,1.878538,1.784611,0,0,2.281277,8.572124,1.423592,0,1.423592,13.18636,94.18807,0.1177655,1.963072,2.641704,0,11.87426
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.093595,71.98551,44.93829,0,0,0,0,0,0,0,2.23591,0,3.093595,0,0,0,0,0.8576847,9.853358,0.8576847,0,0.8576847,14.00003,100,0.1176782,0,2.474876,0,12.94695
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.145651,76.06649,47.71692,0.779707,0.779707,0,0,0,0.779707,403.4401,2.324907,0,3.145651,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0.8576778,2.516521,0,13.77093
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.030858,77.49324,49.88217,2.096307,2.096307,0,0,0,2.096307,144.5808,0.824219,0,3.030858,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,2.305937,2.424686,0,13.65613
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.744994,76.89732,52.00308,0,0,0,0,0,0,0,2.744994,0,2.744994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0,2.195995,0,13.37027
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.303195,73.63554,53.25198,0,0,0,0,0,0,0,2.303195,0,2.303195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0,1.842556,0,12.92847
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.306314,64.39906,53.58453,0.01382855,0.01382855,0,0,0,0.01382855,9446.5,1.291757,0,1.306314,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0.0152114,1.045051,0,11.93159
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,53.95403,53.95403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,53.33327,53.33327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176782,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,51.79617,51.79617,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1176782,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,50.46597,50.46597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1176782,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,48.71456,48.71456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1176782,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,46.71927,46.71927,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1176782,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,44.72398,44.72398,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1176782,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,43.10558,43.10558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1176782,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,41.96014,41.96014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1176782,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,40.79992,40.79992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1176782,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,39.80228,39.80228,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1176782,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,38.96721,38.96721,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1176782,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,38.13954,38.13954,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1176782,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,37.45227,37.45227,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1176782,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,37.18623,37.18623,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1176782,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7145479,41.85686,36.76501,2.09531,2.09531,0,0,0,2.09531,34.10225,0,0,0.7145479,2.205589,2.09531,0,0,3.679216,7.31398,0,1.491042,-1.491042,8.937922,63.84217,0.1176782,2.304841,0.5716383,0,8.028527
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.025952,62.93425,38.13954,0.4462111,0.4462111,0,0,0,0.4462111,678.1436,0,0,3.025952,0.4696959,0.4462111,0,0,5.335929,5.822938,2.556256,0,2.556256,11.363,81.16412,0.1174189,0.4908322,2.420762,0,8.84889
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.847478,65.5394,41.77539,2.4497,2.4497,0,0,0,2.4497,116.2378,0,0,2.847478,2.578631,2.4497,0,0,2.779673,8.123569,0.2688465,0,0.2688465,11.61805,82.9859,0.1173917,2.69467,2.277982,0,10.97105
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.08755,71.91959,44.93829,1.694036,1.694036,0,0,0,1.694036,182.26,0,0,3.08755,1.783195,1.694036,0,0,2.510826,8.365531,1.304355,0,1.304355,12.85547,91.82459,0.1172599,1.863439,2.47004,0,11.45308
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.139185,75.99247,47.71692,0,0,0,0,0,0,0,1.932714,0,3.139185,0,0,0,0,1.206472,9.53945,1.206472,0,1.206472,14.00003,100,0.1171382,0,2.511348,0,12.67863
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.640152,84.98569,49.83783,0.1051861,0.1051861,0,0,0,0.1051861,3460.677,3.529429,0,3.640152,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1171382,0.1157047,2.912121,0,14.26543
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.111087,81.09454,51.95874,2.072747,2.072747,0,0,0,2.072747,150.0948,0.9292474,0,3.111087,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1171382,2.280022,2.488869,0,13.73636
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.296669,73.51535,53.20765,0.8682485,0.8682485,0,0,0,0.8682485,264.5175,1.382724,0,2.296669,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1171382,0.9550734,1.837336,0,12.92194
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.212731,63.51802,53.5402,0.4468722,0.4468722,0,0,0,0.4468722,271.3821,0.7423395,0,1.212731,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1171382,0.4915594,0.970185,0,11.83801
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,53.91708,53.91708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171382,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,53.33327,53.33327,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1171382,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,51.79617,51.79617,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1171382,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,50.46597,50.46597,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1171382,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,48.7589,48.7589,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1171382,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,46.76361,46.76361,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1171382,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,44.76832,44.76832,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1171382,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,43.14992,43.14992,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1171382,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,42.00448,42.00448,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1171382,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,40.84426,40.84426,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1171382,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,39.84661,39.84661,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1171382,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,39.01155,39.01155,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1171382,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,38.18388,38.18388,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1171382,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,37.49661,37.49661,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1171382,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,37.24535,37.24535,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1171382,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5963913,41.06018,36.83152,0,0,0,0,0,0,0,0,0,0.5963913,0,0,0,0,11.47744,0.2955817,0.5963913,0,0.5963913,3.677363,26.26682,0.1170781,0,0.4771131,0,0.891973
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.393629,57.01453,38.18388,1.249324,1.249324,4.754588,0,1.463002,1.249324,191.5939,0,0,2.393629,0,0,3.505263,3.33,10.88104,0.8323339,5.723629,0,5.723629,9.107274,65.05183,0.1174143,1.374257,1.914903,5,3.225963
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.841544,65.50652,41.79756,1.466816,1.466816,3.666894,0,1.166062,1.466816,193.7219,0,0,2.841544,0,0,2.200078,2.090074,5.157416,5.9836,4.931618,0,4.931618,13.78582,98.46993,0.1175455,1.613498,2.273235,5,8.825144
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.08146,71.85326,44.93829,0.2015697,0.2015697,0,0,0,0.2015697,1528.731,2.643484,0,3.08146,0.2121787,0.2015697,0,0,0.2257975,10.42206,0.2257975,0,0.2257975,14.00003,100,0.1175229,0.2217267,2.465168,0,13.50352
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.132702,75.91836,47.71692,1.297094,1.297094,0,0,0,1.297094,241.5169,1.76734,0,3.132702,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1175229,1.426804,2.506162,0,13.75798
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.018204,77.29163,49.83783,1.069672,1.069672,0,0,0,1.069672,282.1616,1.892234,0,3.018204,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1175229,1.17664,2.414564,0,13.64348
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.731817,76.69579,51.95874,0.5026619,0.5026619,0,0,0,0.5026619,543.4702,2.2027,0,2.731817,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1175229,0.5529281,2.185454,0,13.35709
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.289517,73.44095,53.20765,0,0,0,0,0,0,0,2.289517,0,2.289517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175229,0,1.831614,0,12.91479
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.221679,63.59723,53.5402,1.304106,1.304106,0,0,0,1.304106,93.67939,0,0,1.221679,1.372743,1.304106,0,0,0,10.62527,0,0.1510647,-0.1510647,13.84079,98.8626,0.1175229,1.434517,0.9773431,0,11.84695
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,53.91708,53.91708,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.1678496,10.47421,0,0.2331636,-0.2331636,13.59502,97.10706,0.1175229,0.2436559,0,0,10.47421
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,53.33327,53.33327,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4269203,10.24105,0,3.105231,-3.105231,10.32181,73.7271,0.1175229,4.619967,0,5,10.24105
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,51.79617,51.79617,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.877177,7.135815,1.93941,0,1.93941,12.1617,86.86912,0.1178556,3.254368,0,5,7.135815
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,50.50293,50.50293,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.937767,8.881284,0,1.876876,-1.876876,10.1833,72.73771,0.1178556,1.961335,0,0,8.881284
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,48.80323,48.80323,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.023185,7.004408,0,1.661949,-1.661949,8.431452,60.22453,0.1178556,1.736737,0,0,7.004408
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,46.80795,46.80795,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.869795,5.342459,0,0.2718014,-0.2718014,8.144948,58.17808,0.1178556,0.2840325,0,0,5.342459
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,44.81266,44.81266,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.171796,5.070657,0,0.2099297,-0.2099297,7.923663,56.59748,0.1178556,0.2193766,0,0,5.070657
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,43.18687,43.18687,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.405052,4.860728,0,0.5340564,-0.5340564,7.360718,52.57645,0.1178556,0.558089,0,0,4.860728
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,42.04882,42.04882,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,6.998448,4.326671,0,0.3946222,-0.3946222,6.944749,49.60525,0.1178556,0.4123802,0,0,4.326671
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,40.88121,40.88121,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.436917,3.932049,0,0.4129028,-0.4129028,6.509511,46.49642,0.1178556,0.4314834,0,0,3.932049
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,39.88356,39.88356,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.895698,3.519146,0,0.1555163,-0.1555163,6.345583,45.3255,0.1178556,0.1625145,0,0,3.519146
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,39.05589,39.05589,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.068494,3.36363,0,0.5076463,-0.5076463,5.810477,41.50332,0.1178556,0.5304903,0,0,3.36363
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,38.243,38.243,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.632545,2.855984,0,0.02137722,-0.02137722,5.787943,41.34237,0.1178556,0.0223392,0,0,2.855984
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,37.55573,37.55573,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.656298,2.834606,0,0.3938251,-0.3938251,5.372815,38.37717,0.1178556,0.4115472,0,0,2.834606
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,37.30447,37.30447,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.093881,2.440781,0,0.7720745,-0.7720745,4.558977,32.56406,0.1178556,0.8068178,0,0,2.440781
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5809609,41.00856,36.89064,0,0,0,0,0,0,0,0,0,0.5809609,0,0,0,0,9.951741,1.668707,0.5809609,0,0.5809609,5.110125,36.50082,0.1177974,0,0.4647688,0,2.249668
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.363161,56.80797,38.243,0.5416864,0.5416864,0,0,0,0.5416864,436.26,0,0,2.363161,0.5701962,0.5416864,0,0,9.370781,2.191572,1.792965,0,1.792965,6.811081,48.65048,0.1176182,0.595855,1.890529,0,4.554733
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.835138,65.49558,41.8419,0.3772343,0.3772343,0,0,0,0.3772343,751.5589,0,0,2.835138,0.3970888,0.3772343,0,0,7.577816,3.80524,2.438049,0,2.438049,9.124018,65.17142,0.1173754,0.4149578,2.268111,0,6.640378
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.075329,71.78657,44.93829,2.322009,2.322009,0,0,0,2.322009,132.4426,0,0,3.075329,2.44422,2.322009,0,0,5.139766,5.999485,0.6311091,0,0.6311091,9.72274,69.44801,0.1173127,2.55421,2.460263,0,9.074814
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.127,75.8064,47.67996,2.218317,2.218317,0,0,0,2.218317,140.9627,0,0,3.127,2.335071,2.218317,0,0,4.508657,6.567482,0.7919294,0,0.7919294,10.47403,74.81435,0.1172341,2.440149,2.5016,0,9.694483
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.012203,77.17612,49.80088,0.8918368,0.8918368,0,0,0,0.8918368,337.7527,0,0,3.012203,0.9387755,0.8918368,0,0,3.716728,7.280219,2.073427,0,2.073427,12.44106,88.86451,0.1170289,0.9810205,2.409762,0,10.29242
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.725565,76.5808,51.92179,0.6314873,0.6314873,0,0,0,0.6314873,431.6104,0.4175408,0,2.725565,0.6647235,0.6314873,0,0,1.6433,9.146304,1.6433,0,1.6433,14.00003,100,0.1168668,0.694636,2.180452,0,11.87187
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.283107,73.32222,53.16331,1.04987,1.04987,0,0,0,1.04987,217.4657,1.177981,0,2.283107,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1168668,1.154857,1.826485,0,12.90838
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.147331,62.8945,53.49585,0.5115703,0.5115703,0,0,0,0.5115703,224.2763,0.6088359,0,1.147331,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1168668,0.5627273,0.9178647,0,11.7726
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,53.87274,53.87274,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1168668,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,53.28894,53.28894,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1168668,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,51.79617,51.79617,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1168668,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,50.50293,50.50293,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1168668,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,48.84019,48.84019,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1171147,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,46.8449,46.8449,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.117561,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,44.84961,44.84961,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.117561,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,43.23121,43.23121,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.117561,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,42.08577,42.08577,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.117561,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,40.92555,40.92555,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.117561,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,39.90574,39.90574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.117561,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,39.07806,39.07806,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.117561,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,38.26516,38.26516,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.117561,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,37.60007,37.60007,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.117561,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,37.37098,37.37098,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.117561,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5215372,40.64547,36.95714,0.4041432,0.4041432,0,0,0,0.4041432,129.0476,0,0,0.5215372,0.4254139,0.4041432,0,0,2.864733,8.047014,0.09612326,0,0.09612326,11.37349,81.23908,0.1175516,0.4445575,0.4172297,0,8.568552
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.283788,56.16587,38.30212,1.536711,1.536711,0,0,0,1.536711,148.6153,0,0,2.283788,1.617591,1.536711,0,0,2.76861,8.133525,0.6661973,0,0.6661973,12.0055,85.75343,0.1174859,1.690382,1.827031,0,10.41731
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.829202,65.45386,41.85668,0.5843825,0.5843825,0,0,0,0.5843825,484.1353,0.1116499,0,2.829202,0.6151395,0.5843825,0,0,2.102412,8.733103,2.102412,0,2.102412,14.00003,100,0.1172792,0.6428208,2.263361,0,11.5623
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.069163,71.71957,44.93829,0.4256606,0.4256606,0,0,0,0.4256606,721.0354,2.621099,0,3.069163,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1172792,0.4682266,2.45533,0,13.69444
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.120496,75.73228,47.67996,0,0,0,0,0,0,0,3.120496,0,3.120496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172792,0,2.496397,0,13.74577
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.005451,77.09875,49.80088,1.635572,1.635572,0,0,0,1.635572,183.7553,1.283796,0,3.005451,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1172792,1.799129,2.404361,0,13.63072
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.718666,76.50417,51.92179,0,0,0,0,0,0,0,2.718666,0,2.718666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172792,0,2.174933,0,13.34394
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.276082,73.24936,53.16331,3.25009,3.25009,1.25,0,0.50625,3.25009,70.03135,0.1707242,0,2.276082,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1172792,3.575099,1.820865,5,12.90136
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7782696,59.77944,53.5402,0.9870437,0.9870437,0,0,0,0.9870437,78.84855,0,0,0.7782696,1.038993,0.9870437,0,0,0,10.62527,0,0.2607237,-0.2607237,13.7252,98.03696,0.1172792,1.085748,0.6226157,0,11.40354
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,53.87274,53.87274,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.289693,10.36455,0,0.2047459,-0.2047459,13.50938,96.49538,0.1172792,0.2139595,0,0,10.36455
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,53.28894,53.28894,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5171885,10.1598,0,0.6410055,-0.6410055,12.8337,91.66911,0.1172792,0.6698508,0,0,10.1598
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,51.79617,51.79617,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.229417,9.518799,0,2.481534,-2.481534,10.21793,72.98509,0.1172792,2.593204,0,0,9.518799
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,50.50293,50.50293,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,3.986677,7.037264,0,1.557478,-1.557478,8.576207,61.2585,0.1172792,1.627565,0,0,7.037264
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,48.84019,48.84019,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.717209,5.479786,0,2.364849,-2.364849,6.083438,43.45304,0.1172792,3.846267,0,5,5.479786
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,46.88924,46.88924,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.344819,3.114937,1.431506,0,1.431506,7.441483,53.15335,0.1175209,3.842467,0,5,3.114937
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,44.89395,44.89395,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.913313,4.403292,3.33,0,3.33,10.6006,75.71841,0.1178875,0.5331007,0,5,4.403292
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,43.27555,43.27555,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.583313,7.400292,3.33,0,3.33,13.75971,98.28348,0.1182242,0.4116616,0,5,7.400292
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,42.10794,42.10794,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2533132,10.39729,0,0.2298377,-0.2298377,13.51744,96.55298,0.1182242,0.2401803,0,0,10.39729
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,40.9625,40.9625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5086883,10.16745,0,0,0,13.51744,96.55298,0.1182242,0,0,0,10.16745
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,39.95007,39.95007,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.5086883,10.16745,0,0.2897211,-0.2897211,13.21205,94.3716,0.1182242,0.3027585,0,0,10.16745
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,39.11501,39.11501,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.8306007,9.877733,0,0.1081079,-0.1081079,13.09809,93.55763,0.1182242,0.1129728,0,0,9.877733
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,38.30212,38.30212,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9507205,9.769626,0,0.09768108,-0.09768108,12.99513,92.82217,0.1182242,0.1020767,0,0,9.769626
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,37.65919,37.65919,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.059255,9.671945,0,0.2587548,-0.2587548,12.72238,90.87395,0.1182242,0.2703988,0,0,9.671945
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,37.4301,37.4301,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.34676,9.41319,0,0.6458606,-0.6458606,12.04158,86.01113,0.1182242,0.6749243,0,0,9.41319
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2677512,38.88919,37.01627,0,0,0,0,0,0,0,0,0,0.2677512,0,0,0,0,2.064383,8.767329,0.2677512,0,0.2677512,12.29559,87.82549,0.1181979,0,0.214201,0,9.035081
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.829714,61.26556,38.34645,0.9628136,0.9628136,0,0,0,0.9628136,293.9005,0.01959416,0,2.829714,1.013488,0.9628136,0,0,1.796632,9.008306,1.796632,0,1.796632,14.00003,100,0.1180217,1.059095,2.263771,0,11.83802
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.82227,65.46429,41.92319,0.3708494,0.3708494,0,0,0,0.3708494,761.0286,2.431902,0,2.82227,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,0.4079343,2.257816,0,13.44754
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.062212,71.69008,44.97524,0,0,0,0,0,0,0,3.062212,0,3.062212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,0,2.449769,0,13.68749
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.113203,75.69605,47.71692,2.540193,2.540193,0,0,0,2.540193,122.5577,0.4393149,0,3.113203,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,2.794213,2.490562,0,13.73848
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.997959,77.05959,49.83783,1.245459,1.245459,0,0,0,1.245459,240.7113,1.68695,0,2.997959,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,1.370005,2.398367,0,13.62323
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.711821,76.42824,51.92179,0,0,0,0,0,0,0,2.711821,0,2.711821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,0,2.169457,0,13.3371
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.268453,73.22237,53.20765,0,0,0,0,0,0,0,2.268453,0,2.268453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180217,0,1.814762,0,12.89373
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7031536,59.15307,53.5402,0.9913583,0.9913583,0,0,0,0.9913583,70.9283,0,1.110223E-16,0.7031536,1.043535,0.9913583,0,0,0,10.62527,0,0.3403815,-0.3403815,13.64123,97.43719,0.1180217,1.090494,0.5625229,0,11.32843
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,53.91708,53.91708,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.3782017,10.28489,0,0.3242363,-0.3242363,13.29946,94.99595,0.1180217,0.3388269,0,0,10.28489
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,53.33327,53.33327,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7384642,9.960656,0,0.4518043,-0.4518043,12.82322,91.59422,0.1180217,0.4721355,0,0,9.960656
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,51.83311,51.83311,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.240469,9.508852,0,0.8262244,-0.8262244,11.9523,85.37339,0.1180217,0.8634045,0,0,9.508852
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,50.54726,50.54726,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.158496,8.682628,0,0.6835405,-0.6835405,11.23178,80.22687,0.1180217,0.7142998,0,0,8.682628
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,48.88453,48.88453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.917985,7.999087,0,0,0,11.23178,80.22687,0.1180217,0,0,0,7.999087
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,46.93358,46.93358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.917985,7.999087,0,0,0,11.23178,80.22687,0.1180217,0,0,0,7.999087
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,44.93829,44.93829,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.917985,7.999087,0,0.5250102,-0.5250102,10.67837,76.27395,0.1180217,0.5486356,0,0,7.999087
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,43.3125,43.3125,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.50133,7.474077,0,0.1566917,-0.1566917,10.51321,75.09418,0.1180217,0.1637429,0,0,7.474077
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,42.17445,42.17445,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.675432,7.317385,0,0.530644,-0.530644,9.953859,71.09885,0.1180217,0.554523,0,0,7.317385
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,41.00684,41.00684,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.265037,6.786741,0,0.2165591,-0.2165591,9.725586,69.46833,0.1180217,0.2263043,0,0,6.786741
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,39.98703,39.98703,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.505658,6.570182,0,0.4794738,-0.4794738,9.220176,65.85827,0.1180217,0.5010502,0,0,6.570182
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,39.15935,39.15935,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.038406,6.090708,0,0.5084118,-0.5084118,8.684263,62.03033,0.1180217,0.5312904,0,0,6.090708
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,38.34645,38.34645,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.603308,5.582297,0,0.3067557,-0.3067557,8.360914,59.7207,0.1180217,0.3205597,0,0,5.582297
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,37.68136,37.68136,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.944148,5.275541,0,0.2293662,-0.2293662,8.119141,57.99375,0.1180217,0.2396877,0,0,5.275541
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,37.47444,37.47444,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.198999,5.046175,0,0.3622228,-0.3622228,7.737324,55.26649,0.1180217,0.3785228,0,0,5.046175
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2933224,39.13774,37.08277,1.809599,1.809599,0,0,0,1.809599,16.20924,0,4.440892E-16,0.2933224,1.904842,1.809599,0,0,6.601469,4.683952,0,1.611519,-1.611519,6.038634,43.13301,0.1180217,1.990559,0.2346579,0,4.977274
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.516874,58.375,38.39079,0.7351539,0.7351539,0,0,0,0.7351539,342.3602,0,0,2.516874,0.7738462,0.7351539,0,0,8.392046,3.072433,1.743028,0,1.743028,7.692216,54.94429,0.1178512,0.8086693,2.013499,0,5.589307
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.52677,73.01452,41.94536,2.609168,2.609168,0,0,0,2.609168,135.1684,0,0,3.52677,2.746492,2.609168,0,0,6.649018,4.641158,0.7802773,0,0.7802773,8.432452,60.23168,0.117775,2.870085,2.821416,0,8.167928
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.055991,71.62262,44.97524,0.9516468,0.9516468,0,0,0,0.9516468,321.1266,0,0,3.055991,1.001734,0.9516468,0,0,5.868741,5.343408,2.054257,0,2.054257,10.38129,74.15193,0.117575,1.046811,2.444793,0,8.399399
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.106703,75.62216,47.71692,0.02397463,0.02397463,0,0,0,0.02397463,12958.3,0,0,3.106703,0.02523645,0.02397463,0,0,3.814483,7.192239,3.081467,0,3.081467,13.30463,95.03287,0.1172763,0.02637209,2.485363,0,10.29894
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.991268,76.98312,49.83783,0.4726534,0.4726534,0,0,0,0.4726534,632.8671,1.760722,0,2.991268,0.49753,0.4726534,0,0,0.7330164,9.965559,0.7330164,0,0.7330164,14.00003,100,0.1172055,0.5199188,2.393014,0,12.95683
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.704349,76.39076,51.95874,2.175599,2.175599,0,0,0,2.175599,124.3036,0.4142447,0,2.704349,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1172055,2.393159,2.163479,0,13.32962
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.202288,72.54108,53.20765,1.508245,1.508245,0,0,0,1.508245,146.0166,0.6146618,0,2.202288,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1172055,1.65907,1.761831,0,12.82756
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6324591,58.56862,53.5402,0,0,0,0,0,0,0,0.6324591,0,0.6324591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172055,0,0.5059673,0,11.25773
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,53.91708,53.91708,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1172055,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,53.33327,53.33327,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1172055,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,51.83311,51.83311,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1172055,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,50.5916,50.5916,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1172055,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,48.92886,48.92886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1172055,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,46.93358,46.93358,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1172055,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,44.93829,44.93829,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1172055,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,43.3125,43.3125,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1172055,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,42.18923,42.18923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1172055,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,41.02901,41.02901,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1172055,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,40.00919,40.00919,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1175231,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,39.18152,39.18152,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.117763,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,38.36863,38.36863,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.118074,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,37.7257,37.7257,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.118074,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,37.51878,37.51878,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.118074,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3294144,39.43177,37.11972,1.672675,1.672675,0,0,0,1.672675,19.69386,0,0,0.3294144,1.760711,1.672675,0,0,2.154579,8.686153,0,1.431296,-1.431296,10.4473,74.6234,0.118074,1.839943,0.2635315,0,9.015568
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.047963,54.24126,38.42775,1.567051,1.567051,0,0,0,1.567051,130.689,0,0,2.047963,1.649527,1.567051,0,0,3.744908,7.254857,0.3984359,0,0.3984359,10.82529,77.32331,0.1180356,1.723756,1.63837,0,9.30282
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.810238,65.37054,41.94536,1.054925,1.054925,0,0,0,1.054925,266.3921,0,0,2.810238,1.110448,1.054925,0,0,3.346472,7.613449,1.69979,0,1.69979,12.43785,88.8416,0.1178719,1.160418,2.24819,0,10.42369
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.0505,71.51726,44.93829,0.6371703,0.6371703,0,0,0,0.6371703,478.7575,0.7331126,0,3.0505,0.6707056,0.6371703,0,0,1.646682,9.14326,1.646682,0,1.646682,14.00003,100,0.1177137,0.7008873,2.4404,0,12.19376
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.100997,75.51067,47.67996,2.167284,2.167284,0,0,0,2.167284,143.0822,0.8196458,0,3.100997,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1177137,2.384012,2.480798,0,13.72627
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.985375,76.86942,49.80088,1.184252,1.184252,0,0,0,1.184252,252.0895,1.738794,0,2.985375,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1177137,1.302678,2.3883,0,13.61065
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.698313,76.2787,51.92179,2.394428,2.394428,0,0,0,2.394428,112.6913,0.177862,0,2.698313,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1177137,2.633871,2.15865,0,13.32359
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.129475,71.80029,53.20765,1.060905,1.060905,0,0,0,1.060905,200.7225,1.012733,0,2.129475,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1177137,1.166995,1.70358,0,12.75475
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5661476,58.02474,53.5402,3.062641,3.062641,1.25,0,0.50625,3.062641,18.4856,0,4.440892E-16,0.5661476,1.908043,1.812641,0,0,0,10.62527,0,1.341896,-1.341896,12.58555,89.89658,0.1177137,3.368905,0.4529181,5,11.19142
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,53.91708,53.91708,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.490995,9.283379,0,1.65625,-1.65625,10.83971,77.42632,0.1177137,1.730781,0,0,9.283379
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,53.33327,53.33327,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.331273,7.627129,0,0.01410713,-0.01410713,10.82483,77.3201,0.1177137,0.01474195,0,0,7.627129
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,51.83311,51.83311,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.346947,7.613022,0,3.087355,-3.087355,7.570477,54.07473,0.1177137,3.226286,0,0,7.613022
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,50.5916,50.5916,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.777341,4.525667,0,1.460901,-1.460901,6.030553,43.07529,0.1177137,1.526641,0,0,4.525667
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,48.92886,48.92886,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.400564,3.064766,0,2.438298,-2.438298,3.460361,24.71682,0.1177137,2.548021,0,0,3.064766
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,46.97053,46.97053,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.10978,0.6264687,0,0.5488427,-0.5488427,2.88183,20.58446,0.1177137,0.5735407,0,0,0.6264687
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,44.93829,44.93829,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71961,0.0776259,3.33,0,3.33,6.040946,43.14953,0.1180815,0.5820071,0,5,0.0776259
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,43.35684,43.35684,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.389609,3.074626,3.33,0,3.33,9.200061,65.71459,0.1183173,0,0,5,3.074626
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,42.18923,42.18923,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.059609,6.071626,3.33,0,3.33,12.35918,88.27966,0.1187107,0.7132846,0,5,6.071626
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,41.02901,41.02901,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.729609,9.068625,0,0.1150386,-0.1150386,12.23792,87.41351,0.1187107,0.1202153,0,0,9.068625
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,40.03136,40.03136,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.85743,8.953588,0,0.657039,-0.657039,11.54534,82.46651,0.1187107,0.6866058,0,0,8.953588
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,39.1963,39.1963,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.587473,8.296548,0,0.7991853,-0.7991853,10.70292,76.44928,0.1187107,0.8351486,0,0,8.296548
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,38.39079,38.39079,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.475457,7.497363,0,0.2233028,-0.2233028,10.46754,74.76798,0.1187107,0.2333515,0,0,7.497363
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.723571,7.27406,0,0,0,10.46754,74.76798,0.1187107,0,0,0,7.27406
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,37.55573,37.55573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.723571,7.27406,0,0,0,10.46754,74.76798,0.1187107,0,0,0,7.27406
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2308694,38.77789,37.16406,0.8096937,0.8096937,0,0,0,0.8096937,28.51317,0,1.110223E-16,0.2308694,0.8523091,0.8096937,0,0,3.723571,7.27406,0,0.6214398,-0.6214398,9.812483,70.08903,0.1187107,0.890663,0.1846955,0,7.50493
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.970534,53.57603,38.42775,1.42849,1.42849,0,0,0,1.42849,137.9452,0,0,1.970534,1.503674,1.42849,0,0,4.41406,6.65262,0.4668599,0,0.4668599,10.25539,73.25261,0.1186659,1.571339,1.576427,0,8.623155
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.804344,65.31167,41.94536,0,0,0,0,0,0,0,0,0,2.804344,0,0,0,0,3.9472,7.072794,2.804344,0,2.804344,12.91582,92.25567,0.1183977,0,2.243475,0,9.877138
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.044242,71.44958,44.93829,2.389045,2.389045,0,0,0,2.389045,127.4251,0,0,3.044242,2.514784,2.389045,0,0,1.142856,9.596704,0.5294579,0,0.5294579,13.41811,95.84343,0.1183472,2.627949,2.435393,0,12.64095
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.09452,75.43725,47.67996,2.677053,2.677053,0,0,0,2.677053,115.5943,0,0,3.09452,2.817951,2.677053,0,0,0.6133983,10.07322,0.2765689,0,0.2765689,13.68048,97.71754,0.1183208,2.944758,2.475616,0,13.16774
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.979673,76.74875,49.75654,0,0,0,0,0,0,0,2.642844,0,2.979673,0,0,0,0,0.3368294,10.32213,0.3368294,0,0.3368294,14.00003,100,0.1182887,0,2.383738,0,13.3018
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.692478,76.15997,51.87746,0.9727876,0.9727876,0,0,0,0.9727876,276.7797,1.668491,0,2.692478,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1182887,1.070066,2.153983,0,13.31775
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.057795,71.02889,53.16331,0.7487534,0.7487534,0,0,0,0.7487534,274.8295,1.269634,0,2.057795,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1182887,0.8236287,1.646236,0,12.68307
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5042992,57.4756,53.49585,1.922279,1.922279,0,0,0,1.922279,26.23445,0,2.220446E-16,0.5042992,2.023452,1.922279,0,0,0,10.62527,0,1.519152,-1.519152,12.3987,88.56197,0.1182887,2.114507,0.4034394,0,11.12957
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,53.87274,53.87274,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.687947,9.106122,0,2.351802,-2.351802,9.919684,70.85474,0.1182887,2.457633,0,0,9.106122
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,53.33327,53.33327,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.30106,6.75432,0,0.05641172,-0.05641172,9.860221,70.43001,0.1182887,0.05895025,0,0,6.75432
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,51.83311,51.83311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36374,6.697908,0,0,0,9.860221,70.43001,0.1182887,0,0,0,6.697908
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,50.5916,50.5916,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.36374,6.697908,0,0.7278187,-0.7278187,9.093033,64.9501,0.1182887,0.7605705,0,0,6.697908
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,48.92886,48.92886,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.172427,5.970089,0,2.522866,-2.522866,6.433699,45.9549,0.1182887,4.011395,0,5,5.970089
