Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,46.93358,46.93358,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.975611,3.447224,1.178565,0,1.178565,7.551784,53.9412,0.1184793,4.135346,0,5,3.447224
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,44.89395,44.89395,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.797046,4.507933,3.33,0,3.33,10.7109,76.50627,0.1188408,0.583483,0,5,4.507933
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,43.3125,43.3125,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.467046,7.504932,3.33,0,3.33,13.87001,99.07133,0.1191952,0.5603268,0,5,7.504932
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,42.17445,42.17445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1370464,10.50193,0,0,0,13.87001,99.07133,0.1191952,0,0,0,10.50193
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,41.00684,41.00684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1370464,10.50193,0,0,0,13.87001,99.07133,0.1191952,0,0,0,10.50193
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,40.00919,40.00919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1370464,10.50193,0,0,0,13.87001,99.07133,0.1191952,0,0,0,10.50193
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,39.1963,39.1963,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1370464,10.50193,0,0.5100572,-0.5100572,13.33237,95.231,0.1191952,0.5330098,0,0,10.50193
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,38.39079,38.39079,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7037767,9.991876,0,0.4475916,-0.4475916,12.86056,91.86098,0.1191952,0.4677332,0,0,9.991876
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,37.78482,37.78482,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.201101,9.544284,0,0.2357081,-0.2357081,12.61211,90.08629,0.1191952,0.246315,0,0,9.544284
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,37.5779,37.5779,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.462999,9.308576,0,0.001090989,-0.001090989,12.61096,90.07807,0.1191952,0.001140083,0,0,9.308576
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,37.16406,37.16406,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.464211,9.307485,0,0.7182924,-0.7182924,11.85381,84.6699,0.1191952,0.7506155,0,0,9.307485
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.893249,52.94296,38.44991,0.6973431,0.6973431,0,0,0,0.6973431,271.4946,0,0,1.893249,0.7340453,0.6973431,0,0,2.262313,8.589192,1.159203,0,1.159203,12.95353,92.525,0.1190848,0.7670774,1.514599,0,10.48244
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.798799,65.22978,41.92319,1.525302,1.525302,0,0,0,1.525302,183.4915,0.09010775,0,2.798799,1.605581,1.525302,0,0,1.10311,9.632475,1.10311,0,1.10311,14.00003,100,0.1189798,1.677832,2.239039,0,12.43127
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.038869,71.33656,44.89395,0.8431107,0.8431107,0,0,0,0.8431107,360.4353,2.151384,0,3.038869,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1189798,0.9274218,2.431095,0,13.66414
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.089778,75.28101,47.59867,0.1501649,0.1501649,0,0,0,0.1501649,2057.59,2.93171,0,3.089778,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1189798,0.1651814,2.471822,0,13.71505
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.973862,76.63629,49.71959,0.1603198,0.1603198,0,0,0,0.1603198,1854.956,2.805105,0,2.973862,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1189798,0.1763518,2.37909,0,13.59914
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.810525,77.42339,51.83311,0,0,0,0,0,0,0,2.810525,0,2.810525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189798,0,2.24842,0,13.4358
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.07004,71.05769,53.08202,1.880588,1.880588,0,0,0,1.880588,110.0741,0.09047373,0,2.07004,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1189798,2.068647,1.656032,0,12.69531
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5640147,57.92347,53.4589,0.5837481,0.5837481,0,0,0,0.5837481,96.61953,0,0,0.5640147,0.6144717,0.5837481,0,0,0,10.62527,0,0.05045703,-0.05045703,13.94684,99.62009,0.1189798,0.6421229,0.4512117,0,11.18929
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,53.8284,53.8284,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.05606337,10.57482,0,0.4614669,-0.4614669,13.46041,96.14561,0.1189798,0.482233,0,0,10.57482
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,53.25198,53.25198,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5688044,10.11335,0,1.222139,-1.222139,12.17217,86.94387,0.1189798,1.277135,0,0,10.11335
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,51.79617,51.79617,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.926736,8.891212,0,2.843647,-2.843647,9.174699,65.53343,0.1189798,2.971611,0,0,8.891212
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,50.5916,50.5916,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.086344,6.047565,0,2.303268,-2.303268,6.74684,48.19162,0.1189798,3.781915,0,5,6.047565
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,48.92886,48.92886,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.645531,3.744296,1.091849,0,1.091849,7.78266,55.59031,0.1191544,4.235754,0,5,3.744296
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,46.93358,46.93358,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.553682,4.726961,3.33,0,3.33,10.94178,78.15538,0.1193831,0,0,5,4.726961
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,44.89395,44.89395,0.3070368,0.3070368,3.700386,0,1.175205,0.3070368,0,0,0,0,0,0,3.393349,3.223682,3.223682,7.72396,3.223682,0,3.223682,14.00003,100,0.1196677,0.3377405,0,5,7.72396
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,43.3125,43.3125,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1196677,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,42.17445,42.17445,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1196677,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,41.02901,41.02901,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1196677,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,40.05353,40.05353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1196677,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,39.24064,39.24064,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1196677,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,38.42775,38.42775,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1196677,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,37.82916,37.82916,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1196677,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,37.62224,37.62224,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1196677,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,37.22318,37.22318,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1196677,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.893536,52.96992,38.47208,0,0,0,0,0,0,0,0,0,1.893536,0,0,0,0,4.975445,6.147373,1.893536,0,1.893536,11.07627,79.11607,0.1194881,0,1.514829,0,8.04091
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.016068,67.43674,41.92319,1.996964,1.996964,0,0,0,1.996964,151.0326,0,0,3.016068,2.102068,1.996964,0,0,3.081909,7.851556,0.9140002,0,0.9140002,11.94337,85.30961,0.1194015,2.196661,2.412854,0,10.86762
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.900252,81.48775,44.84961,0.003220434,0.003220434,0,0,0,0.003220434,121109.5,1.728953,0,3.900252,0.00338993,0.003220434,0,0,2.167909,8.674156,2.167909,0,2.167909,14.00003,100,0.1191968,0.003542477,3.120202,0,12.57441
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.705178,82.68727,47.55433,0.3099892,0.3099892,0,0,0,0.3099892,1195.26,3.378873,0,3.705178,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1191968,0.3409881,2.964142,0,14.33045
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.694822,85.49625,49.67525,0,0,0,0,0,0,0,3.694822,0,3.694822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1191968,0,2.955858,0,14.3201
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.353974,83.90482,51.79617,1.356255,1.356255,0,0,0,1.356255,247.2967,1.926337,0,3.353974,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1191968,1.49188,2.683179,0,13.97925
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.448279,74.92101,53.04507,1.168766,1.168766,0,0,0,1.168766,209.4755,1.217999,0,2.448279,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1191968,1.285643,1.958623,0,13.07355
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4544287,56.98893,53.41457,0.6381869,0.6381869,0,0,0,0.6381869,71.20621,0,0,0.4544287,0.6717758,0.6381869,0,0,0,10.62527,0,0.217347,-0.217347,13.77092,98.36355,0.1191968,0.7020056,0.363543,0,11.0797
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,53.79145,53.79145,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2414967,10.40793,0,1.854864,-1.854864,11.81573,84.39787,0.1191968,1.938333,0,0,10.40793
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,53.25198,53.25198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302457,8.553063,0,0,0,11.81573,84.39787,0.1191968,0,0,0,8.553063
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,51.75183,51.75183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302457,8.553063,0,0,0,11.81573,84.39787,0.1191968,0,0,0,8.553063
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,50.54726,50.54726,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.302457,8.553063,0,0.02343747,-0.02343747,11.79102,84.22141,0.1191968,0.02449216,0,0,8.553063
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,48.88453,48.88453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328499,8.529626,0,0,0,11.79102,84.22141,0.1191968,0,0,0,8.529626
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,46.88924,46.88924,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.328499,8.529626,0,0.4506102,-0.4506102,11.31604,80.82867,0.1191968,0.4708877,0,0,8.529626
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,44.89395,44.89395,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.829176,8.079016,0,0.6008925,-0.6008925,10.68264,76.30441,0.1191968,0.6279327,0,0,8.079016
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,43.3125,43.3125,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.496835,7.478123,0,0.09609006,-0.09609006,10.58135,75.58093,0.1191968,0.1004141,0,0,7.478123
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,42.17445,42.17445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.603602,7.382033,0,0,0,10.58135,75.58093,0.1191968,0,0,0,7.382033
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,41.02901,41.02901,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.603602,7.382033,0,0.07160198,-0.07160198,10.50588,75.04182,0.1191968,0.07482406,0,0,7.382033
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,40.06831,40.06831,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.683159,7.310431,0,0.2934355,-0.2934355,10.19657,72.83248,0.1191968,0.3066401,0,0,7.310431
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,39.24064,39.24064,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.009199,7.016995,0,0.323509,-0.323509,9.855559,70.39671,0.1191968,0.3380669,0,0,7.016995
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,38.42775,38.42775,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.368653,6.693486,0,0.07464705,-0.07464705,9.776875,69.83468,0.1191968,0.07800616,0,0,6.693486
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,37.82916,37.82916,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.451594,6.618839,0,0.1835547,-0.1835547,9.583391,68.45266,0.1191968,0.1918147,0,0,6.618839
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,37.63702,37.63702,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.655544,6.435285,0,0.2734305,-0.2734305,9.29517,66.39394,0.1191968,0.2857349,0,0,6.435285
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,37.24535,37.24535,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.959356,6.161854,0,0.1092864,-0.1092864,9.179972,65.5711,0.1191968,0.1142043,0,0,6.161854
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.136459,55.08448,38.49426,1.372519,1.372519,0,0,0,1.372519,155.6597,0,0,2.136459,1.444757,1.372519,0,0,5.080785,6.052567,0.6917021,0,0.6917021,9.836178,70.25828,0.1191316,1.509771,1.709167,0,8.189026
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.535662,73.08749,41.92319,2.060934,2.060934,0,0,0,2.060934,171.5563,0,0,3.535662,2.169404,2.060934,0,0,4.389083,6.675099,1.366258,0,1.366258,11.13232,79.51645,0.1190031,2.267027,2.82853,0,10.21076
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.822719,80.42911,44.81266,0.9185777,0.9185777,0,0,0,0.9185777,416.1563,0,0,3.822719,0.9669239,0.9185777,0,0,3.022825,7.904732,2.855795,0,2.855795,13.84157,98.86816,0.1187354,1.010435,3.058175,0,11.72745
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.078797,75.04533,47.50999,0.1092221,0.1092221,0,0,0,0.1092221,2818.841,2.796797,0,3.078797,0.1149706,0.1092221,0,0,0.1670296,10.47495,0.1670296,0,0.1670296,14.00003,100,0.1187197,0.1201443,2.463037,0,13.55374
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.963448,76.3607,49.59396,1.84907,1.84907,0,0,0,1.84907,160.267,1.017059,0,2.963448,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1187197,2.033977,2.370759,0,13.58872
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.676083,75.7718,51.70749,1.703015,1.703015,0,0,0,1.703015,157.1379,0.8834354,0,2.676083,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1187197,1.873317,2.140866,0,13.30136
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.846705,68.77319,53.00073,0.5244305,0.5244305,0,0,0,0.5244305,352.1353,1.294673,0,1.846705,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1187197,0.5768736,1.477364,0,12.47198
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4597791,56.98662,53.37023,0.3448624,0.3448624,0,0,0,0.3448624,133.3225,0.09676611,0,0.4597791,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1187197,0.3793486,0.3678233,0,11.08505
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,53.74711,53.74711,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1187197,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,53.20765,53.20765,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1187197,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,51.75183,51.75183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1187197,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,50.54726,50.54726,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1187197,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,48.92886,48.92886,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1187197,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,46.93358,46.93358,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1189554,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,44.89395,44.89395,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1193007,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,43.3125,43.3125,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1195252,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,42.18923,42.18923,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1195252,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,41.05118,41.05118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1195252,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,40.09048,40.09048,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1195252,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,39.26281,39.26281,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1195252,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,38.44991,38.44991,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1195252,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,37.86611,37.86611,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1195252,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,37.68136,37.68136,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1195252,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,37.28969,37.28969,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1195252,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.664402,51.10374,38.51642,1.649928,1.649928,4.849354,0,1.488874,1.649928,100.8773,0,0,1.664402,0,0,3.199426,3.039455,8.417187,3.049806,4.703857,0,4.703857,10.47725,74.83738,0.1199382,1.814921,1.331522,5,4.714208
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.612967,73.95126,41.90102,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,598.4694,0.5406535,0,3.612967,0,0,0.1056453,0.100363,3.71333,7.283277,3.71333,0,3.71333,14.00003,100,0.1195919,0.6640713,2.890374,5,10.89624
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.853669,80.76707,44.76832,0.9495395,0.9495395,0,0,0,0.9495395,405.8461,2.854154,0,3.853669,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1195919,1.044493,3.082935,0,14.47894
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.073195,74.93579,47.47305,0.8357466,0.8357466,0,0,0,0.8357466,367.7186,2.193462,0,3.073195,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1195919,0.9193212,2.458556,0,13.69847
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.957948,76.243,49.54962,0.5749156,0.5749156,0,0,0,0.5749156,514.5013,2.352774,0,2.957948,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1195919,0.6324072,2.366359,0,13.58322
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.670416,75.66457,51.67054,1.496329,1.496329,0,0,0,1.496329,178.4645,1.095333,0,2.670416,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1195919,1.645962,2.136333,0,13.29569
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.778058,68.02388,52.91944,0,0,0,0,0,0,0,1.778058,0,1.778058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195919,0,1.422446,0,12.40333
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3760985,56.23209,53.28894,0.8192143,0.8192143,0,0,0,0.8192143,45.90966,0,1.110223E-16,0.3760985,0.8623308,0.8192143,0,0,0,10.62527,0,0.4862323,-0.4862323,13.48749,96.33905,0.1195919,0.9011357,0.3008788,0,11.00137
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,53.70277,53.70277,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5402581,10.13904,0,2.031841,-2.031841,11.34575,81.04088,0.1195919,2.123274,0,0,10.13904
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,53.16331,53.16331,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.797859,8.107201,0,1.956835,-1.956835,9.283061,66.30745,0.1195919,2.044892,0,0,8.107201
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,51.70749,51.70749,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.97212,6.150366,0,1.526422,-1.526422,7.674071,54.81468,0.1195919,1.595111,0,0,6.150366
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,50.54726,50.54726,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.668144,4.623944,0,1.902311,-1.902311,5.668859,40.49177,0.1195919,1.987915,0,0,4.623944
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,48.88453,48.88453,4.740395,4.740395,2.154843,0,0.7532722,4.740395,0,0,0,0,2.721633,2.585552,0,0,8.781823,2.721633,0,2.721633,-2.721633,2.800006,20,0.1195919,5.214434,0,5,2.721633
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,46.88924,46.88924,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1199894,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,44.89395,44.89395,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1202456,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,43.3125,43.3125,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1205742,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,42.2114,42.2114,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1205742,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,41.06596,41.06596,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1205742,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,40.13482,40.13482,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1205742,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,39.28498,39.28498,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1205742,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,38.47208,38.47208,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1205742,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,37.88828,37.88828,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1205742,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,37.70353,37.70353,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1205742,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,37.30447,37.30447,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1205742,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.589504,50.48887,38.51642,1.452861,1.452861,0,0,0,1.452861,109.4051,0,0,1.589504,1.529327,1.452861,0,0,6.328344,4.929765,0.06017646,0,0.06017646,8.053522,57.52504,0.1205686,1.598147,1.271603,0,6.519269
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.775445,64.94437,41.87885,1.177086,1.177086,0,0,0,1.177086,235.7894,0,0,2.775445,1.239038,1.177086,0,0,6.268167,4.983923,1.536407,0,1.536407,9.511086,67.93619,0.1204257,1.294795,2.220356,0,7.759368
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.017187,70.89291,44.72398,0.7736906,0.7736906,0,0,0,0.7736906,389.9733,0,0,3.017187,0.8144111,0.7736906,0,0,4.731761,6.36669,2.202776,0,2.202776,11.60082,82.86285,0.1202215,0.8510596,2.413749,0,9.383876
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.068558,74.78146,47.39175,1.616077,1.616077,0,0,0,1.616077,189.877,0,0,3.068558,1.701134,1.616077,0,0,2.528985,8.349188,1.367424,0,1.367424,12.89807,92.12892,0.1200951,1.777685,2.454846,0,11.41775
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.953261,76.08842,49.46833,1.434708,1.434708,0,0,0,1.434708,205.8441,0.2814818,0,2.953261,1.510219,1.434708,0,0,1.161561,9.579869,1.161561,0,1.161561,14.00003,100,0.1199879,1.578178,2.362609,0,12.53313
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.665645,75.51323,51.58924,1.59897,1.59897,0,0,0,1.59897,166.7101,0.982518,0,2.665645,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,1.758867,2.132516,0,13.29092
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.246702,72.60819,52.8751,0.3326578,0.3326578,0,0,0,0.3326578,675.3793,1.896536,0,2.246702,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1199879,0.3659236,1.797362,0,12.87198
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2865084,55.48277,53.25198,0.5945401,0.5945401,0,0,0,0.5945401,48.18993,0,1.110223E-16,0.2865084,0.6258316,0.5945401,0,0,0,10.62527,0,0.3393232,-0.3393232,13.64235,97.44516,0.1199879,0.653994,0.2292067,0,10.91178
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,53.66582,53.66582,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3770258,10.28595,0,0.1468762,-0.1468762,13.48753,96.3393,0.1199879,0.1534857,0,0,10.28595
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,53.12636,53.12636,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5402216,10.13907,0,1.272799,-1.272799,12.14588,86.75612,0.1199879,1.330075,0,0,10.13907
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,51.67054,51.67054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954443,8.866276,0,0,0,12.14588,86.75612,0.1199879,0,0,0,8.866276
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,50.50293,50.50293,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.954443,8.866276,0,2.477561,-2.477561,9.534302,68.10202,0.1199879,2.589052,0,0,8.866276
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,48.88453,48.88453,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.707289,6.388714,0,1.897091,-1.897091,7.534592,53.81841,0.1199879,1.98246,0,0,6.388714
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,46.88924,46.88924,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.815167,4.491623,0,0.1359699,-0.1359699,7.391267,52.79466,0.1199879,0.1420885,0,0,4.491623
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,44.89395,44.89395,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.966245,4.355653,0,0.9201673,-0.9201673,6.421326,45.86652,0.1199879,0.9615749,0,0,4.355653
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,43.3125,43.3125,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.988653,3.435486,0,0.2345152,-0.2345152,6.174125,44.10081,0.1199879,0.2450684,0,0,3.435486
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,42.18923,42.18923,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.249226,3.200971,0,0.2383288,-0.2383288,5.922904,42.30638,0.1199879,0.2490536,0,0,3.200971
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,41.06596,41.06596,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.514035,2.962642,0,0.16426,-0.16426,5.749759,41.06963,0.1199879,0.1716517,0,0,2.962642
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,40.09048,40.09048,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.696547,2.798382,0,0.1219315,-0.1219315,5.621232,40.15158,0.1199879,0.1274185,0,0,2.798382
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,39.26281,39.26281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.832026,2.67645,0,0,0,5.621232,40.15158,0.1199879,0,0,0,2.67645
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,38.44991,38.44991,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.832026,2.67645,0,0.4552784,-0.4552784,5.141327,36.72369,0.1199879,0.4757659,0,0,2.67645
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,37.86611,37.86611,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.337891,2.221172,0,0.4158197,-0.4158197,4.703014,33.59289,0.1199879,0.4345316,0,0,2.221172
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,37.68136,37.68136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.799913,1.805352,0,0,0,4.703014,33.59289,0.1199879,0,0,0,1.805352
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,37.30447,37.30447,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.799913,1.805352,0,0.8371049,-0.8371049,3.820628,27.29015,0.1199879,2.249775,0,5,1.805352
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.515263,49.88461,38.51642,2.876784,2.876784,5,0,1.53,2.876784,52.67212,0,0,1.515263,0,0,2.123216,2.017056,10.73003,0.9682477,3.532319,0,3.532319,7.17168,51.22618,0.1204912,3.164462,1.21221,5,2.48351
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.76973,64.8612,41.85668,2.11291,2.11291,4.701638,0,1.448547,2.11291,131.0861,0,0,2.76973,0,0,2.588729,2.459292,7.197711,4.147334,5.229022,0,5.229022,12.13237,86.65958,0.1208094,2.3242,2.215784,5,6.917064
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.010935,70.82591,44.72398,0,0,0,0,0,0,0,1.042246,0,3.010935,0,0,0,0,1.968689,8.853454,1.968689,0,1.968689,14.00003,100,0.1206282,0,2.408748,0,11.86439
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.063188,74.66554,47.34742,0.8747659,0.8747659,0,0,0,0.8747659,350.1723,2.142382,0,3.063188,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1206282,0.9622425,2.450551,0,13.68846
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.947893,75.97255,49.42399,1.224319,1.224319,0,0,0,1.224319,240.7782,1.659136,0,2.947893,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1206282,1.346751,2.358315,0,13.57317
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.660292,75.40071,51.54491,0.5652412,0.5652412,0,0,0,0.5652412,470.6471,2.065301,0,2.660292,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1206282,0.6217654,2.128233,0,13.28557
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.119279,71.26145,52.83076,0,0,0,0,0,0,0,2.119279,0,2.119279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206282,0,1.695423,0,12.74455
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,53.20765,53.20765,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1206282,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,53.62148,53.62148,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1206282,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,53.12636,53.12636,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1206282,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,51.67054,51.67054,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1206282,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,50.50293,50.50293,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1210689,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,48.88453,48.88453,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1214216,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,46.88924,46.88924,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1214216,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,44.84961,44.84961,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1214216,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,43.27555,43.27555,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1214216,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,42.17445,42.17445,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1214216,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,41.05118,41.05118,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1214216,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,40.09048,40.09048,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1214216,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,39.26281,39.26281,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1214216,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,38.44991,38.44991,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1214216,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,37.88828,37.88828,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1214216,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,37.70353,37.70353,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1214216,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1214216,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.835249,52.52676,38.51642,1.119475,1.119475,0,0,0,1.119475,163.9383,0,0,1.835249,1.178395,1.119475,0,0,6.314665,4.942076,0.656854,0,0.656854,8.632557,61.661,0.1213611,1.231422,1.468199,0,6.777324
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.289793,70.21177,41.81973,1.148548,1.148548,0,0,0,1.148548,286.4307,0,0,3.289793,1.208998,1.148548,0,0,5.657811,5.533244,2.080796,0,2.080796,10.60657,75.76109,0.1211698,1.263402,2.631835,0,8.823037
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.378167,74.80016,44.64269,0,0,0,0,0,0,0,0,0,3.378167,0,0,0,0,3.577015,7.405961,3.378167,0,3.378167,13.81138,98.65255,0.1208606,0,2.702534,0,10.78413
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.557039,80.44934,47.30308,1.477129,1.477129,0,0,0,1.477129,240.8076,1.803318,0,3.557039,1.554872,1.477129,0,0,0.198848,10.44631,0.198848,0,0.198848,14.00003,100,0.1208424,1.624842,2.845631,0,14.00335
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.911732,75.51201,49.37965,0.1276517,0.1276517,0,0,0,0.1276517,2280.998,2.777362,0,2.911732,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1208424,0.1404168,2.329386,0,13.53701
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.62486,74.91656,51.46362,0.1164872,0.1164872,0,0,0,0.1164872,2253.347,2.502242,0,2.62486,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1208424,0.1281359,2.099888,0,13.25013
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.557774,65.7715,52.74947,1.124449,1.124449,0,0,0,1.124449,138.5367,0.3741437,0,1.557774,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1208424,1.236894,1.246219,0,12.18305
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,53.16331,53.16331,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1208424,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,53.58453,53.58453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1208424,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,53.04507,53.04507,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1208424,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,51.6262,51.6262,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1208424,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,50.46597,50.46597,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1213375,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,48.84019,48.84019,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1217264,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,46.8449,46.8449,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1217264,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,44.81266,44.81266,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1217264,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,43.27555,43.27555,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1217264,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,42.15228,42.15228,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1217264,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,41.00684,41.00684,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1217264,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,40.09048,40.09048,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1217264,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,39.26281,39.26281,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1217264,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,38.44991,38.44991,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1217264,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,37.88828,37.88828,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1217264,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,37.7257,37.7257,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1217264,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,37.34881,37.34881,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1217264,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.368851,48.7235,38.5312,0.7552206,0.7552206,0,0,0,0.7552206,181.2518,0,0,1.368851,0.794969,0.7552206,0,0,10.22745,1.420571,0.5738817,0,0.5738817,4.841851,34.58458,0.1216739,0.8307427,1.095081,0,2.789422
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.646376,63.58032,41.79756,0.494459,0.494459,0,0,0,0.494459,535.2065,0,0,2.646376,0.5204831,0.494459,0,0,9.653566,1.937064,2.125893,0,2.125893,6.85865,48.99026,0.1214798,0.5439049,2.117101,0,4.583441
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.000848,70.57212,44.60574,2.250816,2.250816,0,0,0,2.250816,133.3226,0,0,3.000848,2.36928,2.250816,0,0,7.527673,3.850368,0.6315676,0,0.6315676,7.457808,53.26995,0.1214223,2.475898,2.400678,0,6.851216
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.053362,74.39802,47.22179,2.356162,2.356162,0,0,0,2.356162,129.5905,0,0,3.053362,2.480171,2.356162,0,0,6.896106,4.418779,0.573191,0,0.573191,8.001584,57.15406,0.1213701,2.591779,2.442689,0,7.472141
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.938128,75.70604,49.29836,1.618957,1.618957,0,0,0,1.618957,181.4827,0,0,2.938128,1.704166,1.618957,0,0,6.322915,4.934651,1.233962,0,1.233962,9.172224,65.51575,0.1212579,1.780853,2.350502,0,7.872779
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.638738,75.01328,51.41928,2.242026,2.242026,0,0,0,2.242026,117.6943,0,0,2.638738,2.360027,2.242026,0,0,5.088953,6.045217,0.2787102,0,0.2787102,9.436631,67.40437,0.1212326,2.466229,2.11099,0,8.683955
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.511288,65.25551,52.66818,2.084759,2.084759,0,0,0,2.084759,72.49225,0,0,1.511288,2.194483,2.084759,0,0,4.810242,6.296056,0,0.6831944,-0.6831944,8.716481,62.26046,0.1212326,2.293234,1.209031,0,7.807344
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,53.08202,53.08202,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.569347,5.612862,0,2.865431,-2.865431,5.696052,40.686,0.1212326,2.994375,0,0,5.612862
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,53.49585,53.49585,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.75316,2.747431,0,1.840886,-1.840886,3.755588,26.82558,0.1212326,1.923725,0,0,2.747431
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,53.00073,53.00073,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,10.79859,0.9065453,3.33,0,3.33,6.914704,49.39064,0.1216315,0.919383,0,5,0.9065453
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,51.58924,51.58924,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.468587,3.903545,1.866889,0,1.866889,8.68579,62.04123,0.1219068,3.338339,0,5,3.903545
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,50.42163,50.42163,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,5.601699,5.583745,2.135939,0,2.135939,10.71212,76.51498,0.1222208,3.026808,0,5,5.583745
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,48.80323,48.80323,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.46576,7.50609,1.652434,0,1.652434,12.27976,87.71236,0.1224631,3.586655,0,5,7.50609
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,46.8449,46.8449,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,1.813326,8.993281,0,2.605189,-2.605189,9.533646,68.09734,0.1224631,4.097422,0,5,8.993281
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,44.81266,44.81266,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,4.70798,6.388092,3.33,0,3.33,12.69276,90.6624,0.1227251,0.2782469,0,5,6.388092
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,43.23121,43.23121,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.37798,9.385092,0,0.1368271,-0.1368271,12.54853,89.6322,0.1227251,0.1429843,0,0,9.385092
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,42.13011,42.13011,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,1.53001,9.248265,0,0.2491302,-0.2491302,12.28593,87.75645,0.1227251,0.2603411,0,0,9.248265
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,41.00684,41.00684,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,1.806821,8.999135,0,0.5275477,-0.5275477,11.72984,83.78442,0.1227251,0.5512873,0,0,8.999135
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,40.09048,40.09048,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.392985,8.471587,0,0.4423923,-0.4423923,11.26352,80.45355,0.1227251,0.4622999,0,0,8.471587
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,39.26281,39.26281,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,2.884532,8.029195,0,0.2763088,-0.2763088,10.97227,78.37317,0.1227251,0.2887427,0,0,8.029195
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,38.44991,38.44991,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.191542,7.752886,0,0.227028,-0.227028,10.73296,76.66383,0.1227251,0.2372443,0,0,7.752886
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,37.91045,37.91045,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.443795,7.525858,0,0.1360301,-0.1360301,10.58957,75.63963,0.1227251,0.1421514,0,0,7.525858
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,37.74048,37.74048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59494,7.389828,0,0,0,10.58957,75.63963,0.1227251,0,0,0,7.389828
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,37.37098,37.37098,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,3.59494,7.389828,0,0.8959032,-0.8959032,9.645204,68.89417,0.1227251,0.9362189,0,0,7.389828
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.752858,51.8531,38.5312,1.410741,1.410741,0,0,0,1.410741,124.2509,0,0,1.752858,1.48499,1.410741,0,0,4.590388,6.493925,0.2678678,0,0.2678678,9.899325,70.70933,0.1227007,1.551815,1.402286,0,8.246783
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.583983,62.9511,41.77539,1.575056,1.575056,0,0,0,1.575056,164.0566,0,0,2.583983,1.657954,1.575056,0,0,4.32252,6.735006,0.9260293,0,0.9260293,10.77783,76.98438,0.1226164,1.732562,2.067187,0,9.318989
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.824712,80.10832,44.56141,1.417467,1.417467,0,0,0,1.417467,269.8272,0,0,3.824712,1.492071,1.417467,0,0,3.396491,7.568432,2.332641,0,2.332641,12.99077,92.79104,0.1224047,1.559214,3.05977,0,11.39314
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.048912,74.24653,47.1405,0.5331471,0.5331471,0,0,0,0.5331471,571.8707,1.423855,0,3.048912,0.5612075,0.5331471,0,0,1.06385,9.667809,1.06385,0,1.06385,14.00003,100,0.1223084,0.5864618,2.43913,0,12.71672
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.933737,75.55552,49.21707,0,0,0,0,0,0,0,2.933737,0,2.933737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223084,0,2.34699,0,13.55901
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.582755,74.31066,51.33799,2.539393,2.539393,0,0,0,2.539393,101.7076,4.440892E-16,0,2.582755,2.673046,2.539393,0,0,0,10.62527,0,0.09029082,-0.09029082,13.90485,99.32018,0.1223084,2.793333,2.066204,0,13.20803
