Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.447257,64.58385,52.58689,0,0,0,0,0,0,0,1.346934,0,1.447257,0,0,0,0,0.1003231,10.53498,0.1003231,0,0.1003231,14.00003,100,0.1222993,0,1.157806,0,11.98224
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,53.00073,53.00073,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1222993,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,53.4589,53.4589,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1222993,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,52.95639,52.95639,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1222993,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,51.54491,51.54491,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1222993,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,50.3773,50.3773,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1222993,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,48.80323,48.80323,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1225036,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,46.80795,46.80795,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1227639,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,44.81266,44.81266,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1230552,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,43.23121,43.23121,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1230552,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,42.13011,42.13011,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1230552,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,41.00684,41.00684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1230552,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,40.09048,40.09048,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1230552,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,39.26281,39.26281,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1230552,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,38.47208,38.47208,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1230552,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,37.93262,37.93262,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1230552,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,37.76265,37.76265,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1230552,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,37.39315,37.39315,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1230552,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.225833,47.5919,38.5312,2.973978,2.973978,0,0,0,2.973978,41.21864,0,4.440892E-16,1.225833,3.130503,2.973978,0,0,7.189074,4.155108,0,1.90467,-1.90467,5.172176,36.94404,0.1230552,3.271376,0.9806667,0,5.380941
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.522258,62.33433,41.75322,1.420434,1.420434,0,0,0,1.420434,177.5695,0,0,2.522258,1.495193,1.420434,0,0,9.305373,2.250438,1.027064,0,1.027064,6.146535,43.90373,0.1229625,1.562477,2.017806,0,4.772696
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.990283,70.35023,44.51706,1.394022,1.394022,0,0,0,1.394022,214.5076,0,0,2.990283,1.467391,1.394022,0,0,8.278309,3.174797,1.522891,0,1.522891,7.591277,54.2233,0.1228253,1.533424,2.392226,0,6.165079
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.044522,74.09589,47.05921,1.620264,1.620264,0,0,0,1.620264,187.9028,0,0,3.044522,1.705541,1.620264,0,0,6.755417,4.545399,1.33898,0,1.33898,8.861545,63.29662,0.1227049,1.782291,2.435617,0,7.589921
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.928693,75.4439,49.17273,1.527175,1.527175,0,0,0,1.527175,191.772,0,0,2.928693,1.607552,1.527175,0,0,5.416437,5.750481,1.321141,0,1.321141,10.11489,72.24906,0.1225864,1.679892,2.342955,0,8.679174
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.527544,73.62383,51.2567,1.191772,1.191772,0,0,0,1.191772,212.0828,0,0,2.527544,1.254497,1.191772,0,0,4.095296,6.939508,1.273047,0,1.273047,11.32261,80.87561,0.1224724,1.310949,2.022035,0,9.467052
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.792239,67.73604,52.54255,1.117422,1.117422,0,0,0,1.117422,160.3905,0,0,1.792239,1.176234,1.117422,0,0,2.822249,8.08525,0.6160048,0,0.6160048,11.907,85.04984,0.1224173,1.229165,1.433791,0,9.877489
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,52.95639,52.95639,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.206244,8.639655,0,2.346094,-2.346094,9.434001,67.38559,0.1224173,2.451668,0,0,8.639655
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,53.41457,53.41457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813015,6.293561,0,0,0,9.434001,67.38559,0.1224173,0,0,0,6.293561
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,52.91944,52.91944,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.813015,6.293561,0,2.177022,-2.177022,7.139219,50.99432,0.1224173,2.274988,0,0,6.293561
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,51.50057,51.50057,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.231928,4.116539,0,2.241527,-2.241527,4.776442,34.11738,0.1224173,2.342395,0,0,4.116539
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,50.3773,50.3773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.722513,1.875012,0,0,0,4.776442,34.11738,0.1224173,0,0,0,1.875012
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,48.7589,48.7589,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,9.722513,1.875012,0,0.5250159,-0.5250159,4.223027,30.16442,0.1224173,1.923642,0,5,1.875012
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,46.80795,46.80795,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.30586,1.349997,0.9689168,0,0.9689168,5.142222,36.73008,0.1225565,4.378096,0,5,1.349997
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,44.81266,44.81266,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.336947,2.222022,3.33,0,3.33,8.301337,59.29515,0.1228991,0.7056866,0,5,2.222022
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,43.23121,43.23121,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.006947,5.219022,3.33,0,3.33,11.46045,81.86021,0.1231788,0.4001736,0,5,5.219022
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,42.13011,42.13011,0.02799997,0.02799997,0,0,0,0.02799997,0,0,0,0,0.02947365,0.02799997,0,0,2.676947,8.216022,0,0.02947365,-0.02947365,11.42939,81.6383,0.1231788,0.03079996,0,0,8.216022
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,41.00684,41.00684,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,2.709696,8.186548,0,0.2938919,-0.2938919,11.1196,79.42552,0.1231788,0.3071171,0,0,8.186548
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,40.06831,40.06831,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,3.036242,7.892656,0,0.520789,-0.520789,10.57064,75.50439,0.1231788,0.5442246,0,0,7.892656
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,39.26281,39.26281,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,3.614897,7.371867,0,0.1857709,-0.1857709,10.37482,74.10568,0.1231788,0.1941306,0,0,7.371867
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,38.47208,38.47208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821309,7.186096,0,0,0,10.37482,74.10568,0.1231788,0,0,0,7.186096
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,37.93262,37.93262,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,3.821309,7.186096,0,0.2679037,-0.2679037,10.09242,72.08858,0.1231788,0.2799594,0,0,7.186096
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,37.76265,37.76265,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,4.118979,6.918192,0,0.2146353,-0.2146353,9.866176,70.47254,0.1231788,0.2242939,0,0,6.918192
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,37.39315,37.39315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.357463,6.703557,0,0,0,9.866176,70.47254,0.1231788,0,0,0,6.703557
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.155681,47.04316,38.5312,1.295614,1.295614,0,0,0,1.295614,89.19946,0,2.220446E-16,1.155681,1.363804,1.295614,0,0,4.357463,6.703557,0,0.2081234,-0.2081234,9.646794,68.90553,0.1231788,1.425175,0.9245445,0,7.859238
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.103565,58.4244,41.71627,0.1111443,0.1111443,0,0,0,0.1111443,1892.643,0,0,2.103565,0.116994,0.1111443,0,0,4.588712,6.495434,1.986571,0,1.986571,11.53142,82.36713,0.1230014,0.1222588,1.682852,0,8.598999
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.806929,79.70875,44.43578,0.6337823,0.6337823,0,0,0,0.6337823,600.6683,0.5376496,0,3.806929,0.6671393,0.6337823,0,0,2.60214,8.283348,2.60214,0,2.60214,14.00003,100,0.1227697,0.6971605,3.045543,0,12.09028
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.774843,82.85564,47.01487,0,0,0,0,0,0,0,3.774843,0,3.774843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227697,0,3.019875,0,14.40012
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.71174,84.9086,49.09144,1.680617,1.680617,0,0,0,1.680617,220.8558,1.94267,0,3.71174,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1227697,1.848678,2.969392,0,14.33701
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.44332,72.68445,51.21236,0,0,0,0,0,0,0,2.44332,0,2.44332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227697,0,1.954656,0,13.06859
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.781255,67.54047,52.46126,1.11284,1.11284,0,0,0,1.11284,160.0639,0.6098445,0,1.781255,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1227697,1.224124,1.425004,0,12.40653
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,52.8751,52.8751,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1227697,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,53.33327,53.33327,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1227697,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,52.8751,52.8751,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1227697,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,51.46362,51.46362,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1227697,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,50.29601,50.29601,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1227697,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,48.71456,48.71456,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1227697,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,46.76361,46.76361,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1232422,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,44.76832,44.76832,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1234394,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,43.23121,43.23121,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1237094,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,42.13011,42.13011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1237094,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,41.00684,41.00684,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1237094,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,40.06831,40.06831,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1237094,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,39.26281,39.26281,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1237094,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,38.47208,38.47208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1237094,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,37.95479,37.95479,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1237094,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,37.76265,37.76265,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1237094,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,37.41532,37.41532,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1237094,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.196416,47.3613,38.5312,1.023221,1.023221,0,0,0,1.023221,116.9265,0,0,1.196416,1.077074,1.023221,0,0,3.704201,7.291494,0.1193418,0,0.1193418,10.59913,75.70794,0.1236988,1.125543,0.9571329,0,8.48791
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.037477,67.37794,41.6941,2.716554,2.716554,0,0,0,2.716554,111.8136,0,0,3.037477,2.85953,2.716554,0,0,3.584859,7.398901,0.1779464,0,0.1779464,10.76795,76.91376,0.123683,2.988209,2.429981,0,10.43638
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.796479,79.51534,44.39144,1.989532,1.989532,0,0,0,1.989532,190.8228,0,0,3.796479,2.094244,1.989532,0,0,3.406912,7.559053,1.702235,0,1.702235,12.38283,88.44861,0.1235319,2.188485,3.037184,0,11.35553
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.035183,73.83514,46.93358,0,0,0,0,0,0,0,1.330506,0,3.035183,0,0,0,0,1.704677,9.091065,1.704677,0,1.704677,14.00003,100,0.123381,0,2.428146,0,12.12625
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.338995,79.96398,48.96582,0.2972069,0.2972069,0,0,0,0.2972069,1123.458,3.026145,0,3.338995,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.123381,0.3269276,2.671196,0,13.96427
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.705747,75.33891,51.08673,0.9762194,0.9762194,0,0,0,0.9762194,277.1658,1.678147,0,2.705747,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.123381,1.073841,2.164597,0,13.33102
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.472339,64.58495,52.37997,2.228377,2.228377,0,0,0,2.228377,66.07225,0,0,1.472339,2.34566,2.228377,0,0,0,10.62527,0,0.8733212,-0.8733212,13.07947,93.42458,0.123381,2.451215,1.177871,0,12.09761
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,52.79381,52.79381,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.9703569,9.751953,0,1.060731,-1.060731,11.96136,85.4381,0.123381,1.108464,0,0,9.751953
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,53.25198,53.25198,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.148947,8.691221,0,1.084565,-1.084565,10.81813,77.27217,0.123381,1.13337,0,0,8.691221
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,52.79381,52.79381,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.354019,7.606657,0,0.9667346,-0.9667346,9.799098,69.99342,0.123381,1.010238,0,0,7.606657
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,51.38233,51.38233,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.428169,6.639922,0,3.410449,-3.410449,6.20417,44.31541,0.123381,4.938919,0,5,6.639922
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,50.25906,50.25906,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.217556,3.229474,3.33,0,3.33,9.363285,66.88048,0.1237715,0.9900262,0,5,3.229474
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,48.63327,48.63327,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.887556,6.226474,1.888042,0,1.888042,11.15444,79.67441,0.1240351,3.313846,0,5,6.226474
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,46.68232,46.68232,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,2.999514,7.925712,2.921451,0,2.921451,13.92597,99.47102,0.1244416,2.117268,0,5,7.925712
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,44.68703,44.68703,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.07806326,10.55502,0,0.571466,-0.571466,13.32359,95.16833,0.1244416,0.5971819,0,0,10.55502
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,43.18687,43.18687,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7130254,9.983551,0,0.1491594,-0.1491594,13.16636,94.04527,0.1244416,0.1558716,0,0,9.983551
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,42.10794,42.10794,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.8787581,9.834392,0,0.2327933,-0.2327933,12.92098,92.29253,0.1244416,0.243269,0,0,9.834392
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,40.98467,40.98467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137417,9.601599,0,0,0,12.92098,92.29253,0.1244416,0,0,0,9.601599
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,40.06831,40.06831,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.137417,9.601599,0,0.508311,-0.508311,12.38517,88.46534,0.1244416,0.531185,0,0,9.601599
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,39.26281,39.26281,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.702207,9.093287,0,0.01101853,-0.01101853,12.37356,88.38238,0.1244416,0.01151436,0,0,9.093287
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,38.47208,38.47208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71445,9.082269,0,0,0,12.37356,88.38238,0.1244416,0,0,0,9.082269
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,37.93262,37.93262,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.71445,9.082269,0,0.29559,-0.29559,12.06198,86.15681,0.1244416,0.3088915,0,0,9.082269
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,37.76265,37.76265,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.042883,8.786679,0,0.07081653,-0.07081653,11.98733,85.62363,0.1244416,0.07400328,0,0,8.786679
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,37.39315,37.39315,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.121568,8.715862,0,1.326599,-1.326599,10.58897,75.63538,0.1244416,1.386296,0,0,8.715862
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.300243,48.17847,38.5312,0.8190898,0.8190898,0,0,0,0.8190898,158.7425,0,0,1.300243,0.8621998,0.8190898,0,0,3.595567,7.389264,0.4380437,0,0.4380437,11.00454,78.60368,0.1244028,0.9009988,1.040195,0,8.689507
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.342171,60.5229,41.64977,0.7055389,0.7055389,0,0,0,0.7055389,331.9691,0,0,2.342171,0.7426725,0.7055389,0,0,3.157523,7.783503,1.599499,0,1.599499,12.52196,89.44236,0.1242612,0.7760927,1.873737,0,10.12567
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.976188,69.94611,44.31015,3.186994,3.186994,1.839738,0,0.6672486,3.186994,93.38544,0,0,2.976188,1.418163,1.347255,0,0,1.558025,9.223052,1.558025,0,1.558025,14.00003,100,0.1242508,3.505693,2.38095,5,12.19924
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.031913,73.64204,46.80795,1.218137,1.218137,0,0,0,1.218137,248.8975,1.749663,0,3.031913,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1242508,1.339951,2.42553,0,13.65719
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.917229,74.95781,48.88453,0.5487641,0.5487641,0,0,0,0.5487641,531.5998,2.339583,0,2.917229,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1242508,0.6036406,2.333783,0,13.5425
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.042288,79.05192,51.00544,0,0,0,0,0,0,0,3.042288,0,3.042288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242508,0,2.43383,0,13.66756
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.53487,65.0571,52.29129,0,0,0,0,0,0,0,1.53487,0,1.53487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242508,0,1.227896,0,12.16014
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,52.70513,52.70513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242508,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,53.20765,53.20765,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1242508,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,52.74947,52.74947,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1242508,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,51.33799,51.33799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1242508,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,50.21472,50.21472,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1242508,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,48.59632,48.59632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1242508,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,46.68232,46.68232,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1242508,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,44.68703,44.68703,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1242508,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,43.18687,43.18687,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1242508,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,42.10794,42.10794,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1242508,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,41.00684,41.00684,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1242508,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,40.09048,40.09048,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1242508,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,39.28498,39.28498,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1242508,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,38.51642,38.51642,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1242508,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,37.96957,37.96957,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1242508,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,37.80699,37.80699,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1242508,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,37.4301,37.4301,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1242508,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9510294,45.51159,38.57554,1.729566,1.729566,0,0,0,1.729566,54.9866,0,2.220446E-16,0.9510294,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8695663,-0.8695663,5.116724,36.54796,0.1242508,1.902522,0.7608235,0,4.018428
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.283646,59.95761,41.62759,1.071592,1.071592,0,0,0,1.071592,213.1079,0,0,2.283646,1.127991,1.071592,0,0,9.363824,2.197833,1.155655,0,1.155655,6.213075,44.37902,0.1241488,1.178751,1.826917,0,4.481479
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.970962,69.84545,44.27319,0.3014876,0.3014876,0,0,0,0.3014876,985.4343,0,0,2.970962,0.3173553,0.3014876,0,0,8.208169,3.237922,2.653607,0,2.653607,8.730508,62.36065,0.1239153,0.3316363,2.37677,0,6.208884
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.027058,73.5331,46.76361,1.976003,1.976003,0,0,0,1.976003,153.191,0,0,3.027058,2.080003,1.976003,0,0,5.554562,5.626168,0.947055,0,0.947055,9.628963,68.77817,0.1238321,2.173603,2.421647,0,8.653226
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.912584,74.85123,48.84019,2.911642,2.911642,0,0,0,2.911642,100.0323,0,0,2.912584,3.064887,2.911642,0,0,4.607507,6.478518,0,0.1523027,-0.1523027,9.468422,67.63145,0.1238321,3.202807,2.330067,0,9.391102
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.315731,71.02914,50.92415,0,0,0,0,0,0,0,0,0,2.315731,0,0,0,0,4.776732,6.326215,2.315731,0,2.315731,11.66532,83.32352,0.1236293,0,1.852585,0,8.641946
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.144586,61.49529,52.21,0.3481846,0.3481846,0,0,0,0.3481846,328.7297,0,0,1.144586,0.3665101,0.3481846,0,0,2.461002,8.410373,0.7780762,0,0.7780762,12.40346,88.596,0.1235613,0.3830031,0.9156691,0,9.554959
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,52.66818,52.66818,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.682926,9.110641,0,0.8707775,-0.8707775,11.48558,82.03973,0.1235613,0.9099626,0,0,9.110641
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,53.12636,53.12636,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.650456,8.239863,0,0.3270715,-0.3270715,11.14082,79.57713,0.1235613,0.3417897,0,0,8.239863
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,52.70513,52.70513,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.013869,7.912792,0,0.6376976,-0.6376976,10.46863,74.77577,0.1235613,0.666394,0,0,7.912792
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,51.29365,51.29365,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.722422,7.275095,0,0.9703452,-0.9703452,9.445795,67.46983,0.1235613,1.014011,0,0,7.275095
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,50.17038,50.17038,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.800583,6.304749,0,3.505263,-3.505263,5.750923,41.07794,0.1235613,5.943756,0,5,6.304749
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,48.55198,48.55198,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.69532,2.799486,3.33,0,3.33,8.910039,63.64301,0.1237536,0,0,5,2.799486
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,46.63798,46.63798,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.36532,5.796486,3.33,0,3.33,12.06915,86.20807,0.1241888,1.257217,0,5,5.796486
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,44.68703,44.68703,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.03532,8.793487,0,0.5436749,-0.5436749,11.49607,82.11462,0.1241888,0.5681403,0,0,8.793487
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,43.18687,43.18687,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.639403,8.249811,0,0.4815525,-0.4815525,10.98847,78.48891,0.1241888,0.5032224,0,0,8.249811
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,42.10794,42.10794,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.174462,7.768259,0,0.3272469,-0.3272469,10.64352,76.02499,0.1241888,0.341973,0,0,7.768259
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,41.00684,41.00684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538069,7.441012,0,0,0,10.64352,76.02499,0.1241888,0,0,0,7.441012
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,40.09048,40.09048,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.538069,7.441012,0,0.09777059,-0.09777059,10.54046,75.28886,0.1241888,0.1021703,0,0,7.441012
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,39.29976,39.29976,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.646703,7.343241,0,0.5927268,-0.5927268,9.915672,70.82609,0.1241888,0.6193994,0,0,7.343241
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,38.51642,38.51642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.305289,6.750515,0,0,0,9.915672,70.82609,0.1241888,0,0,0,6.750515
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,37.99174,37.99174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.305289,6.750515,0,0,0,9.915672,70.82609,0.1241888,0,0,0,6.750515
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,37.82916,37.82916,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.305289,6.750515,0,0.443743,-0.443743,9.447927,67.48505,0.1241888,0.4637114,0,0,6.750515
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,37.45227,37.45227,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.798337,6.306771,0,0.03815111,-0.03815111,9.407712,67.19781,0.1241888,0.03986791,0,0,6.306771
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.195241,47.37561,38.55338,0,0,0,0,0,0,0,0,0,1.195241,0,0,0,0,4.840726,6.26862,1.195241,0,1.195241,10.54162,75.29711,0.1240845,0,0.9561928,0,7.463861
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.22626,59.39058,41.59064,0.856696,0.856696,0,0,0,0.856696,259.8659,0,0,2.22626,0.9017852,0.856696,0,0,3.645485,7.344337,1.324475,0,1.324475,11.79812,84.27215,0.1239691,0.9423655,1.781008,0,9.570598
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.945284,69.46612,44.18452,0,0,0,0,0,0,0,0.6242735,0,2.945284,0,0,0,0,2.32101,8.536365,2.32101,0,2.32101,14.00003,100,0.1237674,0,2.356227,0,11.48165
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.02395,73.34219,46.63798,0,0,0,0,0,0,0,3.02395,0,3.02395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237674,0,2.41916,0,13.64922
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.90966,74.66299,48.71456,0,0,0,0,0,0,0,2.90966,0,2.90966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237674,0,2.327728,0,13.53493
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.265923,70.37786,50.79852,0.6783559,0.6783559,0,0,0,0.6783559,334.0316,1.551864,0,2.265923,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1237674,0.7461914,1.812738,0,12.8912
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.08833,60.87547,52.08437,0.0627922,0.0627922,0,0,0,0.0627922,1733.224,1.022233,0,1.08833,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1237674,0.06907143,0.8706636,0,11.7136
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,52.58689,52.58689,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1237674,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,53.08202,53.08202,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1237674,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,52.62384,52.62384,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1237674,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,51.21236,51.21236,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1237674,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,50.08909,50.08909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1237674,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,48.50764,48.50764,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1237674,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,46.60103,46.60103,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1237674,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,44.64269,44.64269,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1237674,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,43.18687,43.18687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1237674,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,42.10794,42.10794,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1237674,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,41.02901,41.02901,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1240068,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,40.13482,40.13482,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.124254,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,39.3441,39.3441,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1244968,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,38.55338,38.55338,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1244968,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,38.05825,38.05825,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1244968,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,37.86611,37.86611,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1244968,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,37.49661,37.49661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1244968,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9795123,45.75253,38.59771,0,0,0,0,0,0,0,0,0,0.9795123,0,0,0,0,2.986152,7.937738,0.9795123,0,0.9795123,12.09636,86.40242,0.124412,0,0.7836099,0,8.91725
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.169657,58.85196,41.56847,0,0,0,0,0,0,0,0.1630172,0,2.169657,0,0,0,0,2.006639,8.819299,2.006639,0,2.006639,14.00003,100,0.1242385,0,1.735725,0,10.98896
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.895089,68.89607,44.14757,0,0,0,0,0,0,0,2.895089,0,2.895089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242385,0,2.316071,0,13.52036
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.020027,73.19776,46.55669,1.336098,1.336098,0,0,0,1.336098,226.0333,1.613608,0,3.020027,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1242385,1.469708,2.416022,0,13.6453
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.889457,74.33945,48.63327,1.534252,1.534252,0,0,0,1.534252,188.33,1.274455,0,2.889457,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1242385,1.687677,2.311565,0,13.51473
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.216554,69.78806,50.71723,0.7912377,0.7912377,0,0,0,0.7912377,280.1376,1.383673,0,2.216554,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1242385,0.8703614,1.773244,0,12.84183
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.033192,60.31668,52.00308,0,0,0,0,0,0,0,1.033192,0,1.033192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242385,0,0.8265533,0,11.65847
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,52.46126,52.46126,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1242385,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,53.00073,53.00073,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1242385,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,52.58689,52.58689,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1242385,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,51.16802,51.16802,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1242385,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,50.04475,50.04475,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1242385,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,48.47069,48.47069,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1244259,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,46.55669,46.55669,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1245455,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,44.64269,44.64269,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1247855,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,43.14992,43.14992,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1247855,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,42.10794,42.10794,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1247855,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,41.02901,41.02901,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1247855,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,40.13482,40.13482,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1247855,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,39.3441,39.3441,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1247855,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,38.57554,38.57554,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1247855,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,38.07303,38.07303,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1247855,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,37.88828,37.88828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1247855,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,37.53356,37.53356,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1247855,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7382737,43.95094,38.61988,1.401376,1.401376,0,0,0,1.401376,52.68206,0,0,0.7382737,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7368588,-0.7368588,7.654022,54.67148,0.1247855,1.541513,0.590619,0,6.080057
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.710606,63.90933,41.5463,0,0,0,0,0,0,0,0,0,2.710606,0,0,0,0,6.689277,4.604925,2.710606,0,2.710606,10.22553,73.03934,0.1245521,0,2.168485,0,7.315531
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.674322,77.55499,44.06628,3.166895,3.166895,3.456027,0,1.108495,3.166895,116.0228,0,0,3.674322,0,0,0.2891316,0.274675,3.978671,7.04447,3.948997,0,3.948997,13.97188,99.79892,0.1246741,3.483585,2.939458,5,10.71879
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.791493,82.3764,46.51235,0.8047052,0.8047052,0,0,0,0.8047052,471.1654,2.914761,0,3.791493,0.8470581,0.8047052,0,0,0.02967403,10.59857,0.02967403,0,0.02967403,14.00003,100,0.1246716,0.8851757,3.033194,0,14.39006
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.844321,73.74503,48.55198,0,0,0,0,0,0,0,2.844321,0,2.844321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246716,0,2.275457,0,13.46959
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.167833,69.25227,50.67289,0.4433067,0.4433067,0,0,0,0.4433067,489.0143,1.701195,0,2.167833,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1246716,0.4876373,1.734267,0,12.79311
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.257034,62.20677,51.95874,0,0,0,0,0,0,0,1.257034,0,1.257034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246716,0,1.005627,0,11.88231
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,52.41692,52.41692,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1246716,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,52.91944,52.91944,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1246716,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,52.49821,52.49821,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1246716,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,51.13107,51.13107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1246716,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,50.0078,50.0078,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1246716,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,48.42635,48.42635,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1250103,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,46.51235,46.51235,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1250103,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,44.60574,44.60574,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1250103,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,43.14992,43.14992,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1250103,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,42.08577,42.08577,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1250103,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,41.00684,41.00684,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1250103,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,40.11265,40.11265,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1250103,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,39.32193,39.32193,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1250103,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,38.5312,38.5312,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1250103,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,38.05825,38.05825,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1250103,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,37.86611,37.86611,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1250103,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,37.51878,37.51878,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1250103,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.594943,42.86429,38.59771,0.2339356,0.2339356,0,0,0,0.2339356,254.3192,0,0,0.594943,0.246248,0.2339356,0,0,10.34433,1.315373,0.348695,0,0.348695,4.517332,32.26659,0.1249803,0.2573291,0.4759544,0,1.910316
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.059806,57.80052,41.50935,1.885497,1.885497,5,0,1.53,1.885497,109.2447,0,0,2.059806,0,0,3.114503,2.958778,9.995639,1.629199,5.018584,0,5.018584,9.278378,66.274,0.1253295,2.074047,1.647845,5,3.689005
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.798452,67.7474,44.02194,1.776434,1.776434,3.846107,0,1.214987,1.776434,157.532,0,0,2.798452,0,0,2.069674,1.96619,4.977056,6.145924,4.764642,0,4.764642,13.79851,98.56062,0.1254593,1.954077,2.238761,5,8.944376
