Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.011727,72.95036,46.43106,0.007255014,0.007255014,0,0,0,0.007255014,41512.35,2.791676,0,3.011727,0.007636857,0.007255014,0,0,0.2124139,10.4341,0.2124139,0,0.2124139,14.00003,100,0.1254411,0.007980515,2.409381,0,13.44583
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.8002,73.16692,48.47069,0,0,0,0,0,0,0,2.8002,0,2.8002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254411,0,2.24016,0,13.42547
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.121478,68.65051,50.54726,1.387043,1.387043,0,0,0,1.387043,152.9497,0.6614329,0,2.121478,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1254411,1.525748,1.697183,0,12.74675
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9274457,59.24085,51.83311,0,0,0,0,0,0,0,0.9274457,0,0.9274457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254411,0,0.7419565,0,11.55272
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,52.33563,52.33563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254411,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,52.83076,52.83076,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1254411,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,52.46126,52.46126,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1254411,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,51.04239,51.04239,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1254411,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,49.92651,49.92651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1254411,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,48.34506,48.34506,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1254411,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,46.4754,46.4754,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1254411,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,44.56141,44.56141,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1254411,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,43.10558,43.10558,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1254411,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,42.04882,42.04882,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1254411,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,40.9625,40.9625,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1254411,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,40.06831,40.06831,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1254411,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,39.28498,39.28498,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1254411,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,38.51642,38.51642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1254411,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1254411,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,37.86611,37.86611,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1254411,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,37.49661,37.49661,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1254411,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5229651,42.3129,38.57554,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.63404,0,0,0.5229651,0,0,3.172624,3.013992,10.03319,1.595403,3.536958,0,3.536958,7.837161,55.97961,0.1258668,1.762765,0.4183721,5,2.118368
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.006738,57.28049,41.46502,2.542447,2.542447,5,0,1.53,2.542447,78.92942,0,0,2.006738,0,0,2.457553,2.334676,6.496233,4.778665,4.341414,0,4.341414,11.95579,85.39831,0.1262677,2.796691,1.605391,5,6.785403
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.751942,67.17661,43.94065,1.925525,1.925525,0,0,0,1.925525,142.9191,0,0,2.751942,2.026869,1.925525,0,0,2.154819,8.685937,0.7250737,0,0.7250737,12.64365,90.31162,0.1262056,2.118078,2.201554,0,11.43788
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.978156,72.48325,46.34977,0,0,0,0,0,0,0,1.548411,0,2.978156,0,0,0,0,1.429745,9.338504,1.429745,0,1.429745,14.00003,100,0.1260834,0,2.382525,0,12.31666
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.756463,72.64294,48.42635,1.996195,1.996195,0,0,0,1.996195,138.0858,0.6552049,0,2.756463,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1260834,2.195814,2.20517,0,13.38174
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.07527,68.14789,50.50293,0.06906556,0.06906556,0,0,0,0.06906556,3004.783,2.00257,0,2.07527,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1260834,0.07597212,1.660216,0,12.70054
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8766504,58.77594,51.79617,1.542732,1.542732,0,0,0,1.542732,56.82455,0,0,0.8766504,1.623928,1.542732,0,0,0,10.62527,0,0.7472776,-0.7472776,13.21233,94.37358,0.1260834,1.697005,0.7013203,0,11.50192
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,52.29129,52.29129,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8303085,9.877996,0,0.2254773,-0.2254773,12.97465,92.67592,0.1260834,0.2356237,0,0,9.877996
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,52.79381,52.79381,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.080839,9.652519,0,0.9605743,-0.9605743,11.96212,85.44354,0.1260834,1.0038,0,0,9.652519
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,52.41692,52.41692,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.148144,8.691945,0,1.639941,-1.639941,10.23347,73.09607,0.1260834,1.713739,0,0,8.691945
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,51.00544,51.00544,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.9703,7.052004,0,1.459139,-1.459139,8.695402,62.10989,0.1260834,1.524801,0,0,7.052004
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,49.88217,49.88217,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.591567,5.592865,0,1.3995,-1.3995,7.220199,51.57275,0.1260834,1.462478,0,0,5.592865
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,48.26377,48.26377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.146567,4.193364,0,0,0,7.220199,51.57275,0.1260834,0,0,0,4.193364
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,46.43106,46.43106,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.146567,4.193364,0,1.457812,-1.457812,5.68353,40.59657,0.1260834,1.523414,0,0,4.193364
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,44.51706,44.51706,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.766358,2.735552,0,0.1382419,-0.1382419,5.537811,39.55571,0.1260834,0.1444628,0,0,2.735552
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,43.06124,43.06124,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.91996,2.59731,0,0.3186485,-0.3186485,5.201926,37.15654,0.1260834,0.3329877,0,0,2.59731
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,42.02665,42.02665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.274014,2.278661,0,0,0,5.201926,37.15654,0.1260834,0,0,0,2.278661
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,40.94772,40.94772,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.274014,2.278661,0,0.373223,-0.373223,4.808514,34.34646,0.1260834,0.390018,0,0,2.278661
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,40.06831,40.06831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.688706,1.905438,0,0,0,4.808514,34.34646,0.1260834,0,0,0,1.905438
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,39.28498,39.28498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.688706,1.905438,0,0,0,4.808514,34.34646,0.1260834,0,0,0,1.905438
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,38.51642,38.51642,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.688706,1.905438,0,0.8439323,-0.8439323,3.918931,27.99231,0.1260834,0.8819092,0,0,1.905438
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,38.01391,38.01391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62641,1.061506,0,0,0,3.918931,27.99231,0.1260834,0,0,0,1.061506
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,37.85133,37.85133,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.62641,1.061506,0,0.1230421,-0.1230421,3.789234,27.0659,0.1260834,0.1285789,0,0,1.061506
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,37.49661,37.49661,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.76312,0.9384642,3.33,0,3.33,6.948349,49.63097,0.1264592,1.058156,0,5,0.9384642
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6302735,43.07948,38.55338,2.765715,2.765715,5,0,1.53,2.765715,22.78881,0,0,0.6302735,0,0,2.234285,2.122571,7.433122,3.935464,2.752845,0,2.752845,9.559927,68.28506,0.126804,3.042286,0.5042188,5,4.565738
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.410881,60.87222,41.39851,1.379848,1.379848,3.535775,0,1.130267,1.379848,174.7208,0,0,2.410881,0,0,2.155927,2.048131,4.680278,6.413024,4.459012,0,4.459012,13.79012,98.50063,0.12689,1.517833,1.928705,5,8.823905
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.706603,66.61339,43.85197,0.2598472,0.2598472,0,0,0,0.2598472,1041.613,2.211813,0,2.706603,0.2735234,0.2598472,0,0,0.2212662,10.42614,0.2212662,0,0.2212662,14.00003,100,0.1268712,0.2858319,2.165282,0,13.13274
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.93601,71.9269,46.26848,0,0,0,0,0,0,0,2.93601,0,2.93601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268712,0,2.348808,0,13.56128
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.715338,72.05255,48.30072,0,0,0,0,0,0,0,2.715338,0,2.715338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268712,0,2.172271,0,13.34061
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.031468,67.5795,50.3773,0,0,0,0,0,0,0,2.031468,0,2.031468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268712,0,1.625174,0,12.65674
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.058696,60.18141,51.67054,1.439304,1.439304,0,0,0,1.439304,73.55608,0,2.220446E-16,1.058696,1.515057,1.439304,0,0,0,10.62527,0,0.4563615,-0.4563615,13.51898,96.56396,0.1268712,1.583235,0.8469567,0,11.68397
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,52.16566,52.16566,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5070683,10.16891,0,0.5322829,-0.5322829,12.9579,92.55628,0.1268712,0.5562357,0,0,10.16891
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,52.70513,52.70513,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.098494,9.63663,0,1.996851,-1.996851,10.85304,77.52156,0.1268712,2.086709,0,0,9.63663
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,52.29129,52.29129,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.317217,7.639779,0,1.777226,-1.777226,8.979679,64.14043,0.1268712,1.857202,0,0,7.639779
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,50.92415,50.92415,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.291913,5.862553,0,0.7536218,-0.7536218,8.185291,58.46625,0.1268712,0.7875348,0,0,5.862553
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,49.80088,49.80088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.12927,5.108931,0,0,0,8.185291,58.46625,0.1268712,0,0,0,5.108931
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,48.17509,48.17509,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.12927,5.108931,0,1.399339,-1.399339,6.710259,47.93032,0.1268712,1.462309,0,0,5.108931
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,46.34977,46.34977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.684091,3.709592,0,0,0,6.710259,47.93032,0.1268712,0,0,0,3.709592
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,44.43578,44.43578,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.684091,3.709592,0,0.2316675,-0.2316675,6.46606,46.18605,0.1268712,0.2420925,0,0,3.709592
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,43.02429,43.02429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9415,3.477925,0,0,0,6.46606,46.18605,0.1268712,0,0,0,3.477925
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,41.96014,41.96014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9415,3.477925,0,0,0,6.46606,46.18605,0.1268712,0,0,0,3.477925
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,40.90338,40.90338,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.9415,3.477925,0,0.3711119,-0.3711119,6.074874,43.39187,0.1268712,0.387812,0,0,3.477925
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,40.03136,40.03136,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.353847,3.106813,0,0.8850359,-0.8850359,5.141964,36.72824,0.1268712,0.9248624,0,0,3.106813
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,39.26281,39.26281,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.337219,2.221777,0,0.3319821,-0.3319821,4.792024,34.22868,0.1268712,0.3469213,0,0,2.221777
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,38.49426,38.49426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.706088,1.889795,0,0,0,4.792024,34.22868,0.1268712,0,0,0,1.889795
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,38.01391,38.01391,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.706088,1.889795,0,0.04925911,-0.04925911,4.7401,33.85779,0.1268712,0.05147577,0,0,1.889795
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,37.85133,37.85133,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.76082,1.840536,0,0.4325321,-0.4325321,4.284172,30.60117,0.1268712,0.451996,0,0,1.840536
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,37.47444,37.47444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24141,1.408004,0,0,0,4.284172,30.60117,0.1268712,0,0,0,1.408004
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4529069,41.75658,38.5312,1.728682,1.728682,1.25,0,0.50625,1.728682,26.19954,0,2.220446E-16,0.4529069,0.5038761,0.4786823,0,0,10.24141,1.408004,0,0.05096921,-0.05096921,4.230445,30.21741,0.1268712,1.901551,0.3623255,5,1.86091
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.904343,56.26752,41.36155,2.703143,2.703143,5,0,1.53,2.703143,70.44922,0,0,1.904343,0,0,2.296857,2.182014,10.29804,1.357034,4.086358,0,4.086358,8.107104,57.90777,0.1272863,2.973457,1.523474,5,3.261377
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.661467,66.11808,43.81502,0,0,3.505263,0,1.121937,0,0,0,0,2.661467,0,0,3.505263,3.33,6.211687,5.034756,5.991467,0,5.991467,13.79111,98.50773,0.1272338,0,2.129174,5,7.696223
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.895079,71.37907,46.1798,0.8372855,0.8372855,0,0,0,0.8372855,345.7697,1.793507,0,2.895079,0.8813532,0.8372855,0,0,0.2202194,10.42708,0.2202194,0,0.2202194,14.00003,100,0.1272151,0.9210141,2.316064,0,13.32216
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.674561,71.52399,48.21943,0.6228828,0.6228828,0,0,0,0.6228828,429.3842,2.018894,0,2.674561,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1272151,0.6851711,2.139648,0,13.29983
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.988433,67.07285,50.29601,2.415324,2.415324,0,0,0,2.415324,82.32572,0,0,1.988433,2.542447,2.415324,0,0,0,10.62527,0,0.5540136,-0.5540136,13.41605,95.82871,0.1272151,2.656857,1.590747,0,12.61371
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7809516,57.76433,51.58924,0.6441417,0.6441417,0,0,0,0.6441417,121.2391,0,0,0.7809516,0.6780439,0.6441417,0,0,0.6155706,10.07126,0.1029077,0,0.1029077,13.51367,96.52605,0.1272064,0.7085559,0.6247613,0,10.85221
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,52.08437,52.08437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5126629,10.16388,0,0,0,13.51367,96.52605,0.1272064,0,0,0,10.16388
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,52.62384,52.62384,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.5126629,10.16388,0,1.183578,-1.183578,12.26607,87.61463,0.1272064,1.236839,0,0,10.16388
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,52.25434,52.25434,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.827749,8.9803,0,0.6083407,-0.6083407,11.62483,83.0343,0.1272064,0.635716,0,0,8.9803
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,50.83547,50.83547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.503683,8.371959,0,0,0,11.62483,83.0343,0.1272064,0,0,0,8.371959
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,49.71959,49.71959,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.503683,8.371959,0,1.63385,-1.63385,9.902596,70.73269,0.1272064,1.707373,0,0,8.371959
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,48.13814,48.13814,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.319072,6.738109,0,2.292206,-2.292206,7.486399,53.47417,0.1272064,2.395355,0,0,6.738109
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,46.30543,46.30543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.865968,4.445903,0,0,0,7.486399,53.47417,0.1272064,0,0,0,4.445903
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,44.43578,44.43578,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.865968,4.445903,0,0.2848061,-0.2848061,7.186187,51.3298,0.1272064,0.2976224,0,0,4.445903
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,42.97995,42.97995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.182419,4.161097,0,0,0,7.186187,51.3298,0.1272064,0,0,0,4.161097
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,41.96014,41.96014,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.182419,4.161097,0,0.02276388,-0.02276388,7.162191,51.15841,0.1272064,0.02378826,0,0,4.161097
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,40.88121,40.88121,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.207713,4.138333,0,0.181146,-0.181146,6.971247,49.79452,0.1272064,0.1892976,0,0,4.138333
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,40.05353,40.05353,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.408986,3.957187,0,0.5636518,-0.5636518,6.377106,45.55066,0.1272064,0.5890161,0,0,3.957187
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,39.28498,39.28498,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.035266,3.393535,0,0.4960065,-0.4960065,5.854269,41.81612,0.1272064,0.5183268,0,0,3.393535
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,38.5312,38.5312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.586384,2.897529,0,0,0,5.854269,41.81612,0.1272064,0,0,0,2.897529
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,38.03608,38.03608,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.586384,2.897529,0,0.2022126,-0.2022126,5.641118,40.29362,0.1272064,0.2113121,0,0,2.897529
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,37.86611,37.86611,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.811065,2.695316,0,0.4423871,-0.4423871,5.174801,36.96279,0.1272064,0.4622945,0,0,2.695316
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,37.51878,37.51878,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.302606,2.252929,0,1.560879,-1.560879,3.529491,25.2106,0.1272064,1.631118,0,0,2.252929
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4414068,41.71826,38.57554,0,0,0,0,0,0,0,0,0,0.4414068,0,0,0,0,11.03691,0.6920504,0.4414068,0,0.4414068,3.948246,28.2017,0.1271689,0,0.3531254,0,1.133457
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.854691,55.81222,41.33939,0.8760421,0.8760421,0,0,0,0.8760421,211.7126,0,0,1.854691,0.9221496,0.8760421,0,0,10.59551,1.089316,0.9325418,0,0.9325418,4.832933,34.52088,0.1270898,0.9636463,1.483753,0,2.944008
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.618244,65.59293,43.73373,0.4052254,0.4052254,0,0,0,0.4052254,646.1205,0,0,2.618244,0.426553,0.4052254,0,0,9.662967,1.928604,2.191691,0,2.191691,6.912154,49.37243,0.1269042,0.4457479,2.094595,0,4.546848
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.855963,70.80972,46.05418,0.148741,0.148741,0,0,0,0.148741,1920.091,0,0,2.855963,0.1565695,0.148741,0,0,7.471276,3.901126,2.699394,0,2.699394,9.473023,67.66431,0.1266764,0.1636151,2.28477,0,6.757089
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.634994,71.0121,48.13814,1.682906,1.682906,0,0,0,1.682906,156.5741,0,0,2.634994,1.77148,1.682906,0,0,4.771882,6.33058,0.8635139,0,0.8635139,10.29222,73.51574,0.1266037,1.851196,2.107995,0,8.965574
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.947358,66.53807,50.17038,1.732543,1.732543,0,0,0,1.732543,112.3988,0,0,1.947358,1.82373,1.732543,0,0,3.908368,7.107743,0.1236281,0,0.1236281,10.40951,74.35348,0.1265933,1.905798,1.557886,0,9.0551
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.736982,57.27156,51.46362,1.516112,1.516112,0,0,0,1.516112,48.61,0,0,0.736982,1.595907,1.516112,0,0,3.78474,7.219008,0,0.8589252,-0.8589252,9.504122,67.88644,0.1265933,1.667723,0.5895857,0,7.95599
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,51.95874,51.95874,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.739101,6.360083,0,1.110589,-1.110589,8.333458,59.52458,0.1265933,1.160565,0,0,6.360083
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,52.54255,52.54255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.973089,5.249494,0,0,0,8.333458,59.52458,0.1265933,0,0,0,5.249494
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,52.16566,52.16566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.973089,5.249494,0,0,0,8.333458,59.52458,0.1265933,0,0,0,5.249494
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,50.75418,50.75418,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,5.973089,5.249494,0,1.421358,-1.421358,6.835216,48.82287,0.1265933,1.485319,0,0,5.249494
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,49.67525,49.67525,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.552375,3.828136,0,1.82848,-1.82848,4.907828,35.05585,0.1265933,1.910762,0,0,3.828136
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,48.05685,48.05685,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.58402,1.999656,0,0.9429073,-0.9429073,3.913917,27.95649,0.1265933,0.9853382,0,0,1.999656
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,46.26848,46.26848,2.563967,2.563967,1.560055,0,0.5908951,2.563967,0,2.220446E-16,0,0,1.056749,1.003911,0,0,10.63169,1.056749,0,1.056749,-1.056749,2.800006,20,0.1265933,2.820364,0,5,1.056749
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,44.39144,44.39144,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268619,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,42.943,42.943,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270521,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,41.94536,41.94536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1272244,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,40.88121,40.88121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1272244,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,40.05353,40.05353,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1272244,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,39.28498,39.28498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1272244,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,38.5312,38.5312,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1272244,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1272244,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,37.86611,37.86611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1272244,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,37.49661,37.49661,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1272244,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4245403,41.57325,38.55338,3.425616,3.425616,1.25,0,0.50625,3.425616,12.39311,0,0,0.4245403,2.290122,2.175616,0,0,4.138515,6.900611,0,1.865581,-1.865581,8.107392,57.90983,0.1272244,3.768177,0.3396322,5,7.325151
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.806371,55.37124,41.31721,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,292.3739,8.881784E-16,0,1.806371,0,0,3.505263,3.33,6.211383,5.035029,5.136371,0,5.136371,12.98018,92.7154,0.1273678,0.679612,1.445097,5,6.841401
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.575603,65.12083,43.68939,1.84991,1.84991,0,0,0,1.84991,139.2286,0,0,2.575603,1.947273,1.84991,0,0,1.075012,9.657763,0.6283295,0,0.6283295,13.57627,96.97314,0.1273152,2.034901,2.060482,0,12.23337
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.817162,70.3019,45.97289,0.3203572,0.3203572,0,0,0,0.3203572,879.3815,2.033261,0,2.817162,0.3372181,0.3203572,0,0,0.4466825,10.22326,0.4466825,0,0.4466825,14.00003,100,0.1272778,0.3523929,2.25373,0,13.04042
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.596684,70.51696,48.05685,2.30727,2.30727,0,0,0,2.30727,112.5435,0.1679783,0,2.596684,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1272778,2.537997,2.077347,0,13.22196
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.528612,72.29069,50.13343,2.258301,2.258301,0,0,0,2.258301,111.9697,0.151453,0,2.528612,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1272778,2.484131,2.02289,0,13.15389
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8916702,58.50553,51.41928,1.464826,1.464826,0,0,0,1.464826,60.87209,0,2.220446E-16,0.8916702,1.541922,1.464826,0,0,0,10.62527,0,0.6502519,-0.6502519,13.3146,95.10411,0.1272778,1.611308,0.7133361,0,11.51694
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,51.92179,51.92179,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7225021,9.975022,0,1.611345,-1.611345,11.6161,82.97195,0.1272778,1.683856,0,0,9.975022
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,52.49821,52.49821,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.512886,8.363677,0,1.972474,-1.972474,9.536925,68.12076,0.1272778,3.436235,0,5,8.363677
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,52.12871,52.12871,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.704524,6.391203,3.33,0,3.33,12.69604,90.68582,0.1276945,1.359401,0,5,6.391203
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,50.71723,50.71723,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.374523,9.388203,0,0.6159571,-0.6159571,12.04676,86.04815,0.1276945,0.6436752,0,0,9.388203
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,49.63091,49.63091,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.05892,8.772246,0,0.7004598,-0.7004598,11.30842,80.77423,0.1276945,0.7319804,0,0,8.772246
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,48.01251,48.01251,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.837209,8.071786,0,2.282773,-2.282773,8.902162,63.58674,0.1276945,3.760498,0,5,8.071786
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,46.22414,46.22414,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.373623,5.789013,3.33,0,3.33,12.06128,86.15181,0.1278895,0.1415788,0,5,5.789013
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,44.35448,44.35448,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.043623,8.786014,0,0.03129866,-0.03129866,12.02829,85.91615,0.1278895,0.0327071,0,0,8.786014
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,42.943,42.943,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.078399,8.754715,0,0.2032585,-0.2032585,11.81403,84.38577,0.1278895,0.2124051,0,0,8.754715
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,41.92319,41.92319,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.304242,8.551456,0,0.0927501,-0.0927501,11.71626,83.68744,0.1278895,0.09692386,0,0,8.551456
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,40.85904,40.85904,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.407298,8.458706,0,0.2637357,-0.2637357,11.43826,81.70171,0.1278895,0.2756038,0,0,8.458706
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,40.03136,40.03136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.700337,8.19497,0,0,0,11.43826,81.70171,0.1278895,0,0,0,8.19497
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,39.26281,39.26281,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.700337,8.19497,0,0.3185894,-0.3185894,11.10244,79.30299,0.1278895,0.3329259,0,0,8.19497
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,38.51642,38.51642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054326,7.876381,0,0,0,11.10244,79.30299,0.1278895,0,0,0,7.876381
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,38.05825,38.05825,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.054326,7.876381,0,0.3274615,-0.3274615,10.75727,76.83746,0.1278895,0.3421973,0,0,7.876381
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,37.88828,37.88828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418172,7.54892,0,0,0,10.75727,76.83746,0.1278895,0,0,0,7.54892
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.418172,7.54892,0,0,0,10.75727,76.83746,0.1278895,0,0,0,7.54892
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4757644,41.94556,38.55338,2.318868,2.318868,0,0,0,2.318868,20.5171,0,0,0.4757644,2.440913,2.318868,0,0,3.418172,7.54892,0,1.965149,-1.965149,8.685817,62.04142,0.1278895,2.550755,0.3806115,0,8.024684
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.759581,54.92976,41.28027,1.378944,1.378944,0,0,0,1.378944,127.6036,0,0,1.759581,1.45152,1.378944,0,0,5.601671,5.583771,0.3080615,0,0.3080615,8.978069,64.12894,0.1278637,1.516838,1.407665,0,7.343352
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.534814,64.62666,43.6081,0.6246775,0.6246775,0,0,0,0.6246775,405.7795,0,0,2.534814,0.6575553,0.6246775,0,0,5.293609,5.861026,1.877258,0,1.877258,10.75899,76.8498,0.1277068,0.6871453,2.027851,0,8.39584
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.779575,69.81042,45.89159,1.443921,1.443921,0,0,0,1.443921,192.5019,0,0,2.779575,1.519917,1.443921,0,0,3.416351,7.550559,1.259658,0,1.259658,11.95401,85.38561,0.1276017,1.588313,2.22366,0,10.33013
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.559798,70.03111,47.96817,0,0,0,0,0,0,0,0.4031056,0,2.559798,0,0,0,0,2.156693,8.684251,2.156693,0,2.156693,14.00003,100,0.1274222,0,2.047838,0,11.24405
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.868026,65.64645,50.04475,0,0,0,0,0,0,0,1.868026,0,1.868026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274222,0,1.494421,0,12.4933
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6567842,56.48648,51.33799,0.8979678,0.8979678,0,0,0,0.8979678,73.14118,0,1.110223E-16,0.6567842,0.9452293,0.8979678,0,0,0,10.62527,0,0.288445,-0.288445,13.69598,97.82823,0.1274222,0.9877646,0.5254274,0,11.28206
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,51.87746,51.87746,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3204945,10.33683,0,0.8703768,-0.8703768,12.77852,91.27498,0.1274222,0.9095438,0,0,10.33683
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,52.46126,52.46126,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.28758,9.466453,0,2.587075,-2.587075,10.05151,71.79633,0.1274222,2.703493,0,0,9.466453
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,52.08437,52.08437,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.162107,6.879378,0,1.377277,-1.377277,8.599729,61.42651,0.1274222,1.439255,0,0,6.879378
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,50.67289,50.67289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.692415,5.5021,0,0,0,8.599729,61.42651,0.1274222,0,0,0,5.5021
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,49.54962,49.54962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.692415,5.5021,0,0,0,8.599729,61.42651,0.1274222,0,0,0,5.5021
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,47.93122,47.93122,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.692415,5.5021,0,1.962106,-1.962106,6.531487,46.65339,0.1274222,2.0504,0,0,5.5021
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,46.14285,46.14285,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.872533,3.539995,0,2.734672,-2.734672,3.64889,26.06345,0.1274222,2.857732,0,0,3.539995
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,44.27319,44.27319,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.91106,0.8053226,0,0.03442723,-0.03442723,3.612601,25.80424,0.1274222,0.03597646,0,0,0.8053226
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,42.89867,42.89867,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.94931,0.7708954,0,0.5417849,-0.5417849,3.041509,21.72502,0.1274222,0.5661653,0,0,0.7708954
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,41.90102,41.90102,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.55129,0.2291105,0,0.1086397,-0.1086397,2.926993,20.90705,0.1274222,0.1135285,0,0,0.2291105
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,40.85904,40.85904,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.672,0.1204708,3.33,0,3.33,6.086108,43.47211,0.1276374,0.2569807,0,5,0.1204708
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,40.03136,40.03136,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.342004,3.117471,3.33,0,3.33,9.245224,66.03718,0.127829,0.1304165,0,5,3.117471
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,39.28498,39.28498,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.012004,6.114471,3.33,0,3.33,12.40434,88.60224,0.1279964,0,0,5,6.114471
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,38.55338,38.55338,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.682004,9.111471,0,0.5387912,-0.5387912,11.8364,84.54557,0.1279964,0.5630368,0,0,9.111471
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,38.07303,38.07303,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.280661,8.57268,0,0.04629532,-0.04629532,11.7876,84.197,0.1279964,0.04837861,0,0,8.57268
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,37.91045,37.91045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3321,8.526384,0,0,0,11.7876,84.197,0.1279964,0,0,0,8.526384
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,37.53356,37.53356,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.3321,8.526384,0,0.3182426,-0.3182426,11.45215,81.80088,0.1279964,0.3325635,0,0,8.526384
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4341457,41.66554,38.57554,0,0,0,0,0,0,0,0,0,0.4341457,0,0,0,0,2.685703,8.208141,0.4341457,0,0.4341457,11.86401,84.74278,0.1279605,0,0.3473166,0,8.642287
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.714278,54.49536,41.23593,0.849964,0.849964,0,0,0,0.849964,201.6883,0,0,1.714278,0.8946989,0.849964,0,0,2.251557,8.598873,0.8195786,0,0.8195786,12.64153,90.29649,0.1278926,0.9349604,1.371422,0,10.31315
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.494721,64.18572,43.56376,0,0,0,0,0,0,0,1.062742,0,2.494721,0,0,0,0,1.431978,9.336493,1.431978,0,1.431978,14.00003,100,0.1277741,0,1.995777,0,11.83121
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.743247,69.3354,45.81031,1.45685,1.45685,0,0,0,1.45685,188.2999,1.209721,0,2.743247,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1277741,1.602535,2.194598,0,13.36852
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.524129,69.56965,47.88688,1.259771,1.259771,0,0,0,1.259771,200.3641,1.198054,0,2.524129,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1277741,1.385748,2.019303,0,13.1494
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.830864,65.20729,49.96346,0,0,0,0,0,0,0,1.830864,0,1.830864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277741,0,1.464692,0,12.45614
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6207321,56.11023,51.2567,0.7336782,0.7336782,0,0,0,0.7336782,84.60551,0,0,0.6207321,0.7722928,0.7336782,0,0,0,10.62527,0,0.1515607,-0.1515607,13.84027,98.85886,0.1277741,0.8070459,0.4965857,0,11.24601
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,51.79617,51.79617,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1684008,10.47371,0,2.332776,-2.332776,11.38131,81.29488,0.1277741,2.437751,0,0,10.47371
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,52.37997,52.37997,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.760375,8.140937,0,0.1287952,-0.1287952,11.24554,80.32516,0.1277741,0.134591,0,0,8.140937
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,52.00308,52.00308,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.90348,8.012142,0,2.199627,-2.199627,8.926935,63.76369,0.1277741,2.29861,0,0,8.012142
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,50.5916,50.5916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1277741,0,0,0,5.812515
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,49.46833,49.46833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1277741,0,0,0,5.812515
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,47.84254,47.84254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1277741,0,0,0,5.812515
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,46.05418,46.05418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34751,5.812515,0,0,0,8.926935,63.76369,0.1277741,0,0,0,5.812515
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,44.22886,44.22886,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.34751,5.812515,0,0.3901924,-0.3901924,8.515635,60.82585,0.1277741,0.4077511,0,0,5.812515
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,42.85432,42.85432,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.781057,5.422323,0,0.4204332,-0.4204332,8.07246,57.66032,0.1277741,0.4393527,0,0,5.422323
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,41.87885,41.87885,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.248205,5.00189,0,0.01647936,-0.01647936,8.055089,57.53624,0.1277741,0.01722093,0,0,5.00189
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,40.84426,40.84426,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.266515,4.98541,0,0.8645973,-0.8645973,7.143724,51.0265,0.1277741,0.9035041,0,0,4.98541
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,40.00919,40.00919,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.227179,4.120813,0,0.5809188,-0.5809188,6.531382,46.65263,0.1277741,0.6070602,0,0,4.120813
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,39.28498,39.28498,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.872644,3.539894,0,0.6008138,-0.6008138,5.898068,42.12897,0.1277741,0.6278505,0,0,3.539894
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,38.55338,38.55338,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.540215,2.93908,0,0.5829089,-0.5829089,5.283628,37.74013,0.1277741,0.6091397,0,0,2.93908
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,38.07303,38.07303,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.187892,2.356171,0,0.3478481,-0.3478481,4.916965,35.12111,0.1277741,0.3635012,0,0,2.356171
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,37.88828,37.88828,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.574389,2.008323,0,0.0806521,-0.0806521,4.83195,34.51385,0.1277741,0.08428144,0,0,2.008323
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,37.53356,37.53356,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.664003,1.927671,0,0.5671586,-0.5671586,4.234112,30.2436,0.1277741,1.967681,0,5,1.927671
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3028803,40.69603,38.55338,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.01515,0,0,0.3028803,0,0,3.327847,3.161454,10.29418,1.360513,3.464335,0,3.464335,7.520669,53.71895,0.1281421,1.387325,0.2423042,5,1.663393
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.670423,54.07564,41.19159,1.386185,1.386185,4.65462,0,1.435711,1.386185,120.5051,0,0,1.670423,0,0,3.268435,3.105014,6.829844,4.478414,4.775437,0,4.775437,12.05105,86.07873,0.1284128,1.524803,1.336339,5,6.148837
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.456545,63.72294,43.48247,0.56848,0.56848,0,0,0,0.56848,432.1252,0,0,2.456545,0.5984,0.56848,0,0,2.054408,8.776307,1.858145,0,1.858145,13.81384,98.67007,0.1282595,0.6253279,1.965236,0,11.23285
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.70822,68.87688,45.72902,2.875541,2.875541,0,0,0,2.875541,94.18124,0,0,2.70822,3.026886,2.875541,0,0,0.1962625,10.44864,0,0.3186652,-0.3186652,13.47793,96.27077,0.1282595,3.163095,2.166576,0,13.15686
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.490564,69.08001,47.76125,1.268831,1.268831,0,0,0,1.268831,196.288,0.6046169,0,2.490564,1.335612,1.268831,0,0,0.550335,10.12997,0.550335,0,0.550335,14.00003,100,0.1282142,1.395715,1.992451,0,12.62054
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.795771,64.74021,49.83783,0,0,0,0,0,0,0,1.795771,0,1.795771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282142,0,1.436617,0,12.42105
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5873526,55.71128,51.13107,1.853578,1.853578,0,0,0,1.853578,31.6875,0,0,0.5873526,1.951135,1.853578,0,0,0,10.62527,0,1.363782,-1.363782,12.56248,89.73179,0.1282142,2.038936,0.4698821,0,11.21263
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,51.70749,51.70749,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.515314,9.261492,0,0.2992037,-0.2992037,12.24709,87.47902,0.1282142,0.3126678,0,0,9.261492
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,52.29129,52.29129,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.847762,8.962288,0,0.1296037,-0.1296037,12.11047,86.5032,0.1282142,0.1354359,0,0,8.962288
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,51.92179,51.92179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991766,8.832685,0,0,0,12.11047,86.5032,0.1282142,0,0,0,8.832685
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,50.50293,50.50293,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.991766,8.832685,0,1.98528,-1.98528,10.0178,71.5556,0.1282142,2.074617,0,0,8.832685
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,49.37965,49.37965,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.197633,6.847405,0,0.6958148,-0.6958148,9.28435,66.31666,0.1282142,0.7271265,0,0,6.847405
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,47.76125,47.76125,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.97076,6.15159,0,0.1787133,-0.1787133,9.09597,64.97108,0.1282142,0.1867554,0,0,6.15159
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,46.01722,46.01722,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.169331,5.972877,0,2.208093,-2.208093,6.768436,48.34588,0.1282142,3.682457,0,5,5.972877
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,44.14757,44.14757,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.622767,3.764784,3.33,0,3.33,9.927552,70.91094,0.1285224,0.8113928,0,5,3.764784
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,42.81738,42.81738,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.292767,6.761784,3.33,0,3.33,13.08667,93.47601,0.1286997,0.07648588,0,5,6.761784
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,41.8419,41.8419,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9627668,9.758784,0,0.3466269,-0.3466269,12.72129,90.86618,0.1286997,0.3622251,0,0,9.758784
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,40.82209,40.82209,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.347908,9.412157,0,0.2796778,-0.2796778,12.42648,88.76042,0.1286997,0.2922634,0,0,9.412157
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,39.98703,39.98703,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.658661,9.13248,0,0.3336475,-0.3336475,12.07479,86.24832,0.1286997,0.3486617,0,0,9.13248
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,39.26281,39.26281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.02938,8.798832,0,0,0,12.07479,86.24832,0.1286997,0,0,0,8.798832
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,38.5312,38.5312,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.02938,8.798832,0,0.2228284,-0.2228284,11.83991,84.57059,0.1286997,0.2328557,0,0,8.798832
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,38.03608,38.03608,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.276968,8.576003,0,0.3413463,-0.3413463,11.4801,82.00053,0.1286997,0.3567069,0,0,8.576003
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,37.86611,37.86611,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.656241,8.234657,0,0.05977347,-0.05977347,11.41709,81.55048,0.1286997,0.06246328,0,0,8.234657
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,37.49661,37.49661,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.722656,8.174884,0,1.330936,-1.330936,10.01416,71.52957,0.1286997,1.390828,0,0,8.174884
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3217638,40.79406,38.51642,4.022929,4.022929,1.25,0,0.50625,4.022929,7.998248,0,0,0.3217638,2.918872,2.772928,0,0,4.201474,6.843947,0,2.597108,-2.597108,7.276567,51.97538,0.1286997,4.425221,0.257411,5,7.165711
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.628416,53.63336,41.1103,1.102109,1.102109,4.607372,0,1.422813,1.102109,147.7545,4.440892E-16,0,1.628416,0,0,3.505263,3.33,7.08715,4.246839,4.958416,0,4.958416,11.98053,85.57507,0.1289422,1.21232,1.302733,5,5.875255
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.42041,63.23092,43.35684,0.519236,0.519236,0,0,0,0.519236,466.1483,0,0,2.42041,0.5465642,0.519236,0,0,2.128734,8.709414,1.873846,0,1.873846,13.75822,98.2728,0.1287883,0.5711596,1.936328,0,11.12982
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.675308,68.38979,45.60339,1.838064,1.838064,0,0,0,1.838064,145.5503,0.4856155,0,2.675308,1.934804,1.838064,0,0,0.2548886,10.39587,0.2548886,0,0.2548886,14.00003,100,0.1287674,2.02187,2.140246,0,13.07118
