Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.458398,68.60738,47.63562,1.444881,1.444881,0,0,0,1.444881,170.1453,0.9374701,0,2.458398,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1287674,1.58937,1.966718,0,13.08367
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.762175,64.29763,49.71959,0.9359422,0.9359422,0,0,0,0.9359422,188.2782,0.7769727,0,1.762175,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1287674,1.029536,1.40974,0,12.38745
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7606701,56.98857,51.00544,0,0,0,0,0,0,0,0.7606701,0,0.7606701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287674,0,0.6085361,0,11.38594
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,51.54491,51.54491,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1287674,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,52.16566,52.16566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1287674,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,51.79617,51.79617,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1287674,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,50.42163,50.42163,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1287674,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,49.29836,49.29836,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1287674,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,47.63562,47.63562,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1287674,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,45.89159,45.89159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1287674,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,44.06628,44.06628,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1287674,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,42.77304,42.77304,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1287674,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,41.77539,41.77539,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1287674,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,40.75558,40.75558,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1287674,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,39.96486,39.96486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1287674,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,39.21847,39.21847,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1287674,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,38.51642,38.51642,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1287674,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,38.01391,38.01391,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1287674,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,37.82916,37.82916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1287674,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,37.47444,37.47444,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1287674,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.335727,40.84938,38.47208,1.124119,1.124119,0,0,0,1.124119,29.86579,0,2.220446E-16,0.335727,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8475561,-0.8475561,3.890791,27.79131,0.1287674,1.236531,0.2685816,0,2.218093
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.984776,56.59942,41.02901,0.3457561,0.3457561,0,0,0,0.3457561,574.0395,0,0,1.984776,0.3639538,0.3457561,0,0,10.65607,1.03481,1.620823,0,1.620823,5.428438,38.77448,0.1286347,0.3803317,1.587821,0,3.019586
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.385658,62.75486,43.23121,1.592993,1.592993,0,0,0,1.592993,149.7595,0,0,2.385658,1.676834,1.592993,0,0,9.035249,2.49355,0.7088236,0,0.7088236,6.100887,43.57768,0.1285767,1.752292,1.908526,0,4.879208
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.363207,75.64866,45.43342,1.618664,1.618664,0,0,0,1.618664,207.7768,0,0,3.363207,1.703856,1.618664,0,0,8.326426,3.131491,1.659351,0,1.659351,7.675086,54.82193,0.1284412,1.78053,2.690566,0,6.494699
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.428251,68.11423,47.47305,0.5098809,0.5098809,0,0,0,0.5098809,476.2389,0,0,2.428251,0.5367168,0.5098809,0,0,6.667075,4.624907,1.891534,0,1.891534,9.469553,67.63953,0.128287,0.560869,1.942601,0,7.053158
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.730759,63.81973,49.54962,1.13476,1.13476,0,0,0,1.13476,152.522,0,0,1.730759,1.194484,1.13476,0,0,4.77554,6.327288,0.5362741,0,0.5362741,9.978307,71.27348,0.1282434,1.248236,1.384607,0,8.058046
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5278615,54.93023,50.83547,3.164394,3.164394,1.25,0,0.50625,3.164394,16.68128,0,0,0.5278615,2.015152,1.914394,0,0,4.239266,6.809935,0,1.48729,-1.48729,8.410565,60.07535,0.1282434,3.480834,0.4222892,5,7.337796
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,51.41928,51.41928,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.891811,5.322644,3.33,0,3.33,11.56968,82.64041,0.128622,1.237414,0,5,5.322644
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,52.04004,52.04004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.561811,8.319644,0,0,0,11.56968,82.64041,0.128622,0,0,0,8.319644
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,51.67054,51.67054,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.561811,8.319644,0,1.249695,-1.249695,10.25239,73.23119,0.128622,1.305931,0,0,8.319644
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,50.29601,50.29601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.95036,7.06995,0,0,0,10.25239,73.23119,0.128622,0,0,0,7.06995
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,49.17273,49.17273,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.95036,7.06995,0,2.612002,-2.612002,7.499095,53.56486,0.128622,4.104542,0,5,7.06995
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,47.50999,47.50999,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.852585,4.457948,3.33,0,3.33,10.65821,76.12992,0.1289247,0.8102739,0,5,4.457948
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,45.81031,45.81031,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.522585,7.454948,0.6111769,0,0.6111769,11.23802,80.27144,0.1289981,4.792322,0,5,7.454948
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,43.9776,43.9776,0.5415076,0.5415076,0,0,0,0.5415076,0,0,0,0,0.570008,0.5415076,0,0,2.911408,8.005007,0,0.570008,-0.570008,10.63718,75.97972,0.1289981,0.5956584,0,0,8.005007
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,42.69175,42.69175,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,3.54475,7.434999,0,0.8844587,-0.8844587,9.704882,69.32044,0.1289981,0.9242594,0,0,7.434999
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,41.71627,41.71627,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,4.527482,6.55054,0,0.254424,-0.254424,9.436695,67.40483,0.1289981,0.2658731,0,0,6.55054
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,40.67429,40.67429,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,4.810175,6.296116,0,0.5499344,-0.5499344,8.857013,63.26425,0.1289981,0.5746815,0,0,6.296116
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,39.88356,39.88356,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,5.421214,5.746182,0,0.5828142,-0.5828142,8.242673,58.87612,0.1289981,0.6090408,0,0,5.746182
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,39.15935,39.15935,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,6.068785,5.163368,0,0.2800163,-0.2800163,7.94751,56.76781,0.1289981,0.2926171,0,0,5.163368
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,38.44991,38.44991,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,6.379914,4.883351,0,0.7403722,-0.7403722,7.167089,51.19339,0.1289981,0.7736889,0,0,4.883351
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,37.96957,37.96957,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,7.20255,4.142979,0,0.1832362,-0.1832362,6.973941,49.81377,0.1289981,0.1914818,0,0,4.142979
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,37.78482,37.78482,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,7.406146,3.959743,0,0.4854305,-0.4854305,6.462252,46.15885,0.1289981,0.5072749,0,0,3.959743
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,37.41532,37.41532,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,7.945513,3.474312,0,1.956347,-1.956347,4.400082,31.42909,0.1289981,2.044383,0,0,3.474312
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2191016,39.94833,38.40557,0.2385378,0.2385378,0,0,0,0.2385378,91.85197,0,0,0.2191016,0.2510924,0.2385378,0,0,10.11923,1.517965,0,0.03199076,-0.03199076,4.366361,31.18823,0.1289981,0.2623915,0.1752813,0,1.737067
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.549183,52.77122,40.92555,1.986199,1.986199,4.930996,0,1.511162,1.986199,77.99735,0,0,1.549183,0,0,2.944797,2.797557,10.15478,1.485975,4.34674,0,4.34674,8.490041,60.64302,0.1293481,2.184819,1.239346,5,3.035158
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.352331,62.29484,43.10558,0,0,3.505263,0,1.121937,0,0,0,0,2.352331,0,0,3.505263,3.33,5.808037,5.398041,5.682331,0,5.682331,13.88077,99.14818,0.1293161,0,1.881865,5,7.750372
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.614974,67.38293,45.27084,0.870813,0.870813,0,0,0,0.870813,300.2911,1.572623,0,2.614974,0.9166452,0.870813,0,0,0.1257059,10.51214,0.1257059,0,0.1257059,14.00003,100,0.1293059,0.9578943,2.091979,0,13.12711
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.399677,67.63068,47.30308,2.086928,2.086928,0,0,0,2.086928,114.9861,0.2029107,0,2.399677,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1293059,2.29562,1.919741,0,13.02495
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.70097,63.35891,49.37965,1.325362,1.325362,0,0,0,1.325362,128.34,0.3058516,0,1.70097,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1293059,1.457899,1.360776,0,12.32624
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6581767,55.80877,50.67289,0.8881087,0.8881087,0,0,0,0.8881087,74.10992,1.110223E-16,0,0.6581767,0.9348513,0.8881087,0,0,0,10.62527,0,0.2766746,-0.2766746,13.70839,97.91685,0.1293059,0.9769196,0.5265414,0,11.28345
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,51.2567,51.2567,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,0.3074162,10.3486,0,0.563951,-0.563951,13.11393,93.67075,0.1293059,0.5893288,0,0,10.3486
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,51.87746,51.87746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9340284,9.784649,0,0,0,13.11393,93.67075,0.1293059,0,0,0,9.784649
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,51.50057,51.50057,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,0.9340284,9.784649,0,1.522845,-1.522845,11.50871,82.20491,0.1293059,1.591373,0,0,9.784649
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,50.13343,50.13343,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,2.626079,8.261804,0,1.498572,-1.498572,9.929077,70.92184,0.1293059,1.566007,0,0,8.261804
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,49.05449,49.05449,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,4.291159,6.763232,0,0.7521941,-0.7521941,9.136195,65.25841,0.1293059,0.7860428,0,0,6.763232
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,47.4287,47.4287,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,5.12693,6.011037,0,2.643305,-2.643305,6.349907,45.35639,0.1293059,2.762254,0,0,6.011037
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,45.68468,45.68468,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.063935,3.367733,0,1.224638,-1.224638,5.059025,36.13582,0.1293059,1.279747,0,0,3.367733
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,43.89631,43.89631,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,9.424644,2.143095,0,0.3254824,-0.3254824,4.715937,33.6852,0.1293059,0.3401291,0,0,2.143095
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,42.61045,42.61045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.786291,1.817612,0,0,0,4.715937,33.6852,0.1293059,0,0,0,1.817612
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,41.64977,41.64977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.786291,1.817612,0,0,0,4.715937,33.6852,0.1293059,0,0,0,1.817612
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,40.61517,40.61517,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,9.786291,1.817612,0,0.09742925,-0.09742925,4.613237,32.95163,0.1293059,0.1018136,0,0,1.817612
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,39.84661,39.84661,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,9.894546,1.720183,0,0.1416787,-0.1416787,4.463895,31.8849,0.1293059,0.1480542,0,0,1.720183
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,39.11501,39.11501,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.05197,1.578504,0,0.0357045,-0.0357045,4.426259,31.61607,0.1293059,0.0373112,0,0,1.578504
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,38.42775,38.42775,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,10.09164,1.5428,0,0.3273767,-0.3273767,4.081174,29.15118,0.1293059,0.3421086,0,0,1.5428
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,37.93262,37.93262,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,10.45539,1.215423,0,0.2757832,-0.2757832,3.790473,27.07475,0.1293059,0.2881935,0,0,1.215423
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76182,0.9396397,0,0,0,3.790473,27.07475,0.1293059,0,0,0,0.9396397
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,37.39315,37.39315,2.197613,2.197613,1.304956,0,0.5212529,2.197613,0,0,0,0,0.9396397,0.8926577,0,0,10.76182,0.9396397,0,0.9396397,-0.9396397,2.800006,20,0.1293059,2.417375,0,5,0.9396397
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3021156,40.50329,38.36863,1.870617,1.870617,5,0,1.53,1.870617,16.15059,0,0,0.3021156,0,0,3.129383,2.972914,11.80586,0,3.27503,0,3.27503,5.906971,42.19257,0.1296896,2.057678,0.2416925,5,0.3021156
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.511831,52.37395,40.84426,1.623567,1.623567,4.612101,0,1.424103,1.623567,93.11791,0,0,1.511831,0,0,2.988534,2.839107,8.53083,2.947527,4.350938,0,4.350938,10.03463,71.67581,0.129974,1.785923,1.209465,5,4.459358
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.319829,61.89597,43.02429,0.5749702,0.5749702,2.532931,0,0.8564903,0.5749702,403.4694,0,0,2.319829,0,0,1.957961,1.860063,4.179892,6.863371,4.179892,0,4.179892,14.00003,100,0.129878,0.6324673,1.855863,5,9.183201
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.586238,66.94611,45.14521,0.7844389,0.7844389,0,0,0,0.7844389,329.6927,1.760513,0,2.586238,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.129878,0.8628829,2.06899,0,13.21151
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.371915,67.20935,47.17745,1.257867,1.257867,0,0,0,1.257867,188.5665,1.047845,0,2.371915,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.129878,1.383653,1.897532,0,12.99719
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.672765,62.92263,49.21707,1.449749,1.449749,0,0,0,1.449749,115.3831,0.146714,0,1.672765,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.129878,1.594723,1.338212,0,12.29804
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4773483,54.18748,50.50293,1.064229,1.064229,0,0,0,1.064229,44.85392,0,0,0.4773483,1.120241,1.064229,0,0,0,10.62527,0,0.6428924,-0.6428924,13.32236,95.15952,0.129878,1.170652,0.3818786,0,11.10262
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,51.08673,51.08673,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.7143249,9.982382,0,0.4711857,-0.4711857,12.82569,91.61186,0.129878,0.492389,0,0,9.982382
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,51.75183,51.75183,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.237865,9.511196,0,1.085005,-1.085005,11.68199,83.44263,0.129878,1.13383,0,0,9.511196
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,51.41928,51.41928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.443425,8.426191,0,0,0,11.68199,83.44263,0.129878,0,0,0,8.426191
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,50.04475,50.04475,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.443425,8.426191,0,1.485563,-1.485563,10.11607,72.2575,0.129878,1.552414,0,0,8.426191
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,48.92886,48.92886,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.094051,6.940628,0,1.740118,-1.740118,8.281824,59.15577,0.129878,1.818423,0,0,6.940628
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,47.30308,47.30308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.027516,5.20051,0,0,0,8.281824,59.15577,0.129878,0,0,0,5.20051
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,45.60339,45.60339,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,6.027516,5.20051,0,0.479126,-0.479126,7.776781,55.54833,0.129878,0.5006866,0,0,5.20051
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,43.81502,43.81502,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.559878,4.721384,0,0.3405453,-0.3405453,7.417815,52.98429,0.129878,0.3558698,0,0,4.721384
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,42.54395,42.54395,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.938262,4.380839,0,0.6143535,-0.6143535,6.770229,48.35868,0.129878,0.6419994,0,0,4.380839
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,41.59064,41.59064,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.620877,3.766485,0,0.4914657,-0.4914657,6.252179,44.65833,0.129878,0.5135817,0,0,3.766485
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,40.57083,40.57083,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.166949,3.275019,0,0.235149,-0.235149,6.004311,42.88784,0.129878,0.2457307,0,0,3.275019
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,39.80228,39.80228,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.428226,3.039871,0,0.1645624,-0.1645624,5.830846,41.64882,0.129878,0.1719677,0,0,3.039871
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,39.09284,39.09284,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.611073,2.875308,0,0.1637653,-0.1637653,5.658223,40.41579,0.129878,0.1711348,0,0,2.875308
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,38.40557,38.40557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.793035,2.711543,0,0,0,5.658223,40.41579,0.129878,0,0,0,2.711543
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,37.88828,37.88828,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.793035,2.711543,0,0.2143408,-0.2143408,5.432288,38.80198,0.129878,0.2239862,0,0,2.711543
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.031192,2.497202,0,0,0,5.432288,38.80198,0.129878,0,0,0,2.497202
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,37.37098,37.37098,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,9.031192,2.497202,0,0.6716381,-0.6716381,4.724319,33.74507,0.129878,0.7018617,0,0,2.497202
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2223008,39.88899,38.32429,0,0,0,0,0,0,0,0,0,0.2223008,0,0,0,0,9.777456,1.825564,0.2223008,0,0.2223008,4.935212,35.25144,0.12986,0,0.1778407,0,2.047865
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.475985,52.00677,40.77775,0.9377003,0.9377003,0,0,0,0.9377003,157.4048,0,0,1.475985,0.9870529,0.9377003,0,0,9.555155,2.025635,0.4889325,0,0.4889325,5.399054,38.56459,0.1298205,1.03147,1.180788,0,3.50162
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.289482,61.46825,42.89867,0.4941695,0.4941695,0,0,0,0.4941695,463.2988,0,0,2.289482,0.5201784,0.4941695,0,0,9.066222,2.465674,1.769303,0,1.769303,7.077562,50.55392,0.1296777,0.5435865,1.831585,0,4.755156
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.558977,66.52615,45.01958,1.525246,1.525246,0,0,0,1.525246,167.7747,0,0,2.558977,1.605522,1.525246,0,0,7.296919,4.058047,0.9534552,0,0.9534552,7.98209,57.01481,0.1296009,1.677771,2.047182,0,6.617024
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.345588,66.81271,47.05921,2.191392,2.191392,0,0,0,2.191392,107.0364,0,0,2.345588,2.306729,2.191392,0,0,6.343464,4.916156,0.03885933,0,0.03885933,8.018954,57.27813,0.1295978,2.410532,1.87647,0,7.261744
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.645877,62.5408,49.09144,2.888407,2.888407,0,0,0,2.888407,56.98216,0,0,1.645877,3.040428,2.888407,0,0,6.304605,4.95113,0,1.394552,-1.394552,6.548968,46.77825,0.1295978,3.177248,1.316701,0,6.597006
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4550861,53.88288,50.3773,0.7791766,0.7791766,0,0,0,0.7791766,58.40602,0,1.110223E-16,0.4550861,0.8201859,0.7791766,0,0,7.854107,3.556578,0,0.3650998,-0.3650998,6.164119,44.02934,0.1295978,0.8570943,0.3640689,0,4.011664
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,50.9611,50.9611,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,8.259773,3.191478,0,1.603208,-1.603208,4.47419,31.95843,0.1295978,1.675352,0,0,3.191478
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,51.6262,51.6262,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,10.04112,1.58827,0,0.07851212,-0.07851212,4.39143,31.3673,0.1295978,0.08204517,0,0,1.58827
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,51.29365,51.29365,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,10.12835,1.509758,0,1.302948,-1.302948,3.018003,21.55712,0.1295978,1.361581,0,0,1.509758
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,49.92651,49.92651,1.856446,1.856446,1.659976,0,0.6181735,1.856446,0,0,0,0,0.2068101,0.1964696,0,0,11.57607,0.2068101,0,0.2068101,-0.2068101,2.800006,20,0.1295978,2.04209,0,5,0.2068101
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,48.80323,48.80323,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1298704,0.6787922,0,5,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,47.17745,47.17745,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300261,0,0,5,2.997
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,45.47776,45.47776,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1302278,0.2739484,0,5,5.994
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,43.73373,43.73373,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.81586,8.991,0,0.1202208,-0.1202208,12.15063,86.79002,0.1302278,0.1256308,0,0,8.991
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,42.48483,42.48483,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.949439,8.870779,0,0.1688461,-0.1688461,11.97265,85.51875,0.1302278,0.1764442,0,0,8.870779
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,41.5463,41.5463,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,2.137046,8.701933,0,0.406274,-0.406274,11.5444,82.45982,0.1302278,0.4245563,0,0,8.701933
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,40.52649,40.52649,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.588461,8.295659,0,0.4521097,-0.4521097,11.06783,79.05579,0.1302278,0.4724546,0,0,8.295659
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,39.75793,39.75793,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,3.090805,7.843549,0,0.2426195,-0.2426195,10.81209,77.22906,0.1302278,0.2535373,0,0,7.843549
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,39.05589,39.05589,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.360383,7.60093,0,0.3637074,-0.3637074,10.42871,74.49062,0.1302278,0.3800743,0,0,7.60093
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,38.36863,38.36863,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.764502,7.237223,0,0.1477049,-0.1477049,10.27301,73.37852,0.1302278,0.1543516,0,0,7.237223
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,37.86611,37.86611,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.928618,7.089518,0,0.6119314,-0.6119314,9.627981,68.77116,0.1302278,0.6394684,0,0,7.089518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,37.68136,37.68136,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.608542,6.477586,0,0.4247773,-0.4247773,9.180226,65.57291,0.1302278,0.4438922,0,0,6.477586
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,37.32664,37.32664,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,5.080517,6.052809,0,0.6061052,-0.6061052,8.541335,61.00942,0.1302278,0.6333799,0,0,6.052809
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1545046,39.37134,38.28733,3.490134,3.490134,1.25,0,0.50625,3.490134,4.426896,0,0,0.1545046,2.358035,2.240134,0,0,5.753967,5.446704,0,2.203531,-2.203531,6.21861,44.41856,0.1302278,3.839147,0.1236037,5,5.601208
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.913306,55.60597,40.69646,2.228239,2.228239,5,0,1.53,2.228239,85.86627,0,0,1.913306,0,0,2.771761,2.633173,8.202334,3.243173,4.546479,0,4.546479,10.53178,75.22684,0.1305636,2.451062,1.530644,5,5.156478
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.957177,67.86543,42.77304,2.573868,2.573868,3.237613,0,1.048868,2.573868,114.8923,0,0,2.957177,0,0,0.6637449,0.6305576,3.655856,7.335004,3.587734,0,3.587734,13.9354,99.53839,0.1306463,2.831255,2.365741,5,10.29218
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.129193,72.31974,44.89395,0.8076776,0.8076776,0,0,0,0.8076776,387.431,2.210885,0,3.129193,0.8501869,0.8076776,0,0,0.06812118,10.56396,0.06812118,0,0.06812118,14.00003,100,0.1306408,0.8884453,2.503355,0,13.69316
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.320951,66.42574,46.93358,2.188853,2.188853,0,0,0,2.188853,106.035,0.01689532,0,2.320951,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1306408,2.407738,1.85676,0,12.94623
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.620726,62.17603,48.96582,0.7356095,0.7356095,0,0,0,0.7356095,220.3242,0.8463999,0,1.620726,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1306408,0.8091705,1.296581,0,12.246
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4347737,53.60191,50.25906,2.497659,2.497659,0,0,0,2.497659,17.40724,0,0,0.4347737,2.629115,2.497659,0,0,0,10.62527,0,2.194341,-2.194341,11.68699,83.47832,0.1306408,2.747425,0.3478189,0,11.06005
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,50.83547,50.83547,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.438157,8.430933,0,1.623784,-1.623784,9.97537,71.2525,0.1306408,1.696855,0,0,8.430933
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,51.50057,51.50057,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.242362,6.807148,0,1.424021,-1.424021,8.47432,60.53074,0.1306408,1.488101,0,0,6.807148
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,51.16802,51.16802,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.824607,5.383128,0,2.272559,-2.272559,6.078833,43.42015,0.1306408,2.374824,0,0,5.383128
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,49.80088,49.80088,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.349673,3.110569,0,2.462246,-2.462246,3.483397,24.88136,0.1306408,2.573047,0,0,3.110569
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,48.63327,48.63327,4.86254,4.86254,4.246634,0,1.324331,4.86254,0,0,0,0,0.6483225,0.6159063,0,0,11.0855,0.6483225,0,0.6483225,-0.6483225,2.800006,20,0.1306408,5.348794,0,5,0.6483225
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,47.01487,47.01487,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1307455,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,45.35213,45.35213,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1309189,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,43.64505,43.64505,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1310708,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,42.40354,42.40354,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1312528,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,41.46502,41.46502,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1312528,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,40.46737,40.46737,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1312528,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,39.69881,39.69881,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1312528,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,38.98938,38.98938,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1312528,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,38.30212,38.30212,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1312528,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,37.80699,37.80699,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1312528,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,37.63702,37.63702,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1312528,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,37.28969,37.28969,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1312528,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,38.22083,38.22083,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1312528,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.409781,51.2661,40.593,0.05914924,0.05914924,0,0,0,0.05914924,2383.431,0,0,1.409781,0.06226236,0.05914924,0,0,6.749134,4.551054,1.347519,0,1.347519,8.875607,63.39706,0.1311448,0.06506417,1.127825,0,5.960835
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.232833,60.70667,42.69175,1.762946,1.762946,0,0,0,1.762946,126.6535,0,0,2.232833,1.855733,1.762946,0,0,5.401615,5.763821,0.3771001,0,0.3771001,9.233356,65.95241,0.1311146,1.939241,1.786266,0,7.996654
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.509019,65.73705,44.76832,0.9878071,0.9878071,0,0,0,0.9878071,253.9989,0,0,2.509019,1.039797,0.9878071,0,0,5.024515,6.103211,1.469223,0,1.469223,10.62718,75.90829,0.1309972,1.086588,2.007215,0,8.61223
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.29792,66.05599,46.80795,0,0,0,0,0,0,0,0,0,2.29792,0,0,0,0,3.555292,7.425511,2.29792,0,2.29792,12.80718,91.47968,0.1308139,0,1.838336,0,9.723432
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.597338,61.82833,48.84019,1.369453,1.369453,0,0,0,1.369453,116.6406,0,0,1.597338,1.441529,1.369453,0,0,1.257372,9.49364,0.155809,0,0.155809,12.95499,92.53548,0.1308015,1.506398,1.27787,0,11.09098
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5533105,54.4107,50.13343,3.537322,3.537322,1.25,0,0.50625,3.537322,15.64207,0,4.440892E-16,0.5533105,2.407707,2.287322,0,0,1.101563,9.633867,0,1.854397,-1.854397,11.00029,78.57333,0.1308015,3.891054,0.4426484,5,10.18718
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,50.75418,50.75418,0.3244498,0.3244498,3.652875,0,1.162235,0.3244498,0,0,0,0,0,0,3.328425,3.162004,3.162004,7.779471,3.162004,0,3.162004,14.00003,100,0.1309931,0.3568948,0,5,7.779471
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,51.41928,51.41928,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0,10.62527,0,0.5690853,-0.5690853,13.40016,95.71523,0.1309931,0.5946941,0,0,10.62527
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,51.04239,51.04239,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.632317,10.05619,0,2.727291,-2.727291,10.52534,75.18087,0.1309931,2.850019,0,0,10.05619
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,49.67525,49.67525,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.66264,7.328898,0,1.151738,-1.151738,9.311304,66.50918,0.1309931,1.203566,0,0,7.328898
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,48.50764,48.50764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942349,6.17716,0,0,0,9.311304,66.50918,0.1309931,0,0,0,6.17716
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,46.88924,46.88924,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.942349,6.17716,0,1.970151,-1.970151,7.234583,51.67549,0.1309931,3.433807,0,5,6.17716
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,45.27084,45.27084,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.131405,4.207009,2.042476,0,2.042476,9.172246,65.51591,0.1312265,3.135028,0,5,4.207009
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,43.56376,43.56376,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.088929,6.045238,3.33,0,3.33,12.33136,88.08098,0.131422,0.2742845,0,5,6.045238
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,42.33703,42.33703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758929,9.042238,0,0,0,12.33136,88.08098,0.131422,0,0,0,9.042238
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,41.39851,41.39851,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.758929,9.042238,0,0.5843309,-0.5843309,11.71542,83.68142,0.131422,0.6106257,0,0,9.042238
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,40.40825,40.40825,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.408186,8.457907,0,0.1141279,-0.1141279,11.59512,82.82213,0.131422,0.1192637,0,0,8.457907
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,39.65448,39.65448,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.534995,8.343779,0,0.4491145,-0.4491145,11.12171,79.44064,0.131422,0.4693247,0,0,8.343779
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,38.95243,38.95243,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.034011,7.894664,0,0.3295363,-0.3295363,10.77435,76.9595,0.131422,0.3443654,0,0,7.894664
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,38.28733,38.28733,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.400162,7.565128,0,0.3752607,-0.3752607,10.37879,74.13408,0.131422,0.3921475,0,0,7.565128
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,37.78482,37.78482,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.817119,7.189867,0,0.3209621,-0.3209621,10.04047,71.71748,0.131422,0.3354054,0,0,7.189867
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,37.60007,37.60007,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.173743,6.868906,0,0.6791451,-0.6791451,9.324586,66.60405,0.131422,0.7097067,0,0,6.868906
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,37.24535,37.24535,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.928349,6.18976,0,2.27806,-2.27806,6.9233,49.45205,0.131422,2.380572,0,0,6.18976
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,38.18388,38.18388,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.459526,3.911701,0,1.680818,-1.680818,5.151562,36.7968,0.131422,1.756455,0,0,3.911701
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.379059,50.94497,40.52649,0.8280061,0.8280061,0,0,0,0.8280061,166.5517,0,0,1.379059,0.8715854,0.8280061,0,0,9.327102,2.230882,0.5074733,0,0.5074733,5.632993,40.23559,0.1313816,0.9108068,1.103247,0,3.609941
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.207121,60.33543,42.57351,0.1819433,0.1819433,0,0,0,0.1819433,1213.081,0,0,2.207121,0.1915193,0.1819433,0,0,8.819629,2.687608,2.015602,0,2.015602,7.545161,53.8939,0.1312214,0.2001377,1.765697,0,4.894729
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.486387,65.36799,44.64269,3.028141,3.028141,4.806282,0,1.477115,3.028141,82.10937,0,0,2.486387,0,0,1.778141,1.689234,6.804027,4.50165,4.175622,0,4.175622,11.5065,82.18915,0.1315417,3.330955,1.98911,5,6.988037
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.276525,65.70348,46.68232,0.3219387,0.3219387,0,0,0,0.3219387,707.13,0,0,2.276525,0.3388828,0.3219387,0,0,2.628406,8.259709,1.937642,0,1.937642,13.34471,95.31918,0.1313881,0.3541326,1.82122,0,10.53623
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.575737,61.4977,48.71456,0.8614303,0.8614303,0,0,0,0.8614303,182.921,0,0,1.575737,0.9067688,0.8614303,0,0,0.6907634,10.00359,0.6689686,0,0.6689686,13.97935,99.85231,0.1313351,0.9475734,1.26059,0,11.57932
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3997788,53.07075,50.0078,2.107631,2.107631,0,0,0,2.107631,18.96815,0,0,0.3997788,2.21856,2.107631,0,0,0.02179486,10.60566,0,1.818781,-1.818781,12.06219,86.15832,0.1313351,2.318395,0.319823,0,11.00544
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,50.62856,50.62856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042662,8.786879,0,0,0,12.06219,86.15832,0.1313351,0,0,0,8.786879
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,51.29365,51.29365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042662,8.786879,0,0,0,12.06219,86.15832,0.1313351,0,0,0,8.786879
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,50.9611,50.9611,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.042662,8.786879,0,2.618065,-2.618065,9.302506,66.44634,0.1313351,2.735878,0,0,8.786879
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,49.54962,49.54962,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.951623,6.168814,0,0.9388622,-0.9388622,8.312859,59.37744,0.1313351,0.981111,0,0,6.168814
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,48.34506,48.34506,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.994803,5.229951,0,2.986726,-2.986726,5.164573,36.88973,0.1313351,4.496129,0,5,5.229951
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,46.76361,46.76361,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.313388,2.243226,1.970253,0,1.970253,7.033719,50.24075,0.1315579,3.218655,0,5,2.243226
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,45.14521,45.14521,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.343134,4.016453,3.210876,0,3.210876,10.07982,71.9986,0.1319199,1.782143,0,5,4.016453
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,43.43813,43.43813,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.132258,6.906241,3.33,0,3.33,13.23894,94.56366,0.1321357,0.4185342,0,5,6.906241
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,42.25574,42.25574,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.8022586,9.903241,0,0.6303892,-0.6303892,12.57445,89.81732,0.1321357,0.6587567,0,0,9.903241
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,41.31721,41.31721,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.502691,9.272852,0,0.3663759,-0.3663759,12.18826,87.0588,0.1321357,0.3828628,0,0,9.272852
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,40.31957,40.31957,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.909775,8.906476,0,0.05499168,-0.05499168,12.13029,86.64475,0.1321357,0.05746631,0,0,8.906476
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,39.57319,39.57319,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.970877,8.851484,0,0.221968,-0.221968,11.89631,84.97351,0.1321357,0.2319566,0,0,8.851484
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,38.88592,38.88592,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.217508,8.629517,0,0.5661833,-0.5661833,11.29951,80.71059,0.1321357,0.5916615,0,0,8.629517
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,38.22083,38.22083,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.846601,8.063334,0,0.1038181,-0.1038181,11.19007,79.92892,0.1321357,0.1084899,0,0,8.063334
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961954,7.959515,0,0,0,11.19007,79.92892,0.1321357,0,0,0,7.959515
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,37.55573,37.55573,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.961954,7.959515,0,0.2647485,-0.2647485,10.911,77.93557,0.1321357,0.2766622,0,0,7.959515
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,37.20101,37.20101,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.256119,7.694767,0,1.364974,-1.364974,9.472194,67.65839,0.1321357,1.426398,0,0,7.694767
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,38.13954,38.13954,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.772757,6.329793,0,1.929242,-1.929242,7.438593,53.13271,0.1321357,3.391058,0,5,6.329793
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.35023,50.62444,40.4452,0,0,3.505263,0,1.121937,0,0,0,0,1.35023,0,0,3.505263,3.33,6.916359,4.400551,4.68023,0,4.68023,11.87865,84.84733,0.132175,0,1.080184,5,5.750781
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.182658,60.01064,42.48483,1.190552,1.190552,0,0,0,1.190552,183.3316,0,0,2.182658,1.253213,1.190552,0,0,2.236129,8.612759,0.9294449,0,0.9294449,12.7604,91.14552,0.1321016,1.309607,1.746126,0,10.79542
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.465361,65.01598,44.51706,2.097457,2.097457,0,0,0,2.097457,117.5404,0,0,2.465361,2.20785,2.097457,0,0,1.306684,9.449259,0.2575107,0,0.2575107,13.00469,92.8905,0.1320813,2.307203,1.972288,0,11.91462
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.256792,65.36823,46.55669,0,0,0,0,0,0,0,1.207619,0,2.256792,0,0,0,0,1.049173,9.681018,1.049173,0,1.049173,14.00003,100,0.1319986,0,1.805434,0,11.93781
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.07755,65.99036,48.59632,0,0,0,0,0,0,0,2.07755,0,2.07755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319986,0,1.66204,0,12.70282
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.501367,53.7406,49.88217,0,0,0,0,0,0,0,0.501367,0,0.501367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319986,0,0.4010936,0,11.12664
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,50.46597,50.46597,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1319986,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,51.16802,51.16802,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1319986,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,50.79852,50.79852,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1319986,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,49.37965,49.37965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1319986,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,48.21943,48.21943,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1319986,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,46.63798,46.63798,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1319986,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,45.01958,45.01958,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1323635,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,43.35684,43.35684,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1325688,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,42.15228,42.15228,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1325688,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,41.23593,41.23593,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1325688,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,40.23828,40.23828,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1325688,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,39.4919,39.4919,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1325688,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,38.80463,38.80463,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1325688,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,38.16171,38.16171,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1325688,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,37.65919,37.65919,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1325688,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,37.49661,37.49661,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1325688,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,37.14189,37.14189,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1325688,1.306977,0,0,5.705272
