Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,38.0952,38.0952,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1325688,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.661822,53.0985,40.36391,1.411591,1.411591,0,0,0,1.411591,117.7268,0,0,1.661822,1.485886,1.411591,0,0,7.581006,3.802369,0.1759363,0,0.1759363,6.974962,49.82106,0.1325549,1.55275,1.329458,0,5.464191
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.703978,64.83573,42.38137,0.07260821,0.07260821,0,0,0,0.07260821,3724.066,0,0,2.703978,0.07642969,0.07260821,0,0,7.40507,3.960711,2.627548,0,2.627548,9.467673,67.6261,0.1323482,0.07986903,2.163182,0,6.664689
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.02957,70.61443,44.39144,2.765228,2.765228,0,0,0,2.765228,109.5595,0,0,3.02957,2.910766,2.765228,0,0,4.777522,6.325505,0.1188037,0,0.1188037,9.58038,68.43115,0.1323389,3.041751,2.423656,0,9.355075
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.239376,65.00522,46.38672,0.949261,0.949261,0,0,0,0.949261,235.9073,0,0,2.239376,0.9992221,0.949261,0,0,4.658718,6.432428,1.240154,0,1.240154,10.75689,76.8348,0.1322416,1.044187,1.791501,0,8.671804
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.983347,64.90445,48.42635,1.579421,1.579421,0,0,0,1.579421,125.5743,0,0,1.983347,1.662549,1.579421,0,0,3.418564,7.548567,0.3207986,0,0.3207986,11.06123,79.00863,0.1322165,1.737363,1.586678,0,9.531914
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4910524,53.44692,49.67525,2.086581,2.086581,0,0,0,2.086581,23.53383,0,0,0.4910524,2.196401,2.086581,0,0,3.097765,7.837286,0,1.705349,-1.705349,9.263635,66.16869,0.1322165,2.295239,0.3928419,0,8.328338
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,50.29601,50.29601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.992597,6.131937,0,0,0,9.263635,66.16869,0.1322165,0,0,0,6.131937
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,51.00544,51.00544,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.992597,6.131937,0,1.300291,-1.300291,7.893008,56.37852,0.1322165,1.358804,0,0,6.131937
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,50.62856,50.62856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.437365,4.831646,0,0,0,7.893008,56.37852,0.1322165,0,0,0,4.831646
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,49.21707,49.21707,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.437365,4.831646,0,3.078391,-3.078391,4.648099,33.20065,0.1322165,3.216918,0,0,4.831646
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,48.05685,48.05685,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.857799,1.753256,0,1.133339,-1.133339,3.453455,24.66749,0.1322165,1.184339,0,0,1.753256
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,46.43106,46.43106,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.11706,0.6199166,3.33,0,3.33,6.61257,47.23255,0.1325373,1.082506,0,5,0.6199166
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,44.84961,44.84961,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.787064,3.616917,3.33,0,3.33,9.771686,69.79762,0.1326807,0,0,5,3.616917
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,43.18687,43.18687,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.457064,6.613916,3.33,0,3.33,12.9308,92.36268,0.1329724,0.9161504,0,5,6.613916
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,42.02665,42.02665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127064,9.610916,0,0,0,12.9308,92.36268,0.1329724,0,0,0,9.610916
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,41.1103,41.1103,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.127064,9.610916,0,0.5336894,-0.5336894,12.36824,88.34442,0.1329724,0.5577054,0,0,9.610916
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,40.11265,40.11265,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.720052,9.077228,0,0.1934623,-0.1934623,12.16432,86.88779,0.1329724,0.2021681,0,0,9.077228
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,39.40322,39.40322,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.93501,8.883765,0,0.1026485,-0.1026485,12.05612,86.11494,0.1329724,0.1072677,0,0,8.883765
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,38.72334,38.72334,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.049064,8.781116,0,0.3968231,-0.3968231,11.63783,83.12717,0.1329724,0.4146802,0,0,8.781116
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,38.0952,38.0952,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.489979,8.384294,0,0.361506,-0.361506,11.25677,80.40531,0.1329724,0.3777738,0,0,8.384294
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,37.60007,37.60007,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.891652,8.022787,0,0.2027961,-0.2027961,11.043,78.87842,0.1329724,0.211922,0,0,8.022787
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,37.41532,37.41532,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.116981,7.819991,0,0.2762525,-0.2762525,10.7518,76.79845,0.1329724,0.2886839,0,0,7.819991
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,37.0606,37.0606,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.423928,7.543739,0,1.184383,-1.184383,9.503355,67.88097,0.1329724,1.23768,0,0,7.543739
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,37.99174,37.99174,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.739909,6.359356,0,0.9998537,-0.9998537,8.449417,60.35286,0.1329724,1.044847,0,0,6.359356
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.298349,49.98552,40.23828,0.962532,0.962532,0,0,0,0.962532,134.889,0,0,1.298349,1.013192,0.962532,0,0,5.850858,5.359502,0.2851579,0,0.2851579,8.719942,62.28518,0.13295,1.058785,1.03868,0,6.657852
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.140076,59.31318,42.2114,0.7256671,0.7256671,0,0,0,0.7256671,294.9115,0,0,2.140076,0.7638602,0.7256671,0,0,5.5657,5.616145,1.376215,0,1.376215,10.02553,71.61082,0.1328423,0.7982339,1.71206,0,7.75622
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.428802,64.3257,44.22886,2.614875,2.614875,0,0,0,2.614875,92.88403,0,0,2.428802,2.752501,2.614875,0,0,4.189484,6.854738,0,0.323699,-0.323699,9.684325,69.17361,0.1328423,2.876363,1.943041,0,9.28354
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.223554,64.66699,46.22414,0,0,0,0,0,0,0,0,0,2.223554,0,0,0,0,4.54915,6.531039,2.223554,0,2.223554,11.79377,84.24107,0.1326686,0,1.778843,0,8.754593
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.010689,64.92741,48.21943,0,0,0,0,0,0,0,0,0,2.010689,0,0,0,0,2.325596,8.532238,2.010689,0,2.010689,13.70128,97.8661,0.1325119,0,1.608552,0,10.54293
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3604619,52.25206,49.50528,0.9971521,0.9971521,0,0,0,0.9971521,36.14914,0,0,0.3604619,1.049634,0.9971521,0,0,0.3149064,10.34186,0,0.6891719,-0.6891719,12.97483,92.67718,0.1325119,1.096867,0.2883695,0,10.70232
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,50.13343,50.13343,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,1.080653,9.652686,0,0.236306,-0.236306,12.72574,90.89798,0.1325119,0.2469398,0,0,9.652686
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,50.79852,50.79852,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.343215,9.416381,0,2.302702,-2.302702,10.29848,73.56043,0.1325119,2.406324,0,0,9.416381
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,50.42163,50.42163,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.901773,7.113678,0,0.09653902,-0.09653902,10.19672,72.83356,0.1325119,0.1008833,0,0,7.113678
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,49.01015,49.01015,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,4.009039,7.017139,0,2.179306,-2.179306,7.899529,56.4251,0.1325119,3.652375,0,5,7.017139
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,47.80559,47.80559,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.43049,4.837833,2.239274,0,2.239274,10.02389,71.59908,0.1327573,2.907156,0,5,4.837833
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,46.22414,46.22414,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.191216,6.85318,3.33,0,3.33,13.18301,94.16415,0.132914,0.09301994,0,5,6.85318
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,44.64269,44.64269,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.8612157,9.85018,0,1.458619,-1.458619,11.64549,83.18189,0.132914,1.524256,0,0,9.85018
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,43.02429,43.02429,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.481903,8.391562,0,0.2716825,-0.2716825,11.35911,81.13634,0.132914,0.2839082,0,0,8.391562
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,41.90102,41.90102,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.783772,8.119879,0,0.350089,-0.350089,10.99008,78.50044,0.132914,0.365843,0,0,8.119879
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,41.00684,41.00684,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.17276,7.76979,0,0.1763391,-0.1763391,10.80421,77.17274,0.132914,0.1842743,0,0,7.76979
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,40.03136,40.03136,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.368692,7.593451,0,0.5679811,-0.5679811,10.2055,72.89629,0.132914,0.5935403,0,0,7.593451
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,39.29976,39.29976,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.999783,7.02547,0,0.1654315,-0.1654315,10.03112,71.65072,0.132914,0.1728759,0,0,7.02547
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,38.63466,38.63466,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.183595,6.860038,0,0.06643442,-0.06643442,9.961093,71.15052,0.132914,0.06942397,0,0,6.860038
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,38.01391,38.01391,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.257411,6.793604,0,0.426851,-0.426851,9.511152,67.93667,0.132914,0.4460593,0,0,6.793604
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.73169,6.366753,0,0,0,9.511152,67.93667,0.132914,0,0,0,6.366753
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,37.34881,37.34881,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.73169,6.366753,0,0.379108,-0.379108,9.111538,65.08228,0.132914,0.3961678,0,0,6.366753
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,36.99409,36.99409,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.152921,5.987645,0,0.02407078,-0.02407078,9.086164,64.90105,0.132914,0.02515397,0,0,5.987645
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,37.91045,37.91045,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.179667,5.963574,0,1.444074,-1.444074,7.563977,54.0283,0.132914,1.509058,0,0,5.963574
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.27518,49.68962,40.13482,0,0,0,0,0,0,0,0,0,1.27518,0,0,0,0,6.784194,4.5195,1.27518,0,1.27518,8.773719,62.6693,0.1328148,0,1.020144,0,5.79468
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.120931,59.02307,42.10794,0.02936777,0.02936777,0,0,0,0.02936777,7221.967,0,0,2.120931,0.03091344,0.02936777,0,0,5.509013,5.667162,2.090017,0,2.090017,10.75648,76.83187,0.1326526,0.03230454,1.696745,0,7.788093
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.412748,64.02505,44.10323,2.578591,2.578591,0,0,0,2.578591,93.56846,0,0,2.412748,2.714306,2.578591,0,0,3.418996,7.548178,0,0.3015583,-0.3015583,10.43861,74.56137,0.1326526,2.83645,1.930198,0,9.960925
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.209557,64.33856,46.05418,0,0,0,0,0,0,0,0,0,2.209557,0,0,0,0,3.754061,7.246619,2.209557,0,2.209557,12.53478,89.53398,0.1324816,0,1.767645,0,9.456176
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.508713,60.2261,48.0938,0,0,0,0,0,0,0,0,0,1.508713,0,0,0,0,1.544504,9.235221,1.508713,0,1.508713,13.96607,99.75747,0.1323651,0,1.20697,0,10.74393
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3505317,52.00953,49.3427,0.7586628,0.7586628,0,0,0,0.7586628,46.20388,0,0,0.3505317,0.7985924,0.7586628,0,0,0.03579146,10.59306,0,0.4480608,-0.4480608,13.49378,96.38392,0.1323651,0.8345292,0.2804254,0,10.94359
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,49.96346,49.96346,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.5336367,10.145,0,2.331212,-2.331212,11.03646,78.83172,0.1323651,2.436117,0,0,10.145
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,50.67289,50.67289,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.123873,7.813789,0,1.513189,-1.513189,9.441421,67.43858,0.1323651,1.581283,0,0,7.813789
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,50.34034,50.34034,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.805194,6.3006,0,0.8597231,-0.8597231,8.535193,60.96554,0.1323651,0.8984107,0,0,6.3006
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,48.88453,48.88453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.760442,5.440876,0,0,0,8.535193,60.96554,0.1323651,0,0,0,5.440876
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,47.71692,47.71692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.760442,5.440876,0,0,0,8.535193,60.96554,0.1323651,0,0,0,5.440876
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,46.09851,46.09851,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.760442,5.440876,0,1.007005,-1.007005,7.473716,53.38358,0.1323651,1.05232,0,0,5.440876
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,44.56141,44.56141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.879336,4.433871,0,0,0,7.473716,53.38358,0.1323651,0,0,0,4.433871
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,42.943,42.943,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.879336,4.433871,0,0.2882555,-0.2882555,7.169868,51.21324,0.1323651,0.301227,0,0,4.433871
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,41.81973,41.81973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.19962,4.145616,0,0,0,7.169868,51.21324,0.1323651,0,0,0,4.145616
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,40.94772,40.94772,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.19962,4.145616,0,0.6156739,-0.6156739,6.520891,46.5777,0.1323651,0.6433792,0,0,4.145616
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,39.95007,39.95007,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.883702,3.529942,0,0.4229352,-0.4229352,6.075078,43.39333,0.1323651,0.4419673,0,0,3.529942
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,39.24064,39.24064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.353631,3.107007,0,0,0,6.075078,43.39333,0.1323651,0,0,0,3.107007
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,38.57554,38.57554,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.353631,3.107007,0,0.5014939,-0.5014939,5.546457,39.61747,0.1323651,0.5240611,0,0,3.107007
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,37.95479,37.95479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.910846,2.605513,0,0,0,5.546457,39.61747,0.1323651,0,0,0,2.605513
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,37.45227,37.45227,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.910846,2.605513,0,0.546919,-0.546919,4.969954,35.4996,0.1323651,0.5715304,0,0,2.605513
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,37.28969,37.28969,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.518534,2.058594,0,0.0507947,-0.0507947,4.916411,35.11716,0.1323651,0.05308046,0,0,2.058594
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,36.93497,36.93497,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.574972,2.007799,0,1.796768,-1.796768,3.022452,21.5889,0.1323651,1.877622,0,0,2.007799
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,37.85133,37.85133,2.005525,2.005525,1.805045,0,0.6577774,2.005525,0,0,0,0,0.2110314,0.2004798,0,0,11.57138,0.2110314,0,0.2110314,-0.2110314,2.800006,20,0.1323651,2.206078,0,5,0.2110314
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.253737,49.43187,40.05353,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,197.2319,8.881784E-16,0,1.253737,0,0,3.505263,3.33,11.80586,0,4.583737,0,4.583737,7.14852,51.06076,0.1325222,0.6992333,1.00299,5,1.253737
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.103833,58.72715,41.98231,2.153054,2.153054,4.862217,0,1.492385,2.153054,97.71387,0,0,2.103833,0,0,2.709163,2.573704,7.222123,4.125364,4.677537,0,4.677537,11.58602,82.75713,0.1327981,2.36836,1.683066,5,6.229196
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.398402,63.74159,43.9776,2.109619,2.109619,0,0,0,2.109619,113.6889,0,0,2.398402,2.220652,2.109619,0,0,2.544586,8.335147,0.1777503,0,0.1777503,11.75465,83.96162,0.1327844,2.320581,1.918722,0,10.73355
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.196073,64.11743,45.97289,1.017232,1.017232,0,0,0,1.017232,215.8871,0,0,2.196073,1.070771,1.017232,0,0,2.366835,8.495122,1.125302,0,1.125302,12.82221,91.58701,0.1326978,1.118955,1.756858,0,10.6912
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.49633,59.98058,47.96817,0.4509135,0.4509135,0,0,0,0.4509135,331.8442,0,0,1.49633,0.4746458,0.4509135,0,0,1.241533,9.507895,1.021684,0,1.021684,13.79146,98.51024,0.1326193,0.4960048,1.197064,0,11.00422
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3419492,51.86039,49.26141,2.587757,2.587757,0,0,0,2.587757,13.21412,0,4.440892E-16,0.3419492,2.723954,2.587757,0,0,0.2198491,10.42741,0,2.382005,-2.382005,11.28061,80.5756,0.1326193,2.846532,0.2735594,0,10.76936
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,49.88217,49.88217,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.866522,8.045404,0,1.676721,-1.676721,9.513187,67.9512,0.1326193,1.752174,0,0,8.045404
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,50.5916,50.5916,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.729545,6.368683,0,1.35727,-1.35727,8.082499,57.73202,0.1326193,1.418348,0,0,6.368683
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,50.25906,50.25906,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.237624,5.011413,0,0.1366586,-0.1366586,7.938448,56.70309,0.1326193,0.1428082,0,0,5.011413
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,48.80323,48.80323,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.389466,4.874754,0,2.926908,-2.926908,4.853215,34.66576,0.1326193,3.058619,0,0,4.874754
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,47.63562,47.63562,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.641587,1.947846,0,0.4915771,-0.4915771,4.335048,30.96456,0.1326193,0.5136981,0,0,1.947846
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,46.01722,46.01722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18778,1.456269,0,0,0,4.335048,30.96456,0.1326193,0,0,0,1.456269
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,44.43578,44.43578,2.918028,2.918028,1.534572,0,0.5839383,2.918028,0,0,0,0,1.456269,1.383455,0,0,10.18778,1.456269,0,1.456269,-1.456269,2.800006,20,0.1326193,3.209831,0,5,1.456269
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,42.85432,42.85432,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327783,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,41.73105,41.73105,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1329179,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,40.85904,40.85904,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1331153,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,39.88356,39.88356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1331153,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,39.18152,39.18152,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1331153,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,38.51642,38.51642,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1331153,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,37.91045,37.91045,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1331153,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,37.39315,37.39315,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1331153,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,37.22318,37.22318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1331153,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,36.86847,36.86847,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1331153,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,37.78482,37.78482,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1331153,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.234264,49.18253,39.96486,1.150188,1.150188,0,0,0,1.150188,107.3097,0,0,1.234264,1.210724,1.150188,0,0,6.421865,4.845596,0.02353964,0,0.02353964,7.930044,56.64305,0.1331135,1.265207,0.9874111,0,6.07986
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.088234,58.47042,41.87885,0.651078,0.651078,0,0,0,0.651078,320.7348,0,0,2.088234,0.6853452,0.651078,0,0,6.398325,4.866781,1.402889,0,1.402889,9.260941,66.14944,0.1330061,0.7161858,1.670587,0,6.955015
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.385786,63.47532,43.85197,0.5385087,0.5385087,0,0,0,0.5385087,443.0358,0,0,2.385786,0.5668512,0.5385087,0,0,4.995437,6.129381,1.818935,0,1.818935,10.98653,78.47508,0.1328671,0.5923595,1.908629,0,8.515167
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.185484,63.83107,45.81031,0.7776417,0.7776417,0,0,0,0.7776417,281.04,0,0,2.185484,0.8185701,0.7776417,0,0,3.176502,7.766423,1.366914,0,1.366914,12.2833,87.7377,0.1327628,0.8554058,1.748387,0,9.951907
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.486176,59.71469,47.80559,0.7352687,0.7352687,0,0,0,0.7352687,202.1269,0,0,1.486176,0.7739671,0.7352687,0,0,1.809587,8.996646,0.712209,0,0.712209,12.95896,92.56384,0.1327085,0.8087956,1.188941,0,10.48282
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3350123,51.63389,49.09144,1.491529,1.491529,0,0,0,1.491529,22.46101,0,2.220446E-16,0.3350123,1.57003,1.491529,0,0,1.097378,9.637633,0,1.235018,-1.235018,11.65714,83.26512,0.1327085,1.640681,0.2680098,0,9.972646
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,49.71959,49.71959,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.46962,8.402616,0,1.928546,-1.928546,9.624274,68.74468,0.1327085,2.01533,0,0,8.402616
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,50.42163,50.42163,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.612449,6.47407,0,1.106489,-1.106489,8.457932,60.41368,0.1327085,1.156281,0,0,6.47407
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,50.08909,50.08909,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.841882,5.367581,0,2.26796,-2.26796,6.067293,43.33772,0.1327085,2.370018,0,0,5.367581
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,48.63327,48.63327,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.361837,3.099621,0,0.09072526,-0.09072526,5.97166,42.65463,0.1327085,0.0948079,0,0,3.099621
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,47.4287,47.4287,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.462643,3.008896,0,2.482369,-2.482369,3.355013,23.96433,0.1327085,2.594076,0,0,3.008896
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,45.84726,45.84726,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,11.22083,0.5265266,0,0.4708997,-0.4708997,2.858641,20.41883,0.1327085,0.4920902,0,0,0.5265266
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,44.31015,44.31015,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.74405,0.05562689,3.33,0,3.33,6.017757,42.98389,0.1329415,0.5966538,0,5,0.05562689
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,42.7287,42.7287,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,8.414053,3.052627,3.33,0,3.33,9.176872,65.54896,0.1331935,0.7230412,0,5,3.052627
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,41.62759,41.62759,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,5.084053,6.049627,3.33,0,3.33,12.33599,88.11402,0.1334157,0.5390697,0,5,6.049627
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,40.75558,40.75558,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.754053,9.046627,0,0.7864885,-0.7864885,11.50696,82.19238,0.1334157,0.8218805,0,0,9.046627
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,39.80228,39.80228,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.627929,8.260139,0,0.8174648,-0.8174648,10.64527,76.03751,0.1334157,0.8542508,0,0,8.260139
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,39.07806,39.07806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.536223,7.442674,0,0,0,10.64527,76.03751,0.1334157,0,0,0,7.442674
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,38.40557,38.40557,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.536223,7.442674,0,0.3773538,-0.3773538,10.24751,73.19633,0.1334157,0.3943348,0,0,7.442674
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,37.80699,37.80699,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.955505,7.06532,0,0.6390343,-0.6390343,9.573905,68.3849,0.1334157,0.6677908,0,0,7.06532
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,37.30447,37.30447,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.665543,6.426285,0,0.1197533,-0.1197533,9.447674,67.48325,0.1334157,0.1251422,0,0,6.426285
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,37.11972,37.11972,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.798602,6.306532,0,0.4592559,-0.4592559,8.963576,64.02541,0.1334157,0.4799224,0,0,6.306532
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,36.78717,36.78717,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.308887,5.847276,0,0.8215261,-0.8215261,8.097611,57.83997,0.1334157,0.8584948,0,0,5.847276
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,37.68136,37.68136,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.221694,5.02575,0,1.729484,-1.729484,6.274575,44.81831,0.1334157,1.807311,0,0,5.02575
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.528266,51.42916,39.84661,0.6226393,0.6226393,0,0,0,0.6226393,245.4496,0,0,1.528266,0.6554098,0.6226393,0,0,8.143342,3.296266,0.8728558,0,0.8728558,7.102639,50.73304,0.1333492,0.6849033,1.222613,0,4.824532
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.584943,62.90829,41.73105,0.6459141,0.6459141,0,0,0,0.6459141,400.1992,0,0,2.584943,0.6799096,0.6459141,0,0,7.270486,4.081837,1.905034,0,1.905034,8.909913,63.64211,0.1332045,0.7105055,2.067955,0,6.66678
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.37547,63.18871,43.68939,0.9550509,0.9550509,0,0,0,0.9550509,248.7271,0,0,2.37547,1.005317,0.9550509,0,0,5.365453,5.796367,1.370153,0,1.370153,10.20975,72.92667,0.1331006,1.050556,1.900376,0,8.171837
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.176775,63.55448,45.64034,0,0,0,0,0,0,0,0,0,2.176775,0,0,0,0,3.995299,7.029505,2.176775,0,2.176775,12.27482,87.67714,0.1329358,0,1.74142,0,9.20628
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.477988,59.45828,47.63562,0.6623868,0.6623868,0,0,0,0.6623868,223.1306,0,0,1.477988,0.6972494,0.6623868,0,0,1.818524,8.988603,0.7807384,0,0.7807384,13.0155,92.96766,0.1328768,0.7286255,1.18239,0,10.46659
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3294921,51.42599,48.92886,0.746001,0.746001,0,0,0,0.746001,44.16777,0,0,0.3294921,0.7852643,0.746001,0,0,1.037786,9.691267,0,0.4557722,-0.4557722,12.53507,89.53605,0.1328768,0.8206011,0.2635936,0,10.02076
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,49.54962,49.54962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544199,9.235495,0,0,0,12.53507,89.53605,0.1328768,0,0,0,9.235495
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,50.25906,50.25906,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.544199,9.235495,0,1.903712,-1.903712,10.52838,75.20258,0.1328768,1.989379,0,0,9.235495
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,49.92651,49.92651,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.659435,7.331782,0,0.3742302,-0.3742302,10.13391,72.38493,0.1328768,0.3910705,0,0,7.331782
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,48.47069,48.47069,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,4.075247,6.957552,0,1.879674,-1.879674,8.152559,58.23245,0.1328768,3.339259,0,5,6.957552
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,47.26612,47.26612,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.163773,5.077878,3.33,0,3.33,11.31168,80.79752,0.1330139,0,0,5,5.077878
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,45.68468,45.68468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833773,8.074879,0,0,0,11.31168,80.79752,0.1330139,0,0,0,8.074879
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,44.14757,44.14757,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.833773,8.074879,0,1.766182,-1.766182,9.449956,67.49955,0.1330139,1.84566,0,0,8.074879
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,42.61045,42.61045,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.796197,6.308696,0,0.1605574,-0.1605574,9.280713,66.29068,0.1330139,0.1677824,0,0,6.308696
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,41.52414,41.52414,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.974595,6.148139,0,0.1303516,-0.1303516,9.143311,65.30923,0.1330139,0.1362174,0,0,6.148139
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,40.67429,40.67429,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,5.11943,6.017787,0,0.08344312,-0.08344312,9.055354,64.68097,0.1330139,0.08719806,0,0,6.017787
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,39.72099,39.72099,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,5.212144,5.934344,0,0.3642179,-0.3642179,8.671434,61.93869,0.1330139,0.3806078,0,0,5.934344
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,39.01155,39.01155,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.616831,5.570127,0,0.3047616,-0.3047616,8.350187,59.64408,0.1330139,0.3184758,0,0,5.570127
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,38.34645,38.34645,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.955455,5.265365,0,0.4890923,-0.4890923,7.834639,55.96159,0.1330139,0.5111015,0,0,5.265365
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,37.74048,37.74048,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.498891,4.776273,0,0.5187311,-0.5187311,7.287848,52.05595,0.1330139,0.542074,0,0,4.776273
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.075259,4.257541,0,0,0,7.287848,52.05595,0.1330139,0,0,0,4.257541
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,37.0606,37.0606,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,7.075259,4.257541,0,0.5260024,-0.5260024,6.733393,48.09557,0.1330139,0.5496725,0,0,4.257541
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,36.70589,36.70589,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.659706,3.731539,0,0.08830434,-0.08830434,6.640312,47.43071,0.1330139,0.09227803,0,0,3.731539
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,37.60007,37.60007,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.757822,3.643235,0,1.515796,-1.515796,5.042523,36.01795,0.1330139,1.584006,0,0,3.643235
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.084763,47.7626,39.73577,2.459331,2.459331,1.25,0,0.50625,2.459331,44.10804,0,4.440892E-16,1.084763,1.27298,1.209331,0,0,9.442039,2.127439,0,0.1882172,-0.1882172,4.844125,34.60082,0.1330139,2.705264,0.8678102,5,3.212202
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.204973,59.22221,41.61281,2.435451,2.435451,4.806352,0,1.477134,2.435451,90.53657,0,0,2.204973,0,0,2.370901,2.252356,9.65117,1.939222,4.457329,0,4.457329,9.072719,64.80501,0.1332888,2.678996,1.763979,5,4.144195
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.366367,62.95688,43.56376,1.198683,1.198683,4.174971,0,1.304767,1.198683,197.4139,0,0,2.366367,0,0,2.976288,2.827473,5.19384,5.950819,5.19384,0,5.19384,14.00003,100,0.1333989,1.318551,1.893093,5,8.317184
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.169254,63.34016,45.51471,1.23327,1.23327,0,0,0,1.23327,175.8944,0.8710743,0,2.169254,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1333989,1.356597,1.735403,0,12.79453
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.966353,63.66843,47.47305,2.371309,2.371309,0,0,0,2.371309,82.9227,0,0,1.966353,2.496115,2.371309,0,0,0,10.62527,0,0.5297613,-0.5297613,13.44161,96.01131,0.1333989,2.60844,1.573083,0,12.59163
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3397934,51.33251,48.7589,1.187216,1.187216,0,0,0,1.187216,28.62103,0,2.220446E-16,0.3397934,1.249701,1.187216,0,0,0.5886236,10.09551,0,0.9099073,-0.9099073,12.48248,89.16042,0.1333989,1.305937,0.2718347,0,10.43531
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,49.37965,49.37965,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.599632,9.185606,0,1.097349,-1.097349,11.32578,80.89825,0.1333989,1.146729,0,0,9.185606
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,50.13343,50.13343,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.818908,8.088257,0,0.8969214,-0.8969214,10.38034,74.14513,0.1333989,0.9372829,0,0,8.088257
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,49.75654,49.75654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.815487,7.191336,0,0,0,10.38034,74.14513,0.1333989,0,0,0,7.191336
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,48.34506,48.34506,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.815487,7.191336,0,1.385294,-1.385294,8.920111,63.71495,0.1333989,1.447632,0,0,7.191336
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,47.1405,47.1405,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.354703,5.806042,0,3.505263,-3.505263,5.225239,37.32306,0.1333989,5.244005,0,5,5.806042
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,45.51471,45.51471,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.249439,2.300779,3.236306,0,3.236306,8.295468,59.25323,0.1337377,1.752699,0,5,2.300779
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,44.02194,44.02194,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,6.013134,5.213454,1.509044,0,1.509044,9.727073,69.47895,0.1338953,3.752686,0,5,5.213454
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,42.48483,42.48483,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.50409,6.571593,3.33,0,3.33,12.88619,92.04402,0.1341082,0.5104224,0,5,6.571593
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,41.39851,41.39851,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.17409,9.568593,0,0.5376756,-0.5376756,12.31943,87.99574,0.1341082,0.5618709,0,0,9.568593
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,40.54866,40.54866,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.771507,9.030917,0,0.4231586,-0.4231586,11.87338,84.80969,0.1341082,0.4422007,0,0,9.030917
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,39.61753,39.61753,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.241684,8.607759,0,0.3749182,-0.3749182,11.47818,81.98685,0.1341082,0.3917895,0,0,8.607759
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,38.93026,38.93026,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.658259,8.232841,0,0.1196804,-0.1196804,11.35203,81.08575,0.1341082,0.125066,0,0,8.232841
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,38.28733,38.28733,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.791238,8.11316,0,0.4026954,-0.4026954,10.92755,78.05376,0.1341082,0.4208167,0,0,8.11316
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,37.68136,37.68136,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.238677,7.710465,0,0.3562952,-0.3562952,10.55198,75.37114,0.1341082,0.3723285,0,0,7.710465
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,37.18623,37.18623,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.634561,7.35417,0,0.8594645,-0.8594645,9.646026,68.90005,0.1341082,0.8981404,0,0,7.35417
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.99409,36.99409,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.589521,6.494705,0,0.1488634,-0.1488634,9.48911,67.77922,0.1341082,0.1555623,0,0,6.494705
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,36.63938,36.63938,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.754925,6.345842,0,1.414143,-1.414143,7.998472,57.13183,0.1341082,1.47778,0,0,6.345842
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,37.51878,37.51878,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.326195,4.931699,0,2.179041,-2.179041,5.701561,40.72536,0.1341082,2.277098,0,0,4.931699
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.501624,50.9793,39.63231,0.8614786,0.8614786,0,0,0,0.8614786,174.3078,0,0,1.501624,0.9068196,0.8614786,0,0,8.747352,2.752658,0.5948046,0,0.5948046,6.265842,44.75593,0.1340634,0.9476265,1.201299,0,4.254282
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.321875,60.174,41.50935,1.71801,1.71801,0,0,0,1.71801,135.1491,0,0,2.321875,1.808432,1.71801,0,0,8.152547,3.287982,0.5134436,0,0.5134436,6.752938,48.23518,0.1340247,1.889811,1.8575,0,5.609857
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.753555,66.59064,43.43813,1.329252,1.329252,0,0,0,1.329252,207.1508,0,0,2.753555,1.399212,1.329252,0,0,7.639103,3.750081,1.354343,0,1.354343,8.037781,57.41261,0.1339229,1.462177,2.202844,0,6.503636
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.462996,66.02229,45.39647,0.09289315,0.09289315,0,0,0,0.09289315,2651.429,0,0,2.462996,0.09778227,0.09289315,0,0,6.28476,4.96899,2.365214,0,2.365214,10.28162,73.43999,0.1337455,0.1021825,1.970397,0,7.431986
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.838816,62.35381,47.34742,0.878415,0.878415,0,0,0,0.878415,209.3333,0,0,1.838816,0.9246474,0.878415,0,0,3.919547,7.097682,0.9141682,0,0.9141682,11.14888,79.63467,0.133677,0.9662565,1.471052,0,8.936498
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3420481,51.18449,48.59632,0.1809864,0.1809864,0,0,0,0.1809864,188.9911,0,0,0.3420481,0.190512,0.1809864,0,0,3.005378,7.920434,0.1515362,0,0.1515362,11.29264,80.66152,0.1336657,0.199085,0.2736385,0,8.262482
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,49.26141,49.26141,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,2.853842,8.056816,0,0.3223989,-0.3223989,10.9528,78.23411,0.1336657,0.3369069,0,0,8.056816
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,49.96346,49.96346,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,3.212063,7.734417,0,1.152492,-1.152492,9.737965,69.55675,0.1336657,1.204354,0,0,7.734417
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,49.63091,49.63091,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,4.49261,6.581926,0,1.702412,-1.702412,7.943464,56.73892,0.1336657,1.779021,0,0,6.581926
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,48.17509,48.17509,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,6.384179,4.879513,0,1.479502,-1.479502,6.383932,45.59942,0.1336657,1.54608,0,0,4.879513
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,46.97053,46.97053,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,8.02807,3.400011,0,2.421489,-2.421489,3.831458,27.36751,0.1336657,2.530456,0,0,3.400011
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,45.39647,45.39647,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,10.71861,0.978522,0,0.2662456,-0.2662456,3.550811,25.36288,0.1336657,1.653227,0,5,0.978522
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,43.94065,43.94065,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,11.01444,0.7122765,2.827309,0,2.827309,6.233032,44.52157,0.133959,2.226274,0,5,0.7122765
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,42.40354,42.40354,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,8.187133,3.256855,3.33,0,3.33,9.392147,67.08663,0.1341855,0.6087474,0,5,3.256855
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,41.31721,41.31721,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,4.857133,6.253855,3.33,0,3.33,12.55126,89.6517,0.1343248,0.0470609,0,5,6.253855
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,40.46737,40.46737,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.527133,9.250854,0,0.4855955,-0.4855955,12.0394,85.99554,0.1343248,0.5074472,0,0,9.250854
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,39.52885,39.52885,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,2.066683,8.765259,0,0.2766955,-0.2766955,11.74774,83.91224,0.1343248,0.2891468,0,0,8.765259
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,38.84897,38.84897,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.374123,8.488564,0,0.5373188,-0.5373188,11.18135,79.86665,0.1343248,0.5614981,0,0,8.488564
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,38.19866,38.19866,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.971143,7.951245,0,0.4196012,-0.4196012,10.73906,76.70738,0.1343248,0.4384833,0,0,7.951245
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,37.62224,37.62224,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.437367,7.531644,0,0.0952034,-0.0952034,10.6387,75.99058,0.1343248,0.09948755,0,0,7.531644
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,37.11972,37.11972,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.543149,7.43644,0,0.2232505,-0.2232505,10.40338,74.30968,0.1343248,0.2332968,0,0,7.43644
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,36.93497,36.93497,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.791205,7.21319,0,0.389941,-0.389941,9.992341,71.37373,0.1343248,0.4074883,0,0,7.21319
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,36.58026,36.58026,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.224473,6.823249,0,1.533077,-1.533077,8.376336,59.83085,0.1343248,1.602066,0,0,6.823249
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,37.4301,37.4301,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.927892,5.290172,0,2.265377,-2.265377,5.988419,42.77433,0.1343248,2.367319,0,0,5.290172
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.176387,48.28537,39.55102,0.3653834,0.3653834,0,0,0,0.3653834,321.9597,0,0,1.176387,0.3846141,0.3653834,0,0,8.444978,3.024794,0.791773,0,0.791773,6.739561,48.13962,0.1342656,0.4019217,0.9411097,0,4.201181
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.044941,57.54392,41.39851,0,0,0,0,0,0,0,0,0,2.044941,0,0,0,0,7.653205,3.73739,2.044941,0,2.044941,8.679563,61.99675,0.134113,0,1.635953,0,5.782331
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.352869,62.59002,43.35684,0.7972689,0.7972689,0,0,0,0.7972689,295.1161,0,0,2.352869,0.8392305,0.7972689,0,0,5.608263,5.577837,1.513639,0,1.513639,10.11553,72.25361,0.1340002,0.8769958,1.882295,0,7.930706
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.797037,69.28551,45.30779,2.121772,2.121772,0,0,0,2.121772,131.8255,0,0,2.797037,2.233444,2.121772,0,0,4.094625,6.940112,0.5635929,0,0.5635929,10.6502,76.07269,0.1339583,2.333949,2.23763,0,9.737149
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.875013,62.59351,47.26612,1.341863,1.341863,0,0,0,1.341863,139.7321,0,0,1.875013,1.412487,1.341863,0,0,3.531032,7.447345,0.4625258,0,0.4625258,11.08899,79.20689,0.1339239,1.476049,1.50001,0,9.322358
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3860407,51.43348,48.50764,0.435772,0.435772,0,0,0,0.435772,88.58776,0,0,0.3860407,0.4587074,0.435772,0,0,3.068506,7.863619,0,0.0726667,-0.0726667,11.01239,78.65977,0.1339239,0.4793492,0.3088325,0,8.24966
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,49.13578,49.13578,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,3.149247,7.790952,0,1.885542,-1.885542,9.024855,64.46312,0.1339239,1.970391,0,0,7.790952
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,49.88217,49.88217,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.244294,5.90541,0,1.961321,-1.961321,6.95744,49.6959,0.1339239,3.424581,0,5,5.90541
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,49.50528,49.50528,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.42354,3.944089,3.33,0,3.33,10.11656,72.26096,0.1340558,0,0,5,3.944089
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,48.05685,48.05685,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.09354,6.941089,3.33,0,3.33,13.27567,94.82603,0.1343693,1.192894,0,5,6.941089
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,46.8449,46.8449,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.7635395,9.938088,0,3.097783,-3.097783,10.01032,71.50215,0.1343693,3.237183,0,0,9.938088
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,45.27084,45.27084,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,4.20552,6.840306,0,2.56665,-2.56665,7.304835,52.17728,0.1343693,4.057149,0,5,6.840306
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,43.81502,43.81502,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,7.057353,4.273656,2.733328,0,2.733328,9.897898,70.69913,0.1346485,2.335093,0,5,4.273656
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,42.29269,42.29269,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.324025,6.733652,3.33,0,3.33,13.05701,93.26419,0.1348266,0.31702,0,5,6.733652
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,41.21376,41.21376,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.9940251,9.730652,0,0.6452029,-0.6452029,12.37691,88.40632,0.1348266,0.6742371,0,0,9.730652
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,40.38608,40.38608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710917,9.085448,0,0,0,12.37691,88.40632,0.1348266,0,0,0,9.085448
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,39.42539,39.42539,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.710917,9.085448,0,0.4521321,-0.4521321,11.90032,85.00212,0.1348266,0.4724781,0,0,9.085448
