Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,38.74551,38.74551,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,2.213286,8.633317,0,0.4619255,-0.4619255,11.41341,81.52418,0.1348266,0.4827121,0,0,8.633317
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,38.0952,38.0952,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.726537,8.171391,0,0.09352694,-0.09352694,11.31482,80.82,0.1348266,0.09773565,0,0,8.171391
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,37.51878,37.51878,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.830456,8.077864,0,0.0647666,-0.0647666,11.24655,80.33235,0.1348266,0.0676811,0,0,8.077864
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,37.03843,37.03843,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.902418,8.013098,0,0.5203674,-0.5203674,10.69804,76.4144,0.1348266,0.5437839,0,0,8.013098
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,36.86847,36.86847,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.480604,7.49273,0,0.3059008,-0.3059008,10.37559,74.1112,0.1348266,0.3196663,0,0,7.49273
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,36.52114,36.52114,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.820494,7.18683,0,1.5973,-1.5973,8.691887,62.08478,0.1348266,1.669179,0,0,7.18683
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,37.34881,37.34881,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.595273,5.589529,0,1.61341,-1.61341,6.991203,49.93707,0.1348266,1.686013,0,0,5.589529
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.166921,48.1013,39.44756,1.249924,1.249924,0,0,0,1.249924,93.35933,0,0,1.166921,1.31571,1.249924,0,0,7.38795,3.976119,0,0.1487889,-0.1487889,6.834366,48.8168,0.1348266,1.374917,0.9335368,0,5.14304
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.038567,57.37128,41.29505,2.204721,2.204721,0,0,0,2.204721,92.46371,0,0,2.038567,2.32076,2.204721,0,0,7.553271,3.82733,0,0.2821922,-0.2821922,6.536909,46.69212,0.1348266,2.425194,1.630854,0,5.865898
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.349156,62.40994,43.23121,1.142491,1.142491,0,0,0,1.142491,205.6171,0,0,2.349156,1.202622,1.142491,0,0,7.866818,3.545138,1.146534,0,1.146534,7.624607,54.46137,0.1347415,1.25674,1.879325,0,5.894294
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.157489,62.80816,45.14521,0,0,0,0,0,0,0,0,0,2.157489,0,0,0,0,6.720284,4.577019,2.157489,0,2.157489,9.671381,69.08115,0.1345815,0,1.725991,0,6.734508
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.463154,58.74296,47.09616,0,0,0,0,0,0,0,0,0,1.463154,0,0,0,0,4.562795,6.518759,1.463154,0,1.463154,11.05945,78.99592,0.1344732,0,1.170523,0,7.981913
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3211399,50.76839,48.34506,0.8603631,0.8603631,0,0,0,0.8603631,37.32609,1.110223E-16,0,0.3211399,0.9056454,0.8603631,0,0,3.099641,7.835598,0,0.5845054,-0.5845054,10.44333,74.59505,0.1344732,0.9463994,0.2569119,0,8.156737
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,49.01015,49.01015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.749091,7.251092,0,0,0,10.44333,74.59505,0.1344732,0,0,0,7.251092
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,49.71959,49.71959,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.749091,7.251092,0,0.9233723,-0.9233723,9.470008,67.64278,0.1344732,0.964924,0,0,7.251092
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,49.3427,49.3427,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.77506,6.32772,0,0.6093996,-0.6093996,8.827644,63.05448,0.1344732,0.6368225,0,0,6.32772
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,47.88688,47.88688,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.452171,5.71832,0,1.825085,-1.825085,6.903835,49.31301,0.1344732,1.907214,0,0,5.71832
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,46.68232,46.68232,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.480044,3.893235,0,2.161,-2.161,4.625941,33.04237,0.1344732,3.633245,0,5,3.893235
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,45.10087,45.10087,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,9.881155,1.732235,3.33,0,3.33,7.785057,55.60744,0.1347835,1.193186,0,5,1.732235
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,43.64505,43.64505,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,6.551155,4.729235,2.471963,0,2.471963,10.13017,72.35819,0.1350335,2.637727,0,5,4.729235
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,42.15228,42.15228,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,4.079192,6.954002,3.33,0,3.33,13.28928,94.92326,0.1351795,0.1178581,0,5,6.954002
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,41.08813,41.08813,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.7491916,9.951002,0,0.354129,-0.354129,12.916,92.25694,0.1351795,0.3700648,0,0,9.951002
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,40.26045,40.26045,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,1.142668,9.596872,0,0.3950043,-0.3950043,12.49963,89.28287,0.1351795,0.4127795,0,0,9.596872
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,39.32193,39.32193,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,1.581562,9.201868,0,0.3536614,-0.3536614,12.12683,86.62007,0.1351795,0.3695762,0,0,9.201868
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,38.65683,38.65683,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.974519,8.848207,0,0.3706928,-0.3706928,11.73609,83.82905,0.1351795,0.387374,0,0,8.848207
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,38.01391,38.01391,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,2.3864,8.477514,0,0.5730005,-0.5730005,11.13209,79.5148,0.1351795,0.5987855,0,0,8.477514
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,37.45227,37.45227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023067,7.904514,0,0,0,11.13209,79.5148,0.1351795,0,0,0,7.904514
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,36.97192,36.97192,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,3.023067,7.904514,0,0.2756437,-0.2756437,10.84154,77.43942,0.1351795,0.2880476,0,0,7.904514
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,36.78717,36.78717,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,3.329338,7.62887,0,0.4910303,-0.4910303,10.32395,73.74235,0.1351795,0.5131267,0,0,7.62887
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,36.43246,36.43246,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.874927,7.13784,0,0.694509,-0.694509,9.591872,68.51324,0.1351795,0.725762,0,0,7.13784
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,37.26752,37.26752,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.646604,6.443331,0,1.150033,-1.150033,8.379631,59.85439,0.1351795,1.201784,0,0,6.443331
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.566249,51.17229,39.32193,0.8262683,0.8262683,0,0,0,0.8262683,189.557,0,0,1.566249,0.869756,0.8262683,0,0,5.924418,5.293298,0.6964935,0,0.6964935,9.040383,64.57404,0.1351281,0.9088951,1.253,0,6.859547
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.633404,62.72318,41.1768,0.8428161,0.8428161,0,0,0,0.8428161,312.4529,0,0,2.633404,0.8871749,0.8428161,0,0,5.227925,5.920142,1.746229,0,1.746229,10.697,76.407,0.1349991,0.9270977,2.106723,0,8.553546
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.932755,67.96404,43.06124,2.741583,2.741583,0,0,0,2.741583,106.973,0,0,2.932755,2.885877,2.741583,0,0,3.481696,7.491748,0.04687804,0,0.04687804,10.74147,76.72466,0.1349957,3.015742,2.346204,0,10.4245
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.157859,62.61775,44.97524,2.182029,2.182029,0,0,0,2.182029,98.89233,0,0,2.157859,2.296873,2.182029,0,0,3.434818,7.533938,0,0.1390134,-0.1390134,10.59494,75.67799,0.1349957,2.400232,1.726287,0,9.691797
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.464515,58.57809,46.93358,0.4652774,0.4652774,0,0,0,0.4652774,314.7616,0,0,1.464515,0.4897657,0.4652774,0,0,3.589277,7.394925,0.9747491,0,0.9747491,11.51967,82.28319,0.1349238,0.5118052,1.171612,0,8.85944
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3225053,50.60613,48.17509,2.4072,2.4072,0,0,0,2.4072,13.39753,0,0,0.3225053,2.533895,2.4072,0,0,2.614528,8.272199,0,2.211389,-2.211389,9.18866,65.63316,0.1349238,2.64792,0.2580042,0,8.594705
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,48.80323,48.80323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.071627,6.06081,0,0,0,9.18866,65.63316,0.1349238,0,0,0,6.06081
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,49.54962,49.54962,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,5.071627,6.06081,0,1.512755,-1.512755,7.594076,54.24329,0.1349238,1.580829,0,0,6.06081
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,49.17273,49.17273,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,6.752466,4.548055,0,1.391388,-1.391388,6.127425,43.76723,0.1349238,1.454,0,0,4.548055
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,47.71692,47.71692,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,8.298452,3.156667,0,0.1761188,-0.1761188,5.94178,42.4412,0.1349238,0.1840442,0,0,3.156667
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,46.4754,46.4754,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,8.49414,2.980548,0,2.098545,-2.098545,3.729719,26.6408,0.1349238,2.19298,0,0,2.980548
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,44.93829,44.93829,5.008853,5.008853,4.17095,0,1.303669,5.008853,0,0,0,0,0.8820035,0.8379033,0,0,10.82586,0.8820035,0,0.8820035,-0.8820035,2.800006,20,0.1349238,5.509739,0,5,0.8820035
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,43.48247,43.48247,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1352196,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,41.98231,41.98231,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.135499,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,40.94772,40.94772,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1356955,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,40.11265,40.11265,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1356955,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,39.18152,39.18152,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1356955,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,38.5312,38.5312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1356955,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,37.91045,37.91045,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1356955,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,37.34881,37.34881,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1356955,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,36.86847,36.86847,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1356955,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,36.68372,36.68372,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1356955,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,36.329,36.329,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1356955,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,37.14189,37.14189,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1356955,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.154408,47.73708,39.1963,2.276825,2.276825,0,0,0,2.276825,50.70254,0,0,1.154408,2.396658,2.276825,0,0,8.576612,2.906324,0,1.24225,-1.24225,4.554094,32.52917,0.1356955,2.504508,0.9235267,0,4.060732
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.032508,56.99437,41.00684,1.211292,1.211292,0,0,0,1.211292,167.7967,0,0,2.032508,1.275044,1.211292,0,0,9.956889,1.664074,0.7574637,0,0.7574637,5.272687,37.66197,0.1356397,1.332421,1.626006,0,3.696582
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.348385,62.01899,42.89867,2.677556,2.677556,5,0,1.53,2.677556,87.70628,0,0,2.348385,0,0,2.322444,2.206322,9.199426,2.345791,4.554707,0,4.554707,9.59366,68.52601,0.1359212,2.945312,1.878708,5,4.694176
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.159968,62.45202,44.81266,1.175673,1.175673,3.791199,0,1.199997,1.175673,183.7219,0,0,2.159968,0,0,2.615527,2.484751,4.644719,6.445027,4.644719,0,4.644719,14.00003,100,0.1359966,1.29324,1.727975,5,8.604996
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.900198,62.26091,46.76361,0.6490613,0.6490613,0,0,0,0.6490613,292.761,1.216976,0,1.900198,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1359966,0.7139674,1.520159,0,12.52547
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.325224,50.46172,48.01251,2.437032,2.437032,0,0,0,2.437032,13.34508,0,8.881784E-16,0.325224,2.565297,2.437032,0,0,0,10.62527,0,2.240073,-2.240073,11.63878,83.134,0.1359966,2.680735,0.2601792,0,10.9505
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,48.63327,48.63327,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.48897,8.385201,0,1.213437,-1.213437,10.35971,73.99777,0.1359966,1.268042,0,0,8.385201
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,49.3427,49.3427,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.837234,7.171764,0,0.7961258,-0.7961258,9.520518,68.00356,0.1359966,0.8319514,0,0,7.171764
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,48.96582,48.96582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.721818,6.375638,0,0,0,9.520518,68.00356,0.1359966,0,0,0,6.375638
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,47.47305,47.47305,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.721818,6.375638,0,2.287473,-2.287473,7.10931,50.78069,0.1359966,3.765409,0,5,6.375638
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,46.22414,46.22414,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.263454,4.088165,1.77754,0,1.77754,8.795632,62.82582,0.1361725,3.441796,0,5,4.088165
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,44.72398,44.72398,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.485915,5.687951,2.344346,0,2.344346,11.01967,78.7118,0.1364039,2.785494,0,5,5.687951
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,43.27555,43.27555,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.141569,7.797863,2.702305,0,2.702305,13.58331,97.02342,0.13667,2.371015,0,5,7.797863
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,41.81973,41.81973,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4392637,10.22994,0,0.04277105,-0.04277105,13.53822,96.70139,0.13667,0.04469574,0,0,10.22994
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,40.77775,40.77775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4867871,10.18717,0,0,0,13.53822,96.70139,0.13667,0,0,0,10.18717
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,39.96486,39.96486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4867871,10.18717,0,0,0,13.53822,96.70139,0.13667,0,0,0,10.18717
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,39.05589,39.05589,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4867871,10.18717,0,0.8279908,-0.8279908,12.66544,90.46726,0.13667,0.8652505,0,0,10.18717
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,38.42775,38.42775,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.406777,9.359175,0,0.5521737,-0.5521737,12.0834,86.30983,0.13667,0.5770215,0,0,9.359175
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,37.78482,37.78482,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.020303,8.807001,0,0.3603857,-0.3603857,11.70352,83.59641,0.13667,0.376603,0,0,8.807001
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.420732,8.446615,0,0,0,11.70352,83.59641,0.13667,0,0,0,8.446615
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,36.76501,36.76501,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.420732,8.446615,0,0.6255826,-0.6255826,11.0441,78.88626,0.13667,0.6537338,0,0,8.446615
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115824,7.821033,0,0,0,11.0441,78.88626,0.13667,0,0,0,7.821033
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,36.24771,36.24771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115824,7.821033,0,0,0,11.0441,78.88626,0.13667,0,0,0,7.821033
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,37.03843,37.03843,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.115824,7.821033,0,2.130013,-2.130013,8.798867,62.84893,0.13667,2.225864,0,0,7.821033
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.15134,47.56447,39.05589,1.104301,1.104301,0,0,0,1.104301,104.2596,0,0,1.15134,1.162422,1.104301,0,0,5.482505,5.69102,0,0.01108188,-0.01108188,8.787186,62.76549,0.13667,1.214731,0.9210724,0,6.84236
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.032389,56.82759,40.85904,0.5243277,0.5243277,0,0,0,0.5243277,387.618,0,0,2.032389,0.5519239,0.5243277,0,0,5.494818,5.679938,1.480465,0,1.480465,10.19168,72.79755,0.1365612,0.5767604,1.625911,0,7.712327
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.350801,61.84565,42.7287,1.043964,1.043964,0,0,0,1.043964,225.1803,0,0,2.350801,1.098909,1.043964,0,0,4.014353,7.012356,1.251891,0,1.251891,11.37933,81.28074,0.1364692,1.14836,1.880641,0,9.363157
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.16402,62.29593,44.64269,0.6857716,0.6857716,0,0,0,0.6857716,315.5599,0,0,2.16402,0.7218649,0.6857716,0,0,2.762462,8.139059,1.442155,0,1.442155,12.74748,91.05322,0.1363635,0.7543488,1.731216,0,10.30308
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.473498,58.24612,46.55669,0,0,0,0,0,0,0,0.1531913,0,1.473498,0,0,0,0,1.320306,9.436998,1.320306,0,1.320306,14.00003,100,0.1362669,0,1.178798,0,10.9105
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3294076,50.28342,47.80559,1.79532,1.79532,0,0,0,1.79532,18.34813,0,0,0.3294076,1.88981,1.79532,0,0,0,10.62527,0,1.560403,-1.560403,12.35522,88.25139,0.1362669,1.974852,0.2635261,0,10.95468
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,48.42635,48.42635,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.733781,9.064872,0,0.2364224,-0.2364224,12.10601,86.47131,0.1362669,0.2470614,0,0,9.064872
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,49.13578,49.13578,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.996472,8.828449,0,0.4062451,-0.4062451,11.67779,83.41261,0.1362669,0.4245261,0,0,8.828449
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,48.71456,48.71456,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.447856,8.422204,0,0.08283504,-0.08283504,11.59047,82.78893,0.1362669,0.08656262,0,0,8.422204
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,47.26612,47.26612,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.539895,8.339369,0,2.160686,-2.160686,9.312909,66.52065,0.1362669,2.257917,0,0,8.339369
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,46.01722,46.01722,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.940657,6.178683,0,1.207194,-1.207194,8.040415,57.43142,0.1362669,1.261518,0,0,6.178683
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,44.51706,44.51706,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.281984,4.971488,0,0.2165227,-0.2165227,7.81218,55.80117,0.1362669,0.2262662,0,0,4.971488
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,43.06124,43.06124,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.522565,4.754966,0,0.8377791,-0.8377791,6.929083,49.49335,0.1362669,0.8754792,0,0,4.754966
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,41.62759,41.62759,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.453431,3.917186,0,0.7164441,-0.7164441,6.173884,44.09909,0.1362669,0.7486842,0,0,3.917186
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,40.62995,40.62995,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.24948,3.200742,0,0.3355261,-0.3355261,5.820209,41.57284,0.1362669,0.3506248,0,0,3.200742
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,39.82444,39.82444,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.622287,2.865216,0,0.5116739,-0.5116739,5.280857,37.72033,0.1362669,0.5346992,0,0,2.865216
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,38.93026,38.93026,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.190813,2.353542,0,0.3990706,-0.3990706,4.8602,34.71564,0.1362669,0.4170288,0,0,2.353542
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,38.32429,38.32429,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.634225,1.954472,0,0.2760926,-0.2760926,4.569172,32.63688,0.1362669,0.2885168,0,0,1.954472
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,37.68136,37.68136,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.940994,1.678379,0,0.2938837,-0.2938837,4.259392,30.42417,0.1362669,0.3071085,0,0,1.678379
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,37.14189,37.14189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26753,1.384495,0,0,0,4.259392,30.42417,0.1362669,0,0,0,1.384495
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,36.68372,36.68372,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.26753,1.384495,0,0.6236174,-0.6236174,3.602041,25.72882,0.1362669,0.6516801,0,0,1.384495
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,36.49897,36.49897,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.96044,0.7608781,0,0.5321063,-0.5321063,3.041152,21.72247,0.1362669,0.5560511,0,0,0.7608781
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,36.16642,36.16642,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.55167,0.2287717,0,0.05371037,-0.05371037,2.984536,21.31808,0.1362669,0.05612734,0,0,0.2287717
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,36.93497,36.93497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61135,0.1750614,0,0,0,2.984536,21.31808,0.1362669,0,0,0,0.1750614
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.15011,47.44538,38.95243,3.130288,3.130288,1.871375,0,0.6758854,3.130288,36.74135,2.220446E-16,0,1.15011,1.325171,1.258913,0,0,11.61135,0.1750614,0,0.1750614,-0.1750614,2.800006,20,0.1362669,3.443317,0.9200881,5,1.325171
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.033651,56.72271,40.75558,0,0,3.505263,0,1.121937,0,0,0,0,2.033651,0,0,3.505263,3.33,11.80586,0,5.363651,0,5.363651,7.888412,56.34568,0.1362419,0,1.626921,5,2.033651
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.3543,61.7421,42.61045,1.73239,1.73239,4.626727,0,1.428096,1.73239,135.899,0,0,2.3543,0,0,2.894337,2.74962,6.442209,4.827286,5.10392,0,5.10392,12.73042,90.93136,0.1364174,1.905628,1.88344,5,7.181586
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.169818,62.16446,44.48011,0.7805745,0.7805745,0,0,0,0.7805745,277.9771,0.009872014,0,2.169818,0.8216574,0.7805745,0,0,1.338289,9.420815,1.338289,0,1.338289,14.00003,100,0.13632,0.858632,1.735855,0,11.59063
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.480724,58.12367,46.38672,0,0,0,0,0,0,0,1.480724,0,1.480724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13632,0,1.184579,0,12.106
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4434036,50.98635,47.63562,0,0,0,0,0,0,0,0.4434036,0,0.4434036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13632,0,0.3547229,0,11.06868
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,48.26377,48.26377,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.13632,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,48.96582,48.96582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.13632,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,48.55198,48.55198,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.13632,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,47.09616,47.09616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.13632,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,45.81031,45.81031,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.13632,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,44.31015,44.31015,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.13632,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,42.89867,42.89867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.13632,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,41.46502,41.46502,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.13632,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,40.48954,40.48954,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.13632,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,39.69881,39.69881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.13632,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,38.80463,38.80463,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.13632,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,38.19866,38.19866,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.13632,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,37.5779,37.5779,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.13632,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,37.0606,37.0606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.13632,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,36.58026,36.58026,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.13632,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.13632,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,36.06296,36.06296,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.13632,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,36.83152,36.83152,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.13632,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.329488,48.72618,38.8268,0.4676566,0.4676566,0,0,0,0.4676566,284.2872,0,0,1.329488,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8372176,0,0.8372176,7.994165,57.10107,0.1362592,0.5144222,1.06359,0,5.503604
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.23601,58.36851,40.61517,1.691374,1.691374,0,0,0,1.691374,132.2008,0,0,2.23601,1.780394,1.691374,0,0,6.330735,4.927612,0.4556164,0,0.4556164,8.426401,60.18846,0.1362261,1.860512,1.788808,0,7.163623
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.573029,63.62635,42.44049,3.392417,3.392417,5,0,1.53,3.392417,75.84648,0,0,2.573029,0,0,1.607583,1.527204,5.875119,5.337667,4.100233,0,4.100233,12.31622,87.97285,0.136534,3.731659,2.058423,5,7.910697
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.81076,68.22121,44.31015,0.2959459,0.2959459,0,0,0,0.2959459,949.7549,0.7243522,0,2.81076,0.3115219,0.2959459,0,0,1.774886,9.027877,1.774886,0,1.774886,14.00003,100,0.1364052,0.3255404,2.248608,0,11.83864
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.895453,61.61331,46.22414,1.691444,1.691444,0,0,0,1.691444,112.0612,0.1149854,0,1.895453,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1364052,1.860589,1.516362,0,12.52073
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4181195,50.57994,47.4287,1.243842,1.243842,0,0,0,1.243842,33.61515,0,2.220446E-16,0.4181195,1.309308,1.243842,0,0,0,10.62527,0,0.8911883,-0.8911883,13.06063,93.29005,0.1364052,1.368227,0.3344956,0,11.04339
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,48.05685,48.05685,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9902092,9.734086,0,1.579159,-1.579159,11.39605,81.40022,0.1364052,1.650221,0,0,9.734086
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,48.7589,48.7589,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.74483,8.154927,0,1.594303,-1.594303,9.71551,69.39637,0.1364052,1.666046,0,0,8.154927
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,48.34506,48.34506,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.516278,6.560624,0,0.4641475,-0.4641475,9.226256,65.9017,0.1364052,0.4850341,0,0,6.560624
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,46.88924,46.88924,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.031997,6.096477,0,1.165178,-1.165178,7.998052,57.12883,0.1364052,1.21761,0,0,6.096477
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.326639,4.931299,0,0,0,7.998052,57.12883,0.1364052,0,0,0,4.931299
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,44.14757,44.14757,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.326639,4.931299,0,1.91225,-1.91225,5.982363,42.73108,0.1364052,3.373301,0,5,4.931299
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,42.7287,42.7287,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.451361,3.019049,3.33,0,3.33,9.141479,65.29614,0.1367283,1.568878,0,5,3.019049
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,41.31721,41.31721,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.121361,6.016049,3.33,0,3.33,12.30059,87.86121,0.1368987,0.3377519,0,5,6.016049
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,40.34174,40.34174,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.791361,9.013049,0,0.05106429,-0.05106429,12.24677,87.47674,0.1368987,0.05336219,0,0,9.013049
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,39.57319,39.57319,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.848099,8.961985,0,0.4607159,-0.4607159,11.76113,84.0079,0.1368987,0.4814481,0,0,8.961985
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,38.679,38.679,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.360006,8.501269,0,0.2255033,-0.2255033,11.52343,82.31004,0.1368987,0.235651,0,0,8.501269
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,38.07303,38.07303,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.610565,8.275765,0,0.4469395,-0.4469395,11.05231,78.94494,0.1368987,0.4670517,0,0,8.275765
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,37.47444,37.47444,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.107164,7.828826,0,0.06850078,-0.06850078,10.98011,78.42918,0.1368987,0.07158332,0,0,7.828826
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,36.95714,36.95714,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.183276,7.760325,0,0.3241919,-0.3241919,10.63838,75.98827,0.1368987,0.3387805,0,0,7.760325
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,36.49897,36.49897,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.543489,7.436134,0,0.6677716,-0.6677716,9.934485,70.96047,0.1368987,0.6978214,0,0,7.436134
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,36.329,36.329,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.285458,6.768362,0,0.5338065,-0.5338065,9.371804,66.94132,0.1368987,0.5578278,0,0,6.768362
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,35.97428,35.97428,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.878576,6.234556,0,2.469162,-2.469162,6.769079,48.35047,0.1368987,2.580274,0,0,6.234556
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,36.74284,36.74284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.622089,3.765394,0,0,0,6.769079,48.35047,0.1368987,0,0,0,3.765394
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.41389,49.28989,38.72334,2.458733,2.458733,0,0,0,2.458733,57.50484,0,0,1.41389,2.58814,2.458733,0,0,7.622089,3.765394,0,1.17425,-1.17425,5.531312,39.50929,0.1368987,2.704606,1.131112,0,5.179285
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.042698,56.50401,40.48954,1.365094,1.365094,0,0,0,1.365094,149.6379,0,0,2.042698,1.436941,1.365094,0,0,8.926811,2.591144,0.6057568,0,0.6057568,6.105983,43.61408,0.1368548,1.501603,1.634158,0,4.633842
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.3677,61.52665,42.31486,0.6499488,0.6499488,0,0,0,0.6499488,364.2903,0,0,2.3677,0.6841566,0.6499488,0,0,8.321054,3.136326,1.683544,0,1.683544,7.703133,55.02227,0.136733,0.7149436,1.89416,0,5.504026
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.687534,66.8187,44.18452,1.552202,1.552202,0,0,0,1.552202,173.1433,0,0,2.687534,1.633897,1.552202,0,0,6.63751,4.651515,1.053637,0,1.053637,8.702701,62.16202,0.1366569,1.707423,2.150027,0,7.339049
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.659966,59.31991,46.05418,1.962973,1.962973,0,0,0,1.962973,84.56386,0,2.220446E-16,1.659966,2.066288,1.962973,0,0,5.583873,5.599788,0,0.4063216,-0.4063216,8.2744,59.10274,0.1366569,2.15927,1.327973,0,7.259754
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3503505,49.89479,47.26612,0.9620436,0.9620436,0,0,0,0.9620436,36.41732,0,1.110223E-16,0.3503505,1.012678,0.9620436,0,0,6.035342,5.193467,0,0.6623271,-0.6623271,7.576246,54.11594,0.1366569,1.058248,0.2802804,0,5.543817
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,47.88688,47.88688,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.771261,4.531139,0,1.908509,-1.908509,5.564501,39.74636,0.1366569,3.369392,0,5,4.531139
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,48.59632,48.59632,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.891826,2.622631,3.075456,0,3.075456,8.482135,60.58656,0.1369532,1.938946,0,5,2.622631
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,48.17509,48.17509,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.81637,5.390541,3.33,0,3.33,11.64125,83.15162,0.1372013,0.8807549,0,5,5.390541
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,46.71927,46.71927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48637,8.387541,0,0,0,11.64125,83.15162,0.1372013,0,0,0,8.387541
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,45.47776,45.47776,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.48637,8.387541,0,2.635041,-2.635041,8.863673,63.31183,0.1372013,2.753617,0,0,8.387541
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,44.02194,44.02194,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.414193,5.752501,0,2.888318,-2.888318,5.819119,41.56505,0.1372013,3.018292,0,0,5.752501
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,42.61045,42.61045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.623435,2.864183,0,0,0,5.819119,41.56505,0.1372013,0,0,0,2.864183
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,41.19159,41.19159,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.623435,2.864183,0,0.3626564,-0.3626564,5.436846,38.83453,0.1372013,0.378976,0,0,2.864183
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,40.23828,40.23828,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.026386,2.501526,0,0.6567096,-0.6567096,4.744613,33.89003,0.1372013,0.6862615,0,0,2.501526
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,39.46973,39.46973,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.756064,1.844817,0,0.3052006,-0.3052006,4.422904,31.5921,0.1372013,0.3189346,0,0,1.844817
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,38.57554,38.57554,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.09518,1.539616,0,0.3475659,-0.3475659,4.056537,28.9752,0.1372013,0.3632064,0,0,1.539616
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,37.99174,37.99174,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.48136,1.19205,0,0.3489258,-0.3489258,3.688737,26.34807,0.1372013,0.3646275,0,0,1.19205
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,37.37098,37.37098,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.86906,0.8431243,0,0.49843,-0.49843,3.163345,22.59528,0.1372013,0.5208593,0,0,0.8431243
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,36.86847,36.86847,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.42287,0.3446943,0,0.1994798,-0.1994798,2.953075,21.09335,0.1372013,0.2084564,0,0,0.3446943
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,36.41029,36.41029,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.64451,0.1452145,3.33,0,3.33,6.112191,43.65842,0.1373875,0.4603,0,5,0.1452145
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,36.24771,36.24771,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,8.31451,3.142215,3.33,0,3.33,9.271306,66.22348,0.1375459,0.2721509,0,5,3.142215
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,35.89299,35.89299,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984511,6.139215,3.33,0,3.33,12.43042,88.78854,0.1377731,0.7527179,0,5,6.139215
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,36.66155,36.66155,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,1.654511,9.136214,0,1.086291,-1.086291,11.28537,80.60963,0.1377731,1.135174,0,0,9.136214
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.159139,47.16397,38.61988,0.8702496,0.8702496,0,0,0,0.8702496,133.1962,0,0,1.159139,0.9160522,0.8702496,0,0,2.8615,8.049924,0.2430872,0,0.2430872,11.51598,82.25686,0.1377555,0.9572746,0.9273115,0,9.209064
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.050039,56.42764,40.36391,1.496007,1.496007,0,0,0,1.496007,137.034,0,0,2.050039,1.574745,1.496007,0,0,2.618413,8.268703,0.4752941,0,0.4752941,11.96689,85.47759,0.1377212,1.645608,1.640031,0,10.31874
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.376843,61.46726,42.18923,0.9315715,0.9315715,0,0,0,0.9315715,255.1434,0,0,2.376843,0.9806017,0.9315715,0,0,2.143119,8.696467,1.396241,0,1.396241,13.29148,94.93893,0.1376206,1.024729,1.901474,0,11.07331
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.197875,61.90232,44.02194,0,0,0,0,0,0,0,1.450998,0,2.197875,0,0,0,0,0.7468776,9.953084,0.7468776,0,0.7468776,14.00003,100,0.1375668,0,1.7583,0,12.15096
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.022508,62.40271,45.89159,0.6808536,0.6808536,0,0,0,0.6808536,297.0547,1.30582,0,2.022508,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1375668,0.748939,1.618006,0,12.64778
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.360185,49.84201,47.1405,1.018348,1.018348,0,0,0,1.018348,35.36955,0,2.220446E-16,0.360185,1.071945,1.018348,0,0,0,10.62527,0,0.7117599,-0.7117599,13.24977,94.64101,0.1375668,1.120182,0.288148,0,10.98546
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,47.71692,47.71692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7908443,9.913514,0,0,0,13.24977,94.64101,0.1375668,0,0,0,9.913514
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,48.42635,48.42635,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7908443,9.913514,0,0.8320566,-0.8320566,12.3727,88.37627,0.1375668,0.8694991,0,0,9.913514
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,48.05685,48.05685,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.715352,9.081458,0,0.2439104,-0.2439104,12.1156,86.53982,0.1375668,0.2548864,0,0,9.081458
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,46.60103,46.60103,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.986363,8.837547,0,1.04706,-1.04706,11.0119,78.65627,0.1375668,1.094178,0,0,8.837547
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,45.30779,45.30779,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.149763,7.790487,0,1.636678,-1.636678,9.28669,66.33337,0.1375668,1.710329,0,0,7.790487
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,43.85197,43.85197,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.968294,6.15381,0,2.223636,-2.223636,6.942772,49.59113,0.1375668,2.323699,0,0,6.15381
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,42.44049,42.44049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439001,3.930174,0,0,0,6.942772,49.59113,0.1375668,0,0,0,3.930174
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,41.05118,41.05118,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.439001,3.930174,0,0.4519698,-0.4519698,6.466354,46.18815,0.1375668,0.4723084,0,0,3.930174
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,40.11265,40.11265,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.941189,3.478204,0,0.0389026,-0.0389026,6.425347,45.89524,0.1375668,0.04065322,0,0,3.478204
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,39.3441,39.3441,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.984415,3.439301,0,0.05363286,-0.05363286,6.368814,45.49143,0.1375668,0.05604634,0,0,3.439301
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,38.47208,38.47208,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.044006,3.385668,0,0.4944374,-0.4944374,5.847631,41.76871,0.1375668,0.5166871,0,0,3.385668
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,37.86611,37.86611,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.593382,2.891231,0,0.2260296,-0.2260296,5.609375,40.06688,0.1375668,0.236201,0,0,2.891231
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,37.26752,37.26752,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.844525,2.665201,0,0.4547405,-0.4547405,5.130036,36.64304,0.1375668,0.4752038,0,0,2.665201
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,36.76501,36.76501,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.349792,2.210461,0,0.06904557,-0.06904557,5.057255,36.12318,0.1375668,0.07215262,0,0,2.210461
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,36.329,36.329,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.42651,2.141415,0,0.3525437,-0.3525437,4.685642,33.4688,0.1375668,0.3684082,0,0,2.141415
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,36.14425,36.14425,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.818225,1.788871,0,0.6648713,-0.6648713,3.984806,28.46284,0.1375668,0.6947905,0,0,1.788871
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,35.8117,35.8117,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.55697,1.124,0,0.4707535,-0.4707535,3.488588,24.91844,0.1375668,1.866937,0,5,1.124
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,36.55809,36.55809,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.08003,0.6532466,3.211003,0,3.211003,6.534813,46.67714,0.1378716,1.781996,0,5,0.6532466
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.166462,47.08811,38.49426,0,0,3.505263,0,1.121937,0,0,0,0,1.166462,0,0,3.505263,3.33,7.869027,3.54315,4.496462,0,4.496462,10.80053,77.14651,0.137905,0,0.93317,5,4.709612
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.059321,56.36828,40.23828,0,0,1.382361,0,0.5423846,0,0,0,0,2.059321,0,0,1.382361,1.313243,3.372565,7.589966,3.372565,0,3.372565,14.00003,100,0.137684,0,1.647457,5,9.649287
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.388047,61.41004,42.04882,1.998093,1.998093,0,0,0,1.998093,119.5163,0.2847915,0,2.388047,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.137684,2.197902,1.910438,0,13.01332
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.210531,61.87641,43.89631,0.9485492,0.9485492,0,0,0,0.9485492,233.0434,1.212058,0,2.210531,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.137684,1.043404,1.768425,0,12.8358
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.960947,61.69602,45.76596,2.159189,2.159189,0,0,0,2.159189,90.81864,0,0,1.960947,2.272831,2.159189,0,0,0,10.62527,0,0.3118844,-0.3118844,13.67127,97.65176,0.137684,2.375108,1.568757,0,12.58622
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.371664,49.75659,46.97053,0.7088788,0.7088788,0,0,0,0.7088788,52.42984,0,1.110223E-16,0.371664,0.7461882,0.7088788,0,0,0.3465382,10.31339,0,0.3745242,-0.3745242,13.27649,94.83188,0.137684,0.7797667,0.2973312,0,10.68505
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,47.55433,47.55433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7626762,9.938866,0,0,0,13.27649,94.83188,0.137684,0,0,0,9.938866
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,48.26377,48.26377,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.7626762,9.938866,0,2.279367,-2.279367,10.87383,77.67003,0.137684,2.381939,0,0,9.938866
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,47.88688,47.88688,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.295307,7.659498,0,1.685697,-1.685697,9.096945,64.97805,0.137684,1.761553,0,0,7.659498
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,46.43106,46.43106,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.168303,5.973802,0,1.435064,-1.435064,7.584255,54.17314,0.137684,1.499642,0,0,5.973802
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,45.14521,45.14521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.762818,4.538737,0,0,0,7.584255,54.17314,0.137684,0,0,0,4.538737
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,43.68939,43.68939,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.762818,4.538737,0,1.008988,-1.008988,6.520689,46.57626,0.137684,1.054392,0,0,4.538737
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,42.29269,42.29269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.883916,3.52975,0,0,0,6.520689,46.57626,0.137684,0,0,0,3.52975
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,40.92555,40.92555,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.883916,3.52975,0,0.5430322,-0.5430322,5.948283,42.48765,0.137684,0.5674686,0,0,3.52975
