Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,40.00919,40.00919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.487285,2.986718,0,0,0,5.948283,42.48765,0.137684,0,0,0,2.986718
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,39.24064,39.24064,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.487285,2.986718,0,0.247924,-0.247924,5.686948,40.62098,0.137684,0.2590806,0,0,2.986718
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,38.39079,38.39079,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.762756,2.738794,0,0.2631544,-0.2631544,5.409559,38.63963,0.137684,0.2749964,0,0,2.738794
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,37.78482,37.78482,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.05515,2.475639,0,0.4184887,-0.4184887,4.968433,35.48874,0.137684,0.4373207,0,0,2.475639
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,37.18623,37.18623,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.520137,2.057151,0,0.6737248,-0.6737248,4.258265,30.41611,0.137684,0.7040424,0,0,2.057151
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,36.68372,36.68372,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.26872,1.383426,0,0.1008819,-0.1008819,4.151926,29.65655,0.137684,0.1054216,0,0,1.383426
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,36.24771,36.24771,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.38081,1.282544,0,0.2128062,-0.2128062,3.927608,28.05429,0.137684,0.2223824,0,0,1.282544
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,36.06296,36.06296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61726,1.069738,0,0,0,3.927608,28.05429,0.137684,0,0,0,1.069738
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,35.73041,35.73041,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.61726,1.069738,0,0.4389015,-0.4389015,3.464965,24.7497,0.137684,1.833652,0,5,1.069738
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,36.4768,36.4768,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.10493,0.6308363,3.33,0,3.33,6.624081,47.31477,0.1379424,0.9862251,0,5,0.6308363
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.175755,47.05104,38.39079,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,119.954,0,0,1.175755,0,0,3.505263,3.33,7.774931,3.627836,4.505755,0,4.505755,10.89862,77.8471,0.1381288,1.078189,0.940604,5,4.803591
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.070546,56.32594,40.11265,0,0,1.261716,0,0.5094485,0,0,0,0,2.070546,0,0,1.261716,1.19863,3.269176,7.683016,3.269176,0,3.269176,14.00003,100,0.1378971,0,1.656437,5,9.753562
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.400872,61.38501,41.92319,1.157846,1.157846,0,0,0,1.157846,207.3568,1.182087,0,2.400872,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1378971,1.27363,1.920697,0,13.02615
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.225521,61.82991,43.73373,0,0,0,0,0,0,0,2.225521,0,2.225521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378971,0,1.780416,0,12.85079
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.54503,57.8252,45.60339,3.155502,3.155502,1.25,0,0.50625,3.155502,48.96305,0,4.440892E-16,1.54503,2.005791,1.905502,0,0,0,10.62527,0,0.4607613,-0.4607613,13.51434,96.53083,0.1378971,3.471052,1.236024,5,12.1703
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5184799,50.71914,46.80795,2.246013,2.246013,0,0,0,2.246013,23.08446,0,0,0.5184799,2.364224,2.246013,0,0,0.511957,10.16451,0,1.845744,-1.845744,11.56876,82.63382,0.1378971,2.470614,0.4147839,0,10.68299
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,47.39175,47.39175,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.562784,8.318769,0,1.29247,-1.29247,10.20638,72.90253,0.1378971,1.350631,0,0,8.318769
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,48.0938,48.0938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.998862,7.026299,0,0,0,10.20638,72.90253,0.1378971,0,0,0,7.026299
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,47.71692,47.71692,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.998862,7.026299,0,1.141754,-1.141754,9.00286,64.30602,0.1378971,1.193133,0,0,7.026299
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,46.26848,46.26848,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,5.267478,5.884544,0,2.180113,-2.180113,6.704819,47.89147,0.1378971,2.278218,0,0,5.884544
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,44.97524,44.97524,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.689826,3.704431,0,1.00354,-1.00354,5.646995,40.3356,0.1378971,1.048699,0,0,3.704431
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,43.51942,43.51942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.80487,2.700891,0,0,0,5.646995,40.3356,0.1378971,0,0,0,2.700891
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,42.13011,42.13011,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.80487,2.700891,0,0.747198,-0.747198,4.859379,34.70978,0.1378971,0.7808219,0,0,2.700891
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,40.77775,40.77775,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.63509,1.953694,0,0.3839843,-0.3839843,4.454625,31.81868,0.1378971,0.4012635,0,0,1.953694
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,39.90574,39.90574,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,10.06174,1.569709,0,0.2912703,-0.2912703,4.147599,29.62564,0.1378971,0.3043774,0,0,1.569709
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,39.13718,39.13718,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,10.38537,1.278439,0,0.1787856,-0.1787856,3.959142,28.27953,0.1378971,0.186831,0,0,1.278439
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,38.28733,38.28733,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.58402,1.099653,0,0.4300704,-0.4300704,3.505808,25.04144,0.1378971,0.4494236,0,0,1.099653
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,37.70353,37.70353,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,11.06188,0.669583,0,0.01225842,-0.01225842,3.492887,24.94914,0.1378971,0.01281004,0,0,0.669583
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,37.09755,37.09755,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,11.0755,0.6573246,0,0.0345462,-0.0345462,3.456472,24.68903,0.1378971,0.03610078,0,0,0.6573246
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,36.60242,36.60242,0.7397196,0.7397196,4.244983,0,1.32388,0.7397196,0,0,0,0,0,0,3.505263,3.33,11.11388,0.6227784,3.33,0,3.33,6.615587,47.2541,0.1381291,0.8136916,0,5,0.6227784
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,36.16642,36.16642,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.783884,3.619778,3.33,0,3.33,9.774702,69.81916,0.1382634,0.132488,0,5,3.619778
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,35.97428,35.97428,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,4.453884,6.616778,3.33,0,3.33,12.93382,92.38423,0.1384467,0.4803466,0,5,6.616778
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,35.64174,35.64174,1.61094,1.61094,0,0,0,1.61094,0,0,2.220446E-16,0,1.695726,1.61094,0,0,1.123884,9.613778,0,1.695726,-1.695726,11.14637,79.61674,0.1384467,1.772034,0,0,9.613778
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,36.37334,36.37334,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,1.346467,1.279143,0,0,3.008025,7.918052,0,1.346467,-1.346467,9.727065,69.4789,0.1384467,1.407058,0,0,7.918052
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.187313,47.00813,38.26516,1.448061,1.448061,0,0,0,1.448061,81.99334,0,2.220446E-16,1.187313,1.524274,1.448061,0,0,4.504099,6.571585,0,0.3369611,-0.3369611,9.371877,66.94184,0.1384467,1.592867,0.9498507,0,7.758899
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.083709,56.30059,39.98703,3.457447,3.457447,5,0,1.53,3.457447,60.26729,0,0,2.083709,0,0,1.542553,1.465426,4.8785,6.234624,3.549135,0,3.549135,12.73888,90.99183,0.138743,3.803191,1.666968,5,8.318334
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.416193,61.33206,41.75322,0.05569849,0.05569849,0,0,0,0.05569849,4337.988,1.028199,0,2.416193,0.05862999,0.05569849,0,0,1.329365,9.428845,1.329365,0,1.329365,14.00003,100,0.1386484,0.06126834,1.932955,0,11.84504
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.242434,61.79276,43.56376,1.386594,1.386594,0,0,0,1.386594,161.7225,0.7828612,0,2.242434,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1386484,1.525253,1.793947,0,12.86771
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.564056,57.7636,45.39647,0.1044348,0.1044348,0,0,0,0.1044348,1497.638,1.454124,0,1.564056,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1386484,0.1148783,1.251245,0,12.18933
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3995761,49.59313,46.60103,1.452781,1.452781,0,0,0,1.452781,27.50422,0,2.220446E-16,0.3995761,1.529243,1.452781,0,0,0,10.62527,0,1.129667,-1.129667,12.80925,91.49449,0.1386484,1.598059,0.3196609,0,11.02485
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,47.17745,47.17745,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.255185,9.495607,0,1.495042,-1.495042,11.23334,80.23799,0.1386484,1.562319,0,0,9.495607
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,47.84254,47.84254,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.916343,8.000566,0,2.350067,-2.350067,8.756153,62.54383,0.1386484,2.45582,0,0,8.000566
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,47.47305,47.47305,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.527529,5.650498,0,1.620484,-1.620484,7.048013,50.34285,0.1386484,1.693406,0,0,5.650498
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,46.05418,46.05418,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.328067,4.030014,0,0.4990501,-0.4990501,6.521968,46.58539,0.1386484,0.5215074,0,0,4.030014
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,44.76832,44.76832,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.882567,3.530964,0,0.2624091,-0.2624091,6.245365,44.60966,0.1386484,0.2742175,0,0,3.530964
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,43.3125,43.3125,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.174133,3.268554,0,1.844205,-1.844205,4.301402,30.72424,0.1386484,1.927194,0,0,3.268554
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,41.96014,41.96014,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.22325,1.42435,2.982366,0,2.982366,7.130723,50.93363,0.1389245,2.046735,0,5,1.42435
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,40.62995,40.62995,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.240883,4.108479,3.33,0,3.33,10.28984,73.4987,0.1391833,1.031938,0,5,4.108479
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,39.75793,39.75793,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.910883,7.105479,3.33,0,3.33,13.44895,96.06376,0.139296,0,0,5,7.105479
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,38.98938,38.98938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5808834,10.10248,0,0,0,13.44895,96.06376,0.139296,0,0,0,10.10248
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,38.13954,38.13954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5808834,10.10248,0,0,0,13.44895,96.06376,0.139296,0,0,0,10.10248
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,37.5779,37.5779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5808834,10.10248,0,0,0,13.44895,96.06376,0.139296,0,0,0,10.10248
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,36.97192,36.97192,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5808834,10.10248,0,0.2614,-0.2614,13.17341,94.09563,0.139296,0.273163,0,0,10.10248
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,36.4768,36.4768,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8713279,9.841079,0,0.002844214,-0.002844214,13.17042,94.07421,0.139296,0.002972204,0,0,9.841079
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,36.06296,36.06296,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8744881,9.838235,0,0.3537278,-0.3537278,12.79755,91.41092,0.139296,0.3696456,0,0,9.838235
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,35.87082,35.87082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267519,9.484507,0,0,0,12.79755,91.41092,0.139296,0,0,0,9.484507
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,35.53827,35.53827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.267519,9.484507,0,0,0,12.79755,91.41092,0.139296,0,0,0,9.484507
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,36.24771,36.24771,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.267519,9.484507,0,0.7014552,-0.7014552,12.05816,86.12951,0.139296,0.7330207,0,0,9.484507
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.200992,46.98172,38.13954,1.319032,1.319032,0,0,0,1.319032,91.05101,0,0,1.200992,1.388454,1.319032,0,0,2.046914,8.783051,0,0.1874627,-0.1874627,11.86055,84.71806,0.139296,1.450935,0.9607933,0,9.984043
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.098995,56.27727,39.84661,0.6647363,0.6647363,0,0,0,0.6647363,315.7635,0,0,2.098995,0.6997225,0.6647363,0,0,2.255206,8.595589,1.399273,0,1.399273,13.18802,94.19994,0.1391965,0.73121,1.679196,0,10.69458
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.432903,61.32625,41.61281,3.375595,3.375595,1.877474,0,0.6775505,3.375595,72.07329,0,0,2.432903,1.57697,1.498121,0,0,0.855933,9.854935,0.855933,0,0.855933,14.00003,100,0.1392329,3.713155,1.946322,5,12.28784
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.261158,61.7724,43.39379,0,0,0,0,0,0,0,2.261158,0,2.261158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392329,0,1.808927,0,12.88643
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.584608,57.75544,45.2265,0.5935043,0.5935043,0,0,0,0.5935043,266.9918,0.9598664,0,1.584608,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1392329,0.6528547,1.267686,0,12.20988
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4161729,49.50123,46.38672,0.206592,0.206592,0,0,0,0.206592,201.4467,0.1987076,0,0.4161729,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1392329,0.2272512,0.3329383,0,11.04145
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,46.97053,46.97053,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1392329,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,47.63562,47.63562,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1392329,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,47.26612,47.26612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1392329,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,45.81031,45.81031,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1392329,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,44.51706,44.51706,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1392706,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,43.10558,43.10558,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392706,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,41.75322,41.75322,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1392706,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,40.42303,40.42303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1392706,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,39.59536,39.59536,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1392706,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,38.84897,38.84897,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1392706,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,37.99174,37.99174,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1392706,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,37.45227,37.45227,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1392706,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,36.85368,36.85368,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1392706,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,36.35117,36.35117,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1392706,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,35.9595,35.9595,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1392706,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,35.76736,35.76736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1392706,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,35.43481,35.43481,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1392706,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,36.12208,36.12208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1392706,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.50829,49.2617,37.99174,1.154484,1.154484,0,0,0,1.154484,130.6462,0,0,1.50829,1.215246,1.154484,0,0,5.055358,6.075452,0.2930435,0,0.2930435,9.4821,67.72915,0.1392498,1.269932,1.206632,0,7.583742
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.709473,61.71209,39.69881,0,0,0,0,0,0,0,0,0,2.709473,0,0,0,0,4.762314,6.339191,2.709473,0,2.709473,12.05253,86.08934,0.1390576,0,2.167578,0,9.048664
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.220132,68.96064,41.42067,0,0,0,0,0,0,0,1.167291,0,3.220132,0,0,0,0,2.052842,8.777717,2.052842,0,2.052842,14.00003,100,0.1389124,0,2.576106,0,11.99785
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.282207,61.73128,43.18687,0.6196678,0.6196678,0,0,0,0.6196678,368.2953,1.629926,0,2.282207,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1389124,0.6816345,1.825766,0,12.90748
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.936331,60.63448,45.01958,1.338567,1.338567,0,0,0,1.338567,144.657,0.5273131,0,1.936331,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1389124,1.472423,1.549064,0,12.5616
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4345621,49.43043,46.1798,0,0,0,0,0,0,0,0.4345621,0,0.4345621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389124,0,0.3476497,0,11.05984
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,46.76361,46.76361,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1389124,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,47.47305,47.47305,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1389124,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,47.09616,47.09616,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1389124,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1389124,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,44.31015,44.31015,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1389124,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,42.89867,42.89867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1389124,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,41.59064,41.59064,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1389124,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,40.2974,40.2974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1389124,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1389124,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,38.70117,38.70117,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1389124,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,37.88828,37.88828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1389124,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,37.34881,37.34881,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1389124,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,36.74284,36.74284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1389124,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,36.26988,36.26988,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1389124,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,35.87082,35.87082,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1389124,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,35.68607,35.68607,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1389124,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,35.37569,35.37569,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1389124,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,36.04079,36.04079,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1391315,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.531832,49.33998,37.88828,0,0,3.505263,0,1.121937,0,0,0,0,1.531832,0,0,3.505263,3.33,6.448006,4.822069,4.861832,0,4.861832,12.49525,89.25162,0.1391353,0,1.225465,5,6.3539
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.135264,56.28909,39.57319,0.7596902,0.7596902,0,0,0,0.7596902,281.0704,0,0,2.135264,0.799674,0.7596902,0,0,1.586174,9.197718,1.33559,0,1.33559,13.7623,98.30197,0.1390412,0.8356593,1.708211,0,11.33298
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.47256,61.31323,41.28027,0,0,0,0,0,0,0,2.221976,0,2.47256,0,0,0,0,0.2505839,10.39975,0.2505839,0,0.2505839,14.00003,100,0.1390236,0,1.978048,0,12.87231
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.303889,61.78938,43.06124,1.1276,1.1276,0,0,0,1.1276,204.3179,1.116941,0,2.303889,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1390236,1.24036,1.843111,0,12.92916
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.631627,57.74983,44.84961,1.274331,1.274331,0,0,0,1.274331,128.038,0.2902265,0,1.631627,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1390236,1.401764,1.305302,0,12.2569
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4547196,49.41837,46.01722,2.504738,2.504738,0,0,0,2.504738,18.15437,0,0,0.4547196,2.636567,2.504738,0,0,0,10.62527,0,2.181847,-2.181847,11.70016,83.5724,0.1390236,2.755212,0.3637756,0,11.07999
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,46.60103,46.60103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.424275,8.443427,0,0,0,11.70016,83.5724,0.1390236,0,0,0,8.443427
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,47.26612,47.26612,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.424275,8.443427,0,0.3297747,-0.3297747,11.35255,81.08945,0.1390236,0.3446145,0,0,8.443427
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,46.88924,46.88924,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.790691,8.113652,0,1.125875,-1.125875,10.16577,72.6125,0.1390236,1.176539,0,0,8.113652
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,45.43342,45.43342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041663,6.987778,0,0,0,10.16577,72.6125,0.1390236,0,0,0,6.987778
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,44.10323,44.10323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041663,6.987778,0,0,0,10.16577,72.6125,0.1390236,0,0,0,6.987778
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,42.7287,42.7287,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.041663,6.987778,0,2.044515,-2.044515,8.010662,57.2189,0.1390236,2.136518,0,0,6.987778
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,41.39851,41.39851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.313346,4.943263,0,0,0,8.010662,57.2189,0.1390236,0,0,0,4.943263
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,40.09048,40.09048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.313346,4.943263,0,0,0,8.010662,57.2189,0.1390236,0,0,0,4.943263
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,39.26281,39.26281,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.313346,4.943263,0,0.7766506,-0.7766506,7.192,51.37133,0.1390236,0.8115999,0,0,4.943263
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,38.5312,38.5312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.176291,4.166612,0,0,0,7.192,51.37133,0.1390236,0,0,0,4.166612
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,37.74048,37.74048,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.176291,4.166612,0,0.237355,-0.237355,6.941806,49.58423,0.1390236,0.248036,0,0,4.166612
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,37.20101,37.20101,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.440019,3.929257,0,0.2256672,-0.2256672,6.703932,47.88513,0.1390236,0.2358222,0,0,3.929257
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,36.6246,36.6246,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.690761,3.70359,0,0.3216217,-0.3216217,6.364913,45.46357,0.1390236,0.3360947,0,0,3.70359
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,36.14425,36.14425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.048118,3.381968,0,0,0,6.364913,45.46357,0.1390236,0,0,0,3.381968
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,35.75258,35.75258,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.048118,3.381968,0,0.05383421,-0.05383421,6.308167,45.05824,0.1390236,0.05625675,0,0,3.381968
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,35.58261,35.58261,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.107934,3.328134,0,0.1718071,-0.1718071,6.127066,43.76467,0.1390236,0.1795384,0,0,3.328134
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,35.25006,35.25006,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.298831,3.156327,0,0.9371644,-0.9371644,5.139208,36.70855,0.1390236,0.9793367,0,0,3.156327
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,35.93733,35.93733,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.340124,2.219162,1.994159,0,1.994159,7.031034,50.22157,0.1392055,3.190973,0,5,2.219162
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.687788,50.44999,37.74048,2.208938,2.208938,5,0,1.53,2.208938,76.40725,0,0,1.687788,0,0,2.791062,2.651509,7.345965,4.013906,4.339298,0,4.339298,11.14765,79.62593,0.1394748,2.429832,1.350231,5,5.701694
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.233203,56.9912,39.42539,0,0,1.25,0,0.50625,0,0,0.4358272,0,2.233203,0,0,0.8141727,0.7734641,3.006667,7.919274,3.006667,0,3.006667,14.00003,100,0.1392634,0,1.786563,5,10.15248
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.494812,61.35102,41.13247,0.4913594,0.4913594,0,0,0,0.4913594,507.7367,1.977592,0,2.494812,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1392634,0.5404954,1.99585,0,13.12009
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.327863,61.82658,42.89867,0.5405871,0.5405871,0,0,0,0.5405871,430.6177,1.758824,0,2.327863,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1392634,0.5946458,1.862291,0,12.95314
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.657627,57.79702,44.68703,0.1220522,0.1220522,0,0,0,0.1220522,1358.13,1.529151,0,1.657627,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1392634,0.1342574,1.326101,0,12.2829
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4769481,49.37674,45.81031,1.28342,1.28342,0,0,0,1.28342,37.16229,0,0,0.4769481,1.350968,1.28342,0,0,0,10.62527,0,0.87402,-0.87402,13.07873,93.41931,0.1392634,1.411762,0.3815585,0,11.10222
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,46.34977,46.34977,3.127234,3.127234,4.149479,0,1.297808,3.127234,0,0,0,0,0,0,1.022246,0.9711333,0.9711333,9.751254,0.9711333,0,0.9711333,14.00003,100,0.1393515,3.439957,0,5,9.751254
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,47.01487,47.01487,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1393515,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,46.63798,46.63798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1393515,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,45.18216,45.18216,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1394025,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,43.89631,43.89631,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1394025,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,42.507,42.507,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1394025,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,41.21376,41.21376,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1394304,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,39.95007,39.95007,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1394304,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,39.11501,39.11501,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1394304,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,38.39079,38.39079,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1394304,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,37.60007,37.60007,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1394304,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,37.08277,37.08277,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1394304,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,36.49897,36.49897,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1394304,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,36.04079,36.04079,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1394304,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,35.64174,35.64174,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1394304,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,35.47915,35.47915,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1394304,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,35.14661,35.14661,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1394304,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,35.8117,35.8117,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1394304,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.276857,47.04137,37.63702,0.9730383,0.9730383,0,0,0,0.9730383,131.2238,0,0,1.276857,1.024251,0.9730383,0,0,9.754587,1.846146,0.2526066,0,0.2526066,4.985658,35.61177,0.1394126,1.070342,1.021486,0,3.123003
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.82425,62.34711,39.29976,0.9285561,0.9285561,0,0,0,0.9285561,304.1549,0,0,2.82425,0.9774275,0.9285561,0,0,9.501981,2.073492,1.846822,0,1.846822,6.737707,48.12638,0.1392831,1.021412,2.2594,0,4.897741
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.518501,61.4283,41.00684,3.424598,3.424598,5,0,1.53,3.424598,73.5415,0,0,2.518501,0,0,1.575402,1.496632,7.655159,3.735631,4.015132,0,4.015132,10.5468,75.33411,0.1395734,3.767058,2.014801,5,6.254132
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.353698,61.87283,42.7287,1.697897,1.697897,2.919908,0,0.962135,1.697897,138.6243,0,0,2.353698,0,0,1.222011,1.160911,3.640026,7.34925,3.514609,0,3.514609,13.88105,99.15014,0.1395815,1.867687,1.882959,5,9.70295
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.6855,57.85254,44.51706,1.748909,1.748909,0,0,0,1.748909,96.3744,0,0,1.6855,1.840957,1.748909,0,0,0.1254169,10.5124,0,0.1554563,-0.1554563,13.71718,97.97968,0.1395815,1.9238,1.3484,0,12.1979
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5011131,49.38774,45.64034,1.28053,1.28053,0,0,0,1.28053,39.13325,0,2.220446E-16,0.5011131,1.347927,1.28053,0,0,0.2981462,10.35694,0,0.8468136,-0.8468136,12.82456,91.60383,0.1395815,1.408583,0.4008905,0,10.85806
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,46.1798,46.1798,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.23905,9.510129,0,0.9925308,-0.9925308,11.77834,84.13085,0.1395815,1.037195,0,0,9.510129
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,46.8449,46.8449,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.341862,8.517598,0,1.653668,-1.653668,10.03522,71.68002,0.1395815,1.728083,0,0,8.517598
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,46.43106,46.43106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179271,6.86393,0,0,0,10.03522,71.68002,0.1395815,0,0,0,6.86393
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,44.97524,44.97524,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.179271,6.86393,0.1935603,0,0.1935603,10.21885,72.99165,0.1395989,5.275877,0,5,6.86393
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,43.64505,43.64505,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.985711,7.038135,3.200021,0,3.200021,13.25466,94.67593,0.1398866,1.794712,0,5,7.038135
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,42.27791,42.27791,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.7856893,9.918154,0,1.647785,-1.647785,11.51774,82.26941,0.1398866,1.721935,0,0,9.918154
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,40.98467,40.98467,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.616561,8.270369,0,2.040471,-2.040471,9.366895,66.90626,0.1398866,2.132292,0,0,8.270369
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,39.73577,39.73577,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.883751,6.229898,0,0.4498956,-0.4498956,8.892663,63.51889,0.1398866,0.4701409,0,0,6.229898
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,38.93026,38.93026,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.383635,5.780003,0,0.2035672,-0.2035672,8.678084,61.98619,0.1398866,0.2127277,0,0,5.780003
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,38.22083,38.22083,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.609821,5.576435,0,0.4389787,-0.4389787,8.215361,58.68103,0.1398866,0.4587328,0,0,5.576435
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,37.45227,37.45227,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.097575,5.137456,0,0.4319317,-0.4319317,7.760065,55.42892,0.1398866,0.4513686,0,0,5.137456
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,36.93497,36.93497,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.577499,4.705525,0,0.3259342,-0.3259342,7.4165,52.97489,0.1398866,0.3406012,0,0,4.705525
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,36.37334,36.37334,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.939648,4.379591,0,0.4466542,-0.4466542,6.945685,49.61193,0.1398866,0.4667536,0,0,4.379591
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,35.91516,35.91516,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.435931,3.932937,0,0.576825,-0.576825,6.337658,45.26889,0.1398866,0.6027821,0,0,3.932937
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,35.53827,35.53827,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.076847,3.356112,0,0.113352,-0.113352,6.218174,44.41544,0.1398866,0.1184529,0,0,3.356112
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,35.37569,35.37569,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.202794,3.242759,0,0.3751725,-0.3751725,5.822708,41.59069,0.1398866,0.3920552,0,0,3.242759
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,35.04315,35.04315,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.619653,2.867587,0,0.8615112,-0.8615112,4.914595,35.10418,0.1398866,0.9002792,0,0,2.867587
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,35.70824,35.70824,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.576887,2.006076,0,0.7358833,-0.7358833,4.138906,29.56356,0.1398866,0.7689981,0,0,2.006076
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.30103,47.10511,37.51878,2.58164,2.58164,5,0,1.53,2.58164,50.39547,-4.440892E-16,0,1.30103,0,0,2.41836,2.297442,10.39454,1.270193,3.598471,0,3.598471,7.552716,53.94786,0.1401888,2.839804,1.040824,5,2.571222
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.203766,56.45275,39.18152,1.794641,1.794641,5,0,1.53,1.794641,122.797,0,0,2.203766,0,0,3.205359,3.045091,6.796063,4.508817,5.248856,0,5.248856,12.53222,89.51566,0.1403889,1.974106,1.763013,5,6.712583
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.5443,61.49995,40.85904,0.8909826,0.8909826,0,0,0,0.8909826,285.5612,0.05921663,0,2.5443,0.9378764,0.8909826,0,0,1.547207,9.232787,1.547207,0,1.547207,14.00003,100,0.1402807,0.9800808,2.03544,0,11.77709
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.380502,61.98812,42.61045,1.510182,1.510182,0,0,0,1.510182,157.6302,0.7908373,0,2.380502,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1402807,1.6612,1.904402,0,13.00578
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.715077,57.93123,44.35448,1.164698,1.164698,0,0,0,1.164698,147.2551,0.4890792,0,1.715077,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1402807,1.281168,1.372061,0,12.34035
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5275046,49.37793,45.43342,0.1754633,0.1754633,0,0,0,0.1754633,300.6352,0.3428063,0,0.5275046,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1402807,0.1930097,0.4220037,0,11.15278
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,45.97289,45.97289,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1402807,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,46.63798,46.63798,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1404116,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,46.22414,46.22414,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1404116,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,44.76832,44.76832,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1404116,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,43.43813,43.43813,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1404116,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,42.07099,42.07099,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1405582,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,40.79992,40.79992,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1408192,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,39.57319,39.57319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1408192,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,38.76029,38.76029,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1408192,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,38.07303,38.07303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1408192,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,37.30447,37.30447,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1408192,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,36.80935,36.80935,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1408192,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,36.24771,36.24771,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1408192,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,35.76736,35.76736,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1408192,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,35.42003,35.42003,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1408192,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,35.2279,35.2279,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1408192,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,34.91752,34.91752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1408192,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,35.56044,35.56044,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1408192,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.327509,47.1556,37.37098,1.206826,1.206826,0,0,0,1.206826,110,0,0,1.327509,1.270343,1.206826,0,0,5.339006,5.820168,0.05716554,0,0.05716554,8.989234,64.20868,0.1408152,1.327509,1.062007,0,7.147677
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.230603,56.52367,39.03372,1.2142,1.2142,0,0,0,1.2142,183.7097,0,0,2.230603,1.278105,1.2142,0,0,5.281841,5.871617,0.9524981,0,0.9524981,9.892853,70.66309,0.1407487,1.33562,1.784483,0,8.102221
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.343574,69.40672,40.71863,1.584725,1.584725,0,0,0,1.584725,210.9876,0,0,3.343574,1.668132,1.584725,0,0,4.329343,6.728866,1.675442,0,1.675442,11.48232,82.01638,0.1406319,1.743198,2.674859,0,10.07244
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.172475,69.69536,42.41832,1.046203,1.046203,0,0,0,1.046203,303.2369,0,0,3.172475,1.101267,1.046203,0,0,2.653901,8.236763,2.071208,0,2.071208,13.44724,96.05151,0.1404877,1.150824,2.53798,0,11.40924
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.10483,61.18613,44.14757,0,0,0,0,0,0,0,1.522137,0,2.10483,0,0,0,0,0.5826925,10.10085,0.5826925,0,0.5826925,14.00003,100,0.1404472,0,1.683864,0,12.20568
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6276908,49.98309,45.27084,0,0,0,0,0,0,0,0.6276908,0,0.6276908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404472,0,0.5021526,0,11.25296
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,45.81031,45.81031,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1404472,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,46.43106,46.43106,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1404472,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,46.01722,46.01722,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1404472,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,44.56141,44.56141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1404472,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,43.23121,43.23121,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1405812,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,41.90102,41.90102,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1407679,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,40.65212,40.65212,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1407679,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,39.44756,39.44756,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1407679,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,38.63466,38.63466,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1407679,0.1212781,0,0,6.332414
