Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,37.93262,37.93262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1407679,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,37.18623,37.18623,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1407679,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,36.70589,36.70589,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1407679,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,36.14425,36.14425,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1407679,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,35.68607,35.68607,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1407679,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,35.33136,35.33136,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1407679,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,35.12444,35.12444,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1407679,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,34.81406,34.81406,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1407679,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,35.45699,35.45699,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1407679,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.3559,47.245,37.24535,1.487095,1.487095,4.806426,0,1.477154,1.487095,91.17773,0,0,1.3559,0,0,3.319331,3.153364,11.14748,0.5925454,4.509264,0,4.509264,7.702466,55.01751,0.1409868,1.635805,1.08472,5,1.948445
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.950475,63.1149,38.90809,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,375.6425,0,0,2.950475,0,0,3.505263,3.33,6.638213,4.650883,6.280475,0,6.280475,13.66065,97.57587,0.1410049,0.8639925,2.36038,5,7.601358
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.293365,68.68015,40.57083,0.3900625,0.3900625,0,0,0,0.3900625,844.3171,2.525036,0,3.293365,0.4105921,0.3900625,0,0,0.3577372,10.30331,0.3577372,0,0.3577372,14.00003,100,0.1409801,0.4290688,2.634692,0,13.59668
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.440975,62.14773,42.25574,0.3642585,0.3642585,0,0,0,0.3642585,670.1215,2.057545,0,2.440975,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1409801,0.4006844,1.95278,0,13.06625
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.780024,58.08305,43.9776,0.5448115,0.5448115,0,0,0,0.5448115,326.7229,1.206538,0,1.780024,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1409801,0.5992926,1.424019,0,12.4053
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5868866,49.44706,45.05653,1.313196,1.313196,0,0,0,1.313196,44.69148,0,0,0.5868866,1.382311,1.313196,0,0,0,10.62527,0,0.7954247,-0.7954247,13.16158,94.01108,0.1409801,1.444515,0.4695093,0,11.21216
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,45.60339,45.60339,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8838052,9.829849,0,0.09263334,-0.09263334,13.06393,93.31362,0.1409801,0.09680184,0,0,9.829849
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,46.26848,46.26848,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9867312,9.737216,0,1.042144,-1.042144,11.96542,85.46709,0.1409801,1.08904,0,0,9.737216
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,45.84726,45.84726,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.144669,8.695072,0,2.874107,-2.874107,8.935842,63.82731,0.1409801,3.003442,0,0,8.695072
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,44.39144,44.39144,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.338121,5.820965,0,2.641758,-2.641758,6.151185,43.93694,0.1409801,2.760637,0,0,5.820965
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,43.06124,43.06124,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.273408,3.179207,2.115989,0,2.115989,8.158588,58.27552,0.1411653,3.049907,0,5,3.179207
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,41.75322,41.75322,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.157418,5.083598,2.674614,0,2.674614,10.69595,76.39949,0.1413988,2.403079,0,5,5.083598
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,40.51171,40.51171,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.482804,7.49075,3.33,0,3.33,13.85507,98.96455,0.1416,0.7184033,0,5,7.49075
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,39.29976,39.29976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1528043,10.48775,0,0,0,13.85507,98.96455,0.1416,0,0,0,10.48775
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,38.51642,38.51642,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1528043,10.48775,0,0.02186469,-0.02186469,13.83202,98.79993,0.1416,0.0228486,0,0,10.48775
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,37.82916,37.82916,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1770983,10.46589,0,0.6551925,-0.6551925,13.14138,93.86684,0.1416,0.6846762,0,0,10.46589
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,37.09755,37.09755,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.90509,9.810693,0,0.03557271,-0.03557271,13.10389,93.59901,0.1416,0.03717348,0,0,9.810693
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,36.60242,36.60242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9446152,9.775121,0,0,0,13.10389,93.59901,0.1416,0,0,0,9.775121
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,36.04079,36.04079,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9446152,9.775121,0,0.4534414,-0.4534414,12.62592,90.18495,0.1416,0.4738462,0,0,9.775121
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,35.58261,35.58261,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.448439,9.321679,0,0.02272323,-0.02272323,12.60197,90.01386,0.1416,0.02374578,0,0,9.321679
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,35.2279,35.2279,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.473687,9.298956,0,0.3272279,-0.3272279,12.25704,87.55009,0.1416,0.3419532,0,0,9.298956
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,35.04315,35.04315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837274,8.971728,0,0,0,12.25704,87.55009,0.1416,0,0,0,8.971728
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,34.7106,34.7106,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.837274,8.971728,0,0.1881608,-0.1881608,12.0587,86.13338,0.1416,0.196628,0,0,8.971728
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,35.35352,35.35352,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.046341,8.783567,0,0.3437147,-0.3437147,11.69639,83.54549,0.1416,0.3591818,0,0,8.783567
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.386177,47.3733,37.14189,0.6854905,0.6854905,0,0,0,0.6854905,202.2168,0,0,1.386177,0.7215689,0.6854905,0,0,2.428246,8.439853,0.6646078,0,0.6646078,12.32689,88.04906,0.141554,0.7540395,1.108941,0,9.826029
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.289248,56.76108,38.78246,0.4199195,0.4199195,0,0,0,0.4199195,545.1636,0.08358946,0,2.289248,0.4420205,0.4199195,0,0,1.763638,9.037999,1.763638,0,1.763638,14.00003,100,0.141432,0.4619115,1.831399,0,11.32725
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.631631,61.84593,40.4452,2.104871,2.104871,0,0,0,2.104871,125.0257,0.4159771,0,2.631631,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.141432,2.315358,2.105305,0,13.2569
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.473276,62.28201,42.10794,0.5501791,0.5501791,0,0,0,0.5501791,449.5401,1.89414,0,2.473276,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.141432,0.6051971,1.978621,0,13.09855
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.814797,58.2083,43.81502,0.01323437,0.01323437,0,0,0,0.01323437,13712.76,1.800866,0,1.814797,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.141432,0.01455781,1.451838,0,12.44007
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6198555,49.57947,44.93829,1.27481,1.27481,0,0,0,1.27481,48.62337,0,0,0.6198555,1.341905,1.27481,0,0,0,10.62527,0,0.7220495,-0.7220495,13.23892,94.56353,0.141432,1.402291,0.4958844,0,11.24513
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,45.47776,45.47776,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8022772,9.903225,0,0.6400717,-0.6400717,12.56423,89.74429,0.141432,0.668875,0,0,9.903225
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,46.09851,46.09851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513468,9.263153,0,0,0,12.56423,89.74429,0.141432,0,0,0,9.263153
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,45.68468,45.68468,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.513468,9.263153,0,1.198868,-1.198868,11.30051,80.71775,0.141432,1.252817,0,0,9.263153
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,44.22886,44.22886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845544,8.064284,0,0,0,11.30051,80.71775,0.141432,0,0,0,8.064284
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,42.89867,42.89867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845544,8.064284,0,0,0,11.30051,80.71775,0.141432,0,0,0,8.064284
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,41.61281,41.61281,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.845544,8.064284,0,2.22295,-2.22295,8.957314,63.98068,0.141432,2.322982,0,0,8.064284
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,40.38608,40.38608,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.315488,5.841335,0,2.874926,-2.874926,5.926875,42.33474,0.141432,3.004298,0,0,5.841335
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,39.1963,39.1963,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.509851,2.966409,0,0.6871056,-0.6871056,5.202602,37.16137,0.141432,0.7180254,0,0,2.966409
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,38.40557,38.40557,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.273301,2.279303,0,0.2252218,-0.2252218,4.965198,35.46563,0.141432,0.2353568,0,0,2.279303
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,37.7257,37.7257,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.523548,2.054081,0,0.3911207,-0.3911207,4.55292,32.52079,0.141432,0.4087211,0,0,2.054081
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,36.99409,36.99409,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.958126,1.662961,0,0.682327,-0.682327,3.833684,27.3834,0.141432,0.7130318,0,0,1.662961
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,36.49897,36.49897,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.71627,0.9806335,0,0.3885689,-0.3885689,3.424097,24.45778,0.141432,0.4060545,0,0,0.9806335
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,35.93733,35.93733,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.14801,0.5920646,3.33,0,3.33,6.583212,47.02285,0.1416518,0.8609815,0,5,0.5920646
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,35.47915,35.47915,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.818011,3.589065,3.33,0,3.33,9.742328,69.58791,0.1417553,0,0,5,3.589065
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,35.14661,35.14661,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.488011,6.586065,3.33,0,3.33,12.90144,92.15298,0.1418731,0.1094555,0,5,6.586065
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,34.93969,34.93969,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.158011,9.583065,0,0.6887588,-0.6887588,12.17543,86.96716,0.1418731,0.719753,0,0,9.583065
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,34.62931,34.62931,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.923298,8.894306,0.9662994,0,0.9662994,13.09214,93.51509,0.1419564,4.381127,0,5,8.894306
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,35.25006,35.25006,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9569988,9.763975,0,0.8305148,-0.8305148,12.2167,87.26196,0.1419564,0.867888,0,0,9.763975
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.418491,47.51815,37.03843,0.7384271,0.7384271,0,0,0,0.7384271,192.0963,0,0,1.418491,0.7772917,0.7384271,0,0,1.879793,8.93346,0.6411991,0,0.6411991,12.82499,91.60692,0.1419122,0.8122698,1.134793,0,10.35195
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.321001,56.92753,38.679,0.8152483,0.8152483,0,0,0,0.8152483,284.6986,0.2242505,0,2.321001,0.8581561,0.8152483,0,0,1.238594,9.51054,1.238594,0,1.238594,14.00003,100,0.1418268,0.8967732,1.8568,0,11.83154
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.663929,62.00726,40.31957,1.66026,1.66026,0,0,0,1.66026,160.4525,0.9162865,0,2.663929,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1418268,1.826286,2.131143,0,13.2892
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.506864,62.45501,41.98231,0,0,0,0,0,0,0,2.506864,0,2.506864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418268,0,2.005491,0,13.13214
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.85083,58.38628,43.68939,0.9724005,0.9724005,0,0,0,0.9724005,190.3362,0.8272506,0,1.85083,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1418268,1.069641,1.480664,0,12.4761
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6554579,49.67927,44.76832,0.728354,0.728354,0,0,0,0.728354,89.99168,0,0,0.6554579,0.7666884,0.728354,0,0,0,10.62527,0,0.1112305,-0.1112305,13.88278,99.16252,0.1418268,0.8011894,0.5243663,0,11.28073
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,45.30779,45.30779,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1235894,10.51404,0,0.5197417,-0.5197417,13.33492,95.24928,0.1418268,0.54313,0,0,10.51404
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,45.93593,45.93593,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7010801,9.994302,0,1.842448,-1.842448,11.39281,81.37708,0.1418268,1.925358,0,0,9.994302
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,45.51471,45.51471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748244,8.151855,0,0,0,11.39281,81.37708,0.1418268,0,0,0,8.151855
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,44.06628,44.06628,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.748244,8.151855,0,1.483483,-1.483483,9.829086,70.20762,0.1418268,1.55024,0,0,8.151855
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,42.77304,42.77304,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.396559,6.668371,0,2.73731,-2.73731,6.943707,49.59781,0.1418268,2.860489,0,0,6.668371
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,41.46502,41.46502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.438015,3.931061,0,0,0,6.943707,49.59781,0.1418268,0,0,0,3.931061
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,40.23828,40.23828,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.438015,3.931061,1.684385,0,1.684385,8.541656,61.0117,0.1419719,3.54966,0,5,3.931061
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,39.05589,39.05589,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.75363,5.447007,3.33,0,3.33,11.70077,83.57677,0.1420742,0,0,5,5.447007
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,38.26516,38.26516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42363,8.444007,0,0,0,11.70077,83.57677,0.1420742,0,0,0,8.444007
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,37.60007,37.60007,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.42363,8.444007,0,0.6010041,-0.6010041,11.06726,79.05167,0.1420742,0.6280493,0,0,8.444007
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,36.86847,36.86847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091412,7.843003,0,0,0,11.06726,79.05167,0.1420742,0,0,0,7.843003
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,36.37334,36.37334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091412,7.843003,0,0,0,11.06726,79.05167,0.1420742,0,0,0,7.843003
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,35.83387,35.83387,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.091412,7.843003,0,0.2224996,-0.2224996,10.83272,77.37643,0.1420742,0.232512,0,0,7.843003
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,35.37569,35.37569,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.338634,7.620503,0,0.3096707,-0.3096707,10.5063,75.04485,0.1420742,0.3236059,0,0,7.620503
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,35.04315,35.04315,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.682713,7.310833,0,0.2122561,-0.2122561,10.28256,73.44673,0.1420742,0.2218076,0,0,7.310833
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,34.83623,34.83623,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.918553,7.098577,0,0.3006399,-0.3006399,9.96566,71.18314,0.1420742,0.3141687,0,0,7.098577
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,34.52585,34.52585,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.252597,6.797937,0,0.103076,-0.103076,9.857009,70.40707,0.1420742,0.1077145,0,0,6.797937
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,35.14661,35.14661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.367126,6.694861,0,0,0,9.857009,70.40707,0.1420742,0,0,0,6.694861
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.453007,47.65718,36.9128,1.157606,1.157606,0,0,0,1.157606,125.5183,0,0,1.453007,1.218532,1.157606,0,0,4.367126,6.694861,0.2344745,0,0.2344745,10.07945,71.99593,0.1420581,1.273366,1.162405,0,8.147867
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.354857,57.08826,38.55338,0.03389422,0.03389422,0,0,0,0.03389422,6947.664,0,0,2.354857,0.03567813,0.03389422,0,0,4.132651,6.905888,2.319179,0,2.319179,12.27962,87.71137,0.1418987,0.03728364,1.883885,0,9.260744
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.697877,62.18522,40.19394,0,0,0,0,0,0,0,0.8844041,0,2.697877,0,0,0,0,1.813473,8.993149,1.813473,0,1.813473,14.00003,100,0.1417743,0,2.158302,0,11.69103
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.542284,62.62909,41.8419,0.3517373,0.3517373,0,0,0,0.3517373,722.7792,2.172034,0,2.542284,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1417743,0.386911,2.033827,0,13.16756
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.889001,58.53461,43.51942,1.822759,1.822759,0,0,0,1.822759,103.6342,0,0,1.889001,1.918694,1.822759,0,0,0,10.62527,0,0.02969258,-0.02969258,13.96873,99.77644,0.1417743,2.005035,1.511201,0,12.51428
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6935774,49.80662,44.60574,1.099098,1.099098,0,0,0,1.099098,63.10421,0,0,0.6935774,1.156946,1.099098,0,0,0.03299176,10.59558,0,0.4633683,-0.4633683,13.4803,96.28764,0.1417743,1.209008,0.5548619,0,11.28916
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,45.14521,45.14521,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.5478454,10.13221,0,0.1545788,-0.1545788,13.31736,95.12378,0.1417743,0.1615349,0,0,10.13221
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,45.76596,45.76596,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.7195997,9.977634,0,2.853518,-2.853518,10.30948,73.63902,0.1417743,2.981926,0,0,9.977634
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,45.30779,45.30779,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.890176,7.124116,0,1.40197,-1.40197,8.831677,63.08328,0.1417743,1.465059,0,0,7.124116
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,43.89631,43.89631,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.44792,5.722147,1.683369,0,1.683369,10.42866,74.4903,0.1419186,3.550836,0,5,5.722147
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,42.61045,42.61045,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.764551,7.237179,1.879533,0,1.879533,12.21174,87.22656,0.1420795,3.323699,0,5,7.237179
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,41.29505,41.29505,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.885018,8.928759,0,1.717382,-1.717382,10.40146,74.29602,0.1420795,1.794664,0,0,8.928759
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,40.09048,40.09048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79322,7.211376,0,0,0,10.40146,74.29602,0.1420795,0,0,0,7.211376
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,38.93026,38.93026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79322,7.211376,0,0,0,10.40146,74.29602,0.1420795,0,0,0,7.211376
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,38.11737,38.11737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79322,7.211376,0,0,0,10.40146,74.29602,0.1420795,0,0,0,7.211376
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,37.45227,37.45227,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.79322,7.211376,0,0.09485433,-0.09485433,10.30148,73.58184,0.1420795,0.09912277,0,0,7.211376
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,36.74284,36.74284,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.898614,7.116522,0,0.3197502,-0.3197502,9.964432,71.17437,0.1420795,0.3341389,0,0,7.116522
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,36.26988,36.26988,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.253891,6.796772,0,0.9755905,-0.9755905,8.936069,63.82894,0.1420795,1.019492,0,0,6.796772
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,35.73041,35.73041,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.337881,5.821181,0,0.519303,-0.519303,8.388676,59.91899,0.1420795,0.5426716,0,0,5.821181
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,35.27224,35.27224,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.914885,5.301878,0,0.1290063,-0.1290063,8.252691,58.94768,0.1420795,0.1348116,0,0,5.301878
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,34.96186,34.96186,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.058225,5.172872,0,0.3049106,-0.3049106,7.931287,56.65194,0.1420795,0.3186316,0,0,5.172872
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,34.73277,34.73277,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.397014,4.867961,0,0.423436,-0.423436,7.484947,53.4638,0.1420795,0.4424906,0,0,4.867961
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,34.415,34.415,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.867499,4.444525,0,0.4906463,-0.4906463,6.96776,49.76962,0.1420795,0.5127254,0,0,4.444525
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,35.04315,35.04315,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.412662,3.953879,0,2.546106,-2.546106,4.283929,30.59943,0.1420795,2.660681,0,0,3.953879
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.489531,47.81272,36.78717,1.635821,1.635821,4.722388,0,1.454212,1.635821,91.05707,0,0,1.489531,0,0,3.086567,2.932239,10.24167,1.407773,4.421769,0,4.421769,8.478787,60.56265,0.1422842,1.799403,1.191624,5,2.897304
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.390166,57.28825,38.44991,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,390.7929,4.440892E-16,0,2.390166,0,0,3.505263,3.33,5.819898,5.387366,5.720166,0,5.720166,13.90541,99.32418,0.142311,0.6727814,1.912133,5,7.777532
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.733448,62.37975,40.06831,1.565696,1.565696,0,0,0,1.565696,174.5836,0.9856144,0,2.733448,1.648101,1.565696,0,0,0.09973256,10.53551,0.09973256,0,0.09973256,14.00003,100,0.1423042,1.722266,2.186759,0,13.26896
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.5788,62.84925,41.73105,1.480851,1.480851,0,0,0,1.480851,174.1432,1.02001,0,2.5788,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1423042,1.628936,2.06304,0,13.20407
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.928271,58.74296,43.39379,0.9483402,0.9483402,0,0,0,0.9483402,203.3311,0.930018,0,1.928271,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1423042,1.043174,1.542617,0,12.55354
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7340136,50.02918,44.51706,0,0,0,0,0,0,0,0.7340136,0,0.7340136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423042,0,0.5872109,0,11.35929
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,45.01958,45.01958,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1423042,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1423042,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,45.2265,45.2265,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1423042,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,43.81502,43.81502,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1423042,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,42.507,42.507,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1423042,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,41.21376,41.21376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1423042,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,39.98703,39.98703,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1423042,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,38.8268,38.8268,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1423042,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,38.03608,38.03608,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1423042,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,37.37098,37.37098,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1423042,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,36.68372,36.68372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1423042,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,36.18859,36.18859,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1423042,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,35.64174,35.64174,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1423042,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,35.19094,35.19094,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1423042,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,34.87318,34.87318,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1423042,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,34.66626,34.66626,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1423042,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,34.35588,34.35588,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1425868,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,34.97664,34.97664,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1428528,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.003541,51.96657,36.72805,0,0,2.224131,0,0.7721878,0,0,0,0,2.003541,0,0,2.224131,2.112925,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.142713,0,1.602833,5,8.923996
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.426886,57.52746,38.36863,0.9401159,0.9401159,0,0,0,0.9401159,258.1475,1.43729,0,2.426886,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.142713,1.034127,1.941509,0,13.05216
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.769458,62.65854,40.00919,0,0,0,0,0,0,0,2.769458,0,2.769458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142713,0,2.215566,0,13.39473
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.616359,63.11544,41.64977,0.06620996,0.06620996,0,0,0,0.06620996,3951.609,2.546664,0,2.616359,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.142713,0.07283096,2.093087,0,13.24163
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.388787,62.87867,43.3125,0.686958,0.686958,0,0,0,0.686958,347.7341,1.665674,0,2.388787,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.142713,0.7556539,1.91103,0,13.01406
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7772886,50.23645,44.39144,1.609926,1.609926,0,0,0,1.609926,48.28102,0,0,0.7772886,1.694659,1.609926,0,0,0,10.62527,0,0.9173703,-0.9173703,13.03304,93.09292,0.142713,1.770918,0.6218309,0,11.40256
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,44.93829,44.93829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.0193,9.707904,0,0,0,13.03304,93.09292,0.142713,0,0,0,9.707904
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,45.51471,45.51471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.0193,9.707904,0,0,0,13.03304,93.09292,0.142713,0,0,0,9.707904
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,45.10087,45.10087,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.0193,9.707904,0,1.993774,-1.993774,10.93141,78.08136,0.142713,2.083494,0,0,9.707904
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,43.68939,43.68939,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.234605,7.714129,0,1.028917,-1.028917,9.846839,70.33442,0.142713,1.075218,0,0,7.714129
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,42.38137,42.38137,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.377846,6.685213,0,2.445202,-2.445202,7.26937,51.92397,0.142713,2.555236,0,0,6.685213
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,41.1103,41.1103,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.094737,4.240011,0,0.7056144,-0.7056144,6.525587,46.61124,0.142713,0.7373671,0,0,4.240011
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,39.90574,39.90574,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.878753,3.534397,1.013599,0,1.013599,7.487172,53.47969,0.1427985,4.326359,0,5,3.534397
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,38.74551,38.74551,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.865153,4.446636,3.33,0,3.33,10.64629,76.04475,0.1429403,0.3221897,0,5,4.446636
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,37.95479,37.95479,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.535153,7.443636,3.33,0,3.33,13.8054,98.60982,0.1430394,0,0,5,7.443636
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,37.26752,37.26752,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2051535,10.44064,0,0.5748329,-0.5748329,13.19948,94.28178,0.1430394,0.6007004,0,0,10.44064
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,36.58026,36.58026,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8438567,9.865803,0,0.6178435,-0.6178435,12.54821,89.6299,0.1430394,0.6456465,0,0,9.865803
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,36.09991,36.09991,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.530349,9.24796,0,0.4472855,-0.4472855,12.07673,86.26219,0.1430394,0.4674134,0,0,9.24796
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,35.53827,35.53827,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.027333,8.800674,0,0.7101247,-0.7101247,11.32819,80.9155,0.1430394,0.7420803,0,0,8.800674
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,35.10227,35.10227,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.816361,8.090549,0,0.5995228,-0.5995228,10.69624,76.40157,0.1430394,0.6265014,0,0,8.090549
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,34.79189,34.79189,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.482497,7.491026,0,0.08888429,-0.08888429,10.60255,75.73234,0.1430394,0.09288408,0,0,7.491026
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,34.5628,34.5628,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.581258,7.402143,0,0.02826936,-0.02826936,10.57275,75.51949,0.1430394,0.02954148,0,0,7.402143
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,34.25242,34.25242,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.612668,7.373873,0,1.102822,-1.102822,9.410274,67.2161,0.1430394,1.152449,0,0,7.373873
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2793544,36.80224,34.87318,0.5973089,0.5973089,0,0,0,0.5973089,46.76883,0,0,0.2793544,0.6287462,0.5973089,0,0,4.838027,6.27105,0,0.3493918,-0.3493918,9.041982,64.58546,0.1430394,0.6570398,0.2234835,0,6.550405
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.567721,48.26279,36.6246,1.249545,1.249545,0,0,0,1.249545,125.4633,0,0,1.567721,1.315311,1.249545,0,0,5.22624,5.921659,0.2524102,0,0.2524102,9.281439,66.29586,0.1430222,1.3745,1.254177,0,7.48938
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.465636,57.7608,38.26516,1.527579,1.527579,0,0,0,1.527579,161.4081,0,0,2.465636,1.607978,1.527579,0,0,4.973829,6.148828,0.8576577,0,0.8576577,10.09509,72.1076,0.1429638,1.680337,1.972509,0,8.614464
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.807777,62.9086,39.90574,0,0,0,0,0,0,0,0,0,2.807777,0,0,0,0,4.116172,6.92072,2.807777,0,2.807777,12.75878,91.13393,0.1427731,0,2.246222,0,9.728498
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.655766,63.3749,41.5463,1.497427,1.497427,0,0,0,1.497427,177.3553,0,0,2.655766,1.576239,1.497427,0,0,1.308394,9.44772,1.079527,0,1.079527,13.78291,98.44913,0.1426999,1.647169,2.124613,0,12.10349
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.010924,59.24956,43.18687,0.9626212,0.9626212,0,0,0,0.9626212,208.9008,0.7687715,0,2.010924,1.013286,0.9626212,0,0,0.2288667,10.41929,0.2288667,0,0.2288667,14.00003,100,0.1426844,1.058883,1.608739,0,12.43022
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8232351,50.47333,44.27319,2.07142,2.07142,0,0,0,2.07142,39.74255,0,4.440892E-16,0.8232351,2.180442,2.07142,0,0,0,10.62527,0,1.357207,-1.357207,12.56941,89.7813,0.1426844,2.278562,0.6585881,0,11.44851
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,44.76832,44.76832,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.508008,9.268067,0,1.173638,-1.173638,11.33228,80.94473,0.1426844,1.226452,0,0,9.268067
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,45.39647,45.39647,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.812049,8.09443,0,0.5177031,-0.5177031,10.78658,77.04682,0.1426844,0.5409998,0,0,8.09443
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,44.97524,44.97524,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.387275,7.576726,0,0.9015925,-0.9015925,9.836215,70.25854,0.1426844,0.9421641,0,0,7.576726
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,43.56376,43.56376,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.389045,6.675134,0,2.140115,-2.140115,7.580336,54.14515,0.1426844,2.23642,0,0,6.675134
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,42.25574,42.25574,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.76695,4.535019,0.7471196,0,0.7471196,8.289116,59.20785,0.142747,4.634914,0,5,4.535019
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,41.00684,41.00684,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.01983,5.207427,2.960985,0,2.960985,11.09815,79.27236,0.1429948,2.071491,0,5,5.207427
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,39.78011,39.78011,0.4407895,0.4407895,3.660627,0,1.164351,0.4407895,0,0,0,0,0,0,3.219837,3.058845,3.058845,7.872313,3.058845,0,3.058845,14.00003,100,0.1431339,0.4848685,0,5,7.872313
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,38.63466,38.63466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431339,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,37.85133,37.85133,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1431339,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,37.18623,37.18623,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1431339,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,36.49897,36.49897,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1431339,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,36.01862,36.01862,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1431339,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,35.47915,35.47915,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1431339,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,35.04315,35.04315,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1431339,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,34.73277,34.73277,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1431339,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,34.50368,34.50368,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1431339,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,34.1933,34.1933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1431339,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2918223,36.80711,34.79189,0,0,0,0,0,0,0,0,0,0.2918223,0,0,0,0,2.562069,8.319411,0.2918223,0,0.2918223,11.84628,84.61613,0.1431141,0,0.2334578,0,8.611234
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.609771,48.50508,36.53592,1.298076,1.298076,0,0,0,1.298076,124.012,0,0,1.609771,1.366396,1.298076,0,0,2.270247,8.582052,0.2433748,0,0.2433748,12.07717,86.26531,0.1430976,1.427884,1.287817,0,10.19182
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.505501,58.04831,38.19866,1.387368,1.387368,0,0,0,1.387368,180.5938,0,0,2.505501,1.460388,1.387368,0,0,2.026872,8.801089,1.045113,0,1.045113,13.06865,93.34731,0.1430269,1.526105,2.0044,0,11.30659
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.847217,63.19761,39.82444,1.300832,1.300832,0,0,0,1.300832,218.8767,0.4961614,0,2.847217,1.369297,1.300832,0,0,0.9817593,9.741691,0.9817593,0,0.9817593,14.00003,100,0.1429605,1.430915,2.277774,0,12.58891
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.696629,63.65011,41.44284,0.9014856,0.9014856,0,0,0,0.9014856,299.1317,1.747697,0,2.696629,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,0.9916341,2.157303,0,13.3219
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.054211,59.54762,43.10558,1.22337,1.22337,0,0,0,1.22337,167.9142,0.7664534,0,2.054211,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,1.345707,1.643369,0,12.67949
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.871078,50.71859,44.14757,0.5404562,0.5404562,0,0,0,0.5404562,161.1746,0.3021767,0,0.871078,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,0.5945019,0.6968624,0,11.49635
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,44.64269,44.64269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,45.2265,45.2265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,44.81266,44.81266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429605,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,43.39379,43.39379,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1429605,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,42.07099,42.07099,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1429605,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,40.82209,40.82209,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1429605,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,39.63231,39.63231,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1429605,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,38.51642,38.51642,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1429605,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,37.7257,37.7257,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1429605,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,37.03843,37.03843,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1429605,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,36.39551,36.39551,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1429605,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,35.91516,35.91516,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1429605,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,35.37569,35.37569,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1429605,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,34.93969,34.93969,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1429605,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,34.64409,34.64409,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1429605,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,34.415,34.415,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1429605,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,34.10463,34.10463,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1429605,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3236687,36.94767,34.7106,1.630908,1.630908,4.70576,0,1.449673,1.630908,19.84591,0,0,0.3236687,0,0,3.074852,2.92111,11.60082,0.1845354,3.244778,0,3.244778,6.07279,43.37698,0.1432258,1.793999,0.2589349,5,0.508204
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.144292,52.83558,36.43246,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,385.4959,0,0,2.144292,0,0,3.505263,3.33,8.356043,3.104836,5.474292,0,5.474292,11.26616,80.4724,0.1432582,0.6118668,1.715434,5,5.249128
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.288992,65.54501,38.0952,1.67544,1.67544,0,0,0,1.67544,196.3062,0,0,3.288992,1.763621,1.67544,0,0,2.881751,8.031698,1.525371,0,1.525371,12.71325,90.80877,0.1431554,1.842984,2.631194,0,11.32069
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.888532,63.4803,39.72099,1.552551,1.552551,0,0,0,1.552551,186.0507,0,0,2.888532,1.634264,1.552551,0,0,1.35638,9.404532,1.254268,0,1.254268,13.90316,99.30806,0.143071,1.707806,2.310826,0,12.29306
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.738911,63.94095,41.33939,0.1051895,0.1051895,0,0,0,0.1051895,2603.788,2.526073,0,2.738911,0.1107258,0.1051895,0,0,0.1021121,10.53337,0.1021121,0,0.1021121,14.00003,100,0.1430641,0.1157084,2.191129,0,13.27228
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.0995,59.81543,42.97995,0.1394101,0.1394101,0,0,0,0.1394101,1505.988,1.952752,0,2.0995,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1430641,0.1533512,1.6796,0,12.72477
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9204711,50.97737,44.02194,0,0,0,0,0,0,0,0.9204711,0,0.9204711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430641,0,0.7363769,0,11.54574
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,44.51706,44.51706,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1430641,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,45.10087,45.10087,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1430641,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,44.64269,44.64269,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1430641,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,43.23121,43.23121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1430641,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,41.92319,41.92319,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1430641,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,40.69646,40.69646,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1430641,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,39.51406,39.51406,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1430641,0.2292672,0,0,6.551092
