Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,38.39079,38.39079,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1430641,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,37.60007,37.60007,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1430641,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,36.93497,36.93497,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1430641,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,36.29205,36.29205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1430641,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,35.8117,35.8117,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1430641,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,35.27224,35.27224,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1430641,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,34.83623,34.83623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1430641,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,34.5628,34.5628,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1430641,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,34.33371,34.33371,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1430641,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,34.0455,34.0455,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1430641,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3183645,36.84308,34.64409,2.538163,2.538163,5,0,1.53,2.538163,12.54311,0,0,0.3183645,0,0,2.461837,2.338745,9.442451,2.127068,2.657109,0,2.657109,7.562887,54.02052,0.1432794,2.79198,0.2546916,5,2.445432
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.699586,49.03146,36.35117,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,943.1882,0,0,1.699586,0,0,3.505263,3.33,6.785342,4.518466,5.029586,0,5.029586,12.33437,88.10247,0.1432879,0.1982154,1.359668,5,6.218052
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.591245,58.59777,37.99174,0,0,0,0,0,0,0,0.8354879,0,2.591245,0,0,0,0,1.755757,9.045094,1.755757,0,1.755757,14.00003,100,0.1431701,0,2.072996,0,11.63634
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.931294,63.77917,39.61753,1.959418,1.959418,0,0,0,1.959418,149.6002,0.8687485,0,2.931294,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1431701,2.15536,2.345035,0,13.55657
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.782966,64.22473,41.21376,0.2179914,0.2179914,0,0,0,0.2179914,1276.64,2.553501,0,2.782966,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1431701,0.2397906,2.226372,0,13.40824
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.146208,60.0978,42.85432,1.596451,1.596451,0,0,0,1.596451,134.4362,0.4657326,0,2.146208,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1431701,1.756096,1.716966,0,12.77148
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9713759,51.24955,43.89631,1.712446,1.712446,0,0,0,1.712446,56.72445,0,0,0.9713759,1.802575,1.712446,0,0,0,10.62527,0,0.8311993,-0.8311993,13.12387,93.74172,0.1431701,1.883691,0.7771007,0,11.59665
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,44.35448,44.35448,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9235547,9.794075,0,2.0221,-2.0221,10.99239,78.51689,0.1431701,2.113095,0,0,9.794075
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,44.93829,44.93829,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.170333,7.771975,0,1.382266,-1.382266,9.53535,68.1095,0.1431701,1.444468,0,0,7.771975
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,44.51706,44.51706,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.706184,6.389709,0,0.2221351,-0.2221351,9.301199,66.437,0.1431701,0.2321311,0,0,6.389709
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,43.10558,43.10558,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.953001,6.167573,1.427178,0,1.427178,10.65514,76.10798,0.1432877,3.847478,0,5,6.167573
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,41.79756,41.79756,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.525823,7.452034,3.33,0,3.33,13.81425,98.67304,0.1433843,0,0,5,7.452034
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,40.57083,40.57083,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1958229,10.44903,0,1.920569,-1.920569,11.7898,84.21266,0.1433843,2.006995,0,0,10.44903
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,39.38844,39.38844,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.329789,8.528464,0,1.42804,-1.42804,10.28451,73.46064,0.1433843,1.492302,0,0,8.528464
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,38.26516,38.26516,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.9165,7.100425,0,0.4633177,-0.4633177,9.79613,69.97222,0.1433843,0.4841669,0,0,7.100425
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,37.47444,37.47444,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.431297,6.637107,0,0.2437872,-0.2437872,9.539156,68.1367,0.1433843,0.2547576,0,0,6.637107
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,36.83152,36.83152,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.702172,6.39332,0,0.3382135,-0.3382135,9.182648,65.59021,0.1433843,0.3534331,0,0,6.39332
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,36.18859,36.18859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077964,6.055106,0,0,0,9.182648,65.59021,0.1433843,0,0,0,6.055106
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,35.70824,35.70824,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.077964,6.055106,0,0.06032003,-0.06032003,9.119065,65.13605,0.1433843,0.06303443,0,0,6.055106
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,35.16878,35.16878,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.144987,5.994786,0,0.2919784,-0.2919784,8.811293,62.93768,0.1433843,0.3051174,0,0,5.994786
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,34.74755,34.74755,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.469407,5.702808,0,0.5508512,-0.5508512,8.230644,58.7902,0.1433843,0.5756395,0,0,5.702808
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,34.48151,34.48151,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.081464,5.151957,0,0.3327263,-0.3327263,7.87992,56.28503,0.1433843,0.347699,0,0,5.151957
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,34.25242,34.25242,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.45116,4.81923,0,0.02213429,-0.02213429,7.856589,56.11838,0.1433843,0.02313033,0,0,4.81923
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,33.94204,33.94204,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.475754,4.797096,0,0.7267285,-0.7267285,7.090549,50.64668,0.1433843,0.7594313,0,0,4.797096
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4803159,37.90215,34.5628,0,0,0,0,0,0,0,0,0,0.4803159,0,0,0,0,7.28323,4.070367,0.4803159,0,0.4803159,7.546217,53.90144,0.1433522,0,0.3842527,0,4.550683
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.747144,49.33041,36.26988,1.260148,1.260148,0,0,0,1.260148,138.6459,0,0,1.747144,1.326472,1.260148,0,0,6.802914,4.502652,0.4206723,0,0.4206723,7.945302,56.75204,0.143324,1.386163,1.397715,0,6.249796
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.636143,58.9197,37.91045,1.614473,1.614473,0,0,0,1.614473,163.282,0,0,2.636143,1.699445,1.614473,0,0,6.382242,4.881257,0.9366985,0,0.9366985,8.833932,63.09939,0.1432614,1.77592,2.108915,0,7.5174
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.975466,64.09414,39.51406,2.440423,2.440423,0,0,0,2.440423,121.9242,0,0,2.975466,2.568866,2.440423,0,0,5.445543,5.724286,0.4065996,0,0.4065996,9.219666,65.85463,0.1432342,2.684465,2.380372,0,8.699751
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.827979,64.54652,41.1103,0,0,0,0,0,0,0,0,0,2.827979,0,0,0,0,5.038943,6.090225,2.827979,0,2.827979,11.90252,85.01785,0.1430455,0,2.262383,0,8.918203
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.194295,60.39461,42.7287,0,0,0,0,0,0,0,0,0,2.194295,0,0,0,0,2.210965,8.635406,2.194295,0,2.194295,13.98421,99.88704,0.1428993,0,1.755436,0,10.8297
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.023753,51.53499,43.77068,2.079158,2.079158,0,0,0,2.079158,49.23881,0,0,1.023753,2.188588,2.079158,0,0,0.01667011,10.61027,0,1.164835,-1.164835,12.75637,91.11674,0.1428993,2.287074,0.8190023,0,11.63402
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,44.22886,44.22886,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.310931,9.445436,0,1.485892,-1.485892,11.1901,79.92915,0.1428993,1.552757,0,0,9.445436
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,44.81266,44.81266,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.961922,7.959545,0,0.7877765,-0.7877765,10.35971,73.9978,0.1428993,0.8232264,0,0,7.959545
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,44.35448,44.35448,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.837229,7.171768,0,1.347228,-1.347228,8.93961,63.85423,0.1428993,1.407853,0,0,7.171768
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,42.97995,42.97995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.334149,5.82454,0,0,0,8.93961,63.85423,0.1428993,0,0,0,5.82454
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,41.62759,41.62759,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.334149,5.82454,0,2.640557,-2.640557,6.156219,43.9729,0.1428993,2.759382,0,0,5.82454
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,40.4452,40.4452,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.268101,3.183983,0,1.537318,-1.537318,4.535744,32.39811,0.1428993,1.606497,0,0,3.183983
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,39.26281,39.26281,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.976232,1.646666,0,1.303469,-1.303469,3.161767,22.584,0.1428993,1.362125,0,0,1.646666
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,38.16171,38.16171,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.42453,0.3431966,0,0.06755825,-0.06755825,3.090554,22.07534,0.1428993,0.07059837,0,0,0.3431966
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,37.39315,37.39315,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.4996,0.2756384,0,0.1083695,-0.1083695,2.976322,21.2594,0.1428993,0.1132461,0,0,0.2756384
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,36.72805,36.72805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62001,0.1672689,0,0,0,2.976322,21.2594,0.1428993,0,0,0,0.1672689
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,36.09991,36.09991,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.62001,0.1672689,3.33,0,3.33,6.135438,43.82447,0.1430267,0.2388736,0,5,0.1672689
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,35.60478,35.60478,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.290006,3.164269,3.33,0,3.33,9.294553,66.38953,0.143165,0.3265378,0,5,3.164269
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,35.0801,35.0801,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.960006,6.161269,3.33,0,3.33,12.45367,88.9546,0.143261,0,0,5,6.161269
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,34.66626,34.66626,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.630006,9.158269,0,0.1284047,-0.1284047,12.31832,87.98781,0.143261,0.1341829,0,0,9.158269
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,34.37805,34.37805,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.772678,9.029864,0,0.03622752,-0.03622752,12.28013,87.71505,0.143261,0.03785776,0,0,9.029864
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,34.17113,34.17113,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.812931,8.993637,0,0.4136845,-0.4136845,11.84407,84.60033,0.143261,0.4323003,0,0,8.993637
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,33.87553,33.87553,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.27258,8.579952,0,0.5214534,-0.5214534,11.29441,80.67419,0.143261,0.5449188,0,0,8.579952
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4502048,37.60579,34.48151,0,0,0,0,0,0,0,0,0,0.4502048,0,0,0,0,2.851973,8.058498,0.4502048,0,0.4502048,11.72151,83.72491,0.1432312,0,0.3601638,0,8.508703
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.3903,54.7025,36.18859,0.8773134,0.8773134,0,0,0,0.8773134,272.4568,0,0,2.3903,0.9234878,0.8773134,0,0,2.401768,8.463683,1.466812,0,1.466812,13.11305,93.66446,0.1431339,0.9650448,1.91224,0,10.85398
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.682934,59.23543,37.80699,0.3908764,0.3908764,0,0,0,0.3908764,686.3894,1.336529,0,2.682934,0.4114488,0.3908764,0,0,0.934956,9.783813,0.934956,0,0.934956,14.00003,100,0.143072,0.429964,2.146347,0,12.46675
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.021149,64.41756,39.40322,2.783347,2.783347,0,0,0,2.783347,108.5437,0.09131007,0,3.021149,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.143072,3.061682,2.416919,0,13.64642
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.874294,64.88361,41.00684,0.2278995,0.2278995,0,0,0,0.2278995,1261.211,2.634399,0,2.874294,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.143072,0.2506894,2.299435,0,13.49957
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.243618,60.71322,42.61045,0,0,0,0,0,0,0,2.243618,0,2.243618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143072,0,1.794895,0,12.86889
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.456227,54.9423,43.64505,0.8839288,0.8839288,0,0,0,0.8839288,164.7449,0.525776,0,1.456227,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.143072,0.9723217,1.164982,0,12.0815
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,44.10323,44.10323,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.143072,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,44.68703,44.68703,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.143072,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,44.22886,44.22886,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.143072,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,42.85432,42.85432,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.143072,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,41.52414,41.52414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.143072,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,40.34174,40.34174,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.143072,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,39.15935,39.15935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.143072,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,38.07303,38.07303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.143072,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,37.28969,37.28969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.143072,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,36.63938,36.63938,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.143072,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,36.01862,36.01862,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.143072,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,35.52349,35.52349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.143072,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,34.99881,34.99881,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.143072,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,34.58497,34.58497,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.143072,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,34.31154,34.31154,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.143072,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,34.08984,34.08984,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.143072,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,33.79425,33.79425,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.143072,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5645607,38.35097,34.415,2.359629,2.359629,5,0,1.53,2.359629,23.92583,4.440892E-16,0,0.5645607,0,0,2.640371,2.508353,11.24166,0.5077842,3.072913,0,3.072913,6.250479,44.64619,0.1433141,2.595592,0.4516485,5,1.072345
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.434113,54.96408,36.07774,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,287.172,4.440892E-16,0,2.434113,0,0,3.505263,3.33,8.168742,3.273406,5.764113,0,5.764113,11.7188,83.70552,0.1433671,0.9323764,1.947291,5,5.70752
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.343958,65.62864,37.70353,0.1406545,0.1406545,0,0,0,0.1406545,2377.427,0.7912715,0,3.343958,0.1480574,0.1406545,0,0,2.404629,8.461108,2.404629,0,2.404629,14.00003,100,0.1432084,0.15472,2.675166,0,11.80507
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.779892,72.46374,39.29976,1.409333,1.409333,0,0,0,1.409333,268.2044,2.296384,0,3.779892,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1432084,1.550266,3.023913,0,14.40517
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.636894,72.89137,40.88121,0.9214844,0.9214844,0,0,0,0.9214844,394.6778,2.666911,0,3.636894,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1432084,1.013633,2.909516,0,14.26217
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.29434,61.03851,42.48483,1.872727,1.872727,0,0,0,1.872727,122.5133,0.3230483,0,2.29434,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1432084,2.06,1.835472,0,12.91961
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.535116,55.47103,43.51942,0,0,0,0,0,0,0,1.535116,0,1.535116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432084,0,1.228093,0,12.16039
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,43.9776,43.9776,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1432084,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,44.56141,44.56141,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1432084,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,44.10323,44.10323,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1432084,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,42.7287,42.7287,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1432084,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,41.39851,41.39851,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1432084,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,40.23828,40.23828,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1432084,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,39.07806,39.07806,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1432084,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,37.99174,37.99174,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1432084,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,37.20101,37.20101,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1432084,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,36.55809,36.55809,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1432084,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,35.9595,35.9595,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1432084,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,35.43481,35.43481,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1432084,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,34.93969,34.93969,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1432084,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,34.52585,34.52585,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1432084,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,34.25242,34.25242,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1432084,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,34.02333,34.02333,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1432084,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,33.73513,33.73513,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1432084,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5599532,38.23475,34.33371,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.99263,0,0,0.5599532,0,0,3.505263,3.33,11.39336,0.37125,3.889953,0,3.889953,6.881671,49.15469,0.1433464,0.6285661,0.4479626,5,0.9312032
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.314559,53.81811,35.99645,4.503333,4.503333,5,0,1.53,4.503333,51.39657,0,0,2.314559,0,0,0.4966675,0.4718342,7.503407,3.872208,2.786393,0,2.786393,9.525075,68.03612,0.1435384,4.953666,1.851647,5,6.186766
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.596122,68.21241,37.62224,1.406134,1.406134,2.470983,0,0.8395783,1.406134,255.7452,0,0,3.596122,0,0,1.064848,1.011606,4.717014,6.379961,4.607728,0,4.607728,13.89635,99.25944,0.1434051,1.546748,2.876897,5,9.976083
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.946803,74.29852,39.1963,2.838339,2.838339,0,0,0,2.838339,139.0533,0.8497908,0,3.946803,2.987725,2.838339,0,0,0.1092871,10.52692,0.1092871,0,0.1092871,14.00003,100,0.1433979,3.122172,3.157442,0,14.47372
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.971084,65.58057,40.77775,0,0,0,0,0,0,0,2.971084,0,2.971084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433979,0,2.376868,0,13.59636
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.346317,61.37784,42.3592,1.090145,1.090145,0,0,0,1.090145,215.2298,1.198796,0,2.346317,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1433979,1.19916,1.877053,0,12.97159
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.533108,55.31746,43.39379,0.4186688,0.4186688,0,0,0,0.4186688,366.1863,1.092404,0,1.533108,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1433979,0.4605357,1.226486,0,12.15838
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,43.85197,43.85197,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1433979,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,44.39144,44.39144,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1433979,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,43.9776,43.9776,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1433979,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,42.57351,42.57351,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1433979,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,41.28027,41.28027,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1433979,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,40.11265,40.11265,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1433979,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,38.95243,38.95243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1433979,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,37.88828,37.88828,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1433979,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,37.11972,37.11972,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1433979,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,36.4768,36.4768,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1433979,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,35.85604,35.85604,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1433979,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,35.35352,35.35352,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1433979,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,34.8584,34.8584,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1435416,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,34.43717,34.43717,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1437308,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,34.1933,34.1933,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1438659,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,33.94204,33.94204,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1438659,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,33.64645,33.64645,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1438659,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6952391,39.1227,34.25242,1.064057,1.064057,0,0,0,1.064057,65.3385,0,0,0.6952391,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4248213,-0.4248213,11.47719,81.97973,0.1438659,1.170463,0.5561913,0,9.351955
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.955257,50.65897,35.91516,0.9844129,0.9844129,0,0,0,0.9844129,198.6216,0,0,1.955257,1.036224,0.9844129,0,0,2.65931,8.231895,0.9190326,0,0.9190326,12.34906,88.20737,0.1438056,1.082854,1.564205,0,10.18715
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.831771,60.30243,37.51878,1.283035,1.283035,0,0,0,1.283035,220.7087,0,0,2.831771,1.350564,1.283035,0,0,1.740278,9.059025,1.481208,0,1.481208,13.75425,98.24447,0.1437086,1.411339,2.265417,0,11.8908
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.141854,65.28938,39.11501,1.801457,1.801457,0,0,0,1.801457,174.4063,0.9865139,0,3.141854,1.89627,1.801457,0,0,0.2590699,10.39211,0.2590699,0,0.2590699,14.00003,100,0.1436917,1.981603,2.513483,0,13.53397
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.02106,65.96281,40.67429,0.319243,0.319243,0,0,0,0.319243,946.3196,2.685014,0,3.02106,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1436917,0.3511674,2.416848,0,13.64633
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.134172,69.08453,42.25574,1.653244,1.653244,0,0,0,1.653244,189.5771,1.393915,0,3.134172,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1436917,1.818568,2.507338,0,13.75945
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.247106,52.81414,43.27555,1.291143,1.291143,0,0,0,1.291143,96.5893,0,0,1.247106,1.359097,1.291143,0,0,0,10.62527,0,0.1119918,-0.1119918,13.88198,99.15679,0.1436917,1.420257,0.9976845,0,11.87238
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,43.68939,43.68939,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1244353,10.51328,0,0.7659503,-0.7659503,13.0746,93.38979,0.1436917,0.8004181,0,0,10.51328
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,44.27319,44.27319,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9754913,9.747332,0,1.479169,-1.479169,11.51542,82.2528,0.1436917,1.545731,0,0,9.747332
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,43.81502,43.81502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.619012,8.268164,0,0,0,11.51542,82.2528,0.1436917,0,0,0,8.268164
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,42.44049,42.44049,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.619012,8.268164,0,0.4184893,-0.4184893,11.07429,79.10191,0.1436917,0.4373213,0,0,8.268164
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,41.15464,41.15464,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.084,7.849674,0,0.7458851,-0.7458851,10.28806,73.48597,0.1436917,0.77945,0,0,7.849674
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,40.00919,40.00919,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.912761,7.103789,0,2.674019,-2.674019,7.469393,53.3527,0.1436917,2.794349,0,0,7.103789
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,38.84897,38.84897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.883893,4.42977,0,0,0,7.469393,53.3527,0.1436917,0,0,0,4.42977
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,37.78482,37.78482,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.883893,4.42977,0,0.1765198,-0.1765198,7.283325,52.02365,0.1436917,0.1844632,0,0,4.42977
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,37.03843,37.03843,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.080027,4.253251,0,0.6428692,-0.6428692,6.605681,47.18335,0.1436917,0.6717983,0,0,4.253251
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,36.39551,36.39551,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.794326,3.610381,0,0.4455035,-0.4455035,6.13608,43.82905,0.1436917,0.4655512,0,0,3.610381
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,35.78953,35.78953,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.28933,3.164878,0,0.3568665,-0.3568665,5.759909,41.14213,0.1436917,0.3729255,0,0,3.164878
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,35.27224,35.27224,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.685848,2.808011,0,0.01015032,-0.01015032,5.74921,41.0657,0.1436917,0.01060708,0,0,2.808011
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,34.79189,34.79189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.697126,2.797861,0,0,0,5.74921,41.0657,0.1436917,0,0,0,2.797861
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,34.37805,34.37805,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.697126,2.797861,0,0.1646683,-0.1646683,5.575634,39.82588,0.1436917,0.1720784,0,0,2.797861
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,34.10463,34.10463,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.880091,2.633193,0,0.4714295,-0.4714295,5.078704,36.27638,0.1436917,0.4926438,0,0,2.633193
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,33.86076,33.86076,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.403901,2.161763,0,0.307804,-0.307804,4.75425,33.95886,0.1436917,0.3216551,0,0,2.161763
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,33.58733,33.58733,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.745906,1.853959,2.041593,0,2.041593,6.691075,47.7933,0.1438547,3.13605,0,5,1.853959
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5538464,38.04732,34.1933,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,143.5275,0,0,0.5538464,0,0,3.505263,3.33,7.704312,3.691393,3.883846,0,3.883846,10.37562,74.11139,0.1439648,0.4244699,0.4430771,5,4.245239
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.011405,51.03897,35.83387,0,0,1.904275,0,0.6848671,0,0,0,0,2.011405,0,0,1.904275,1.809061,3.820466,7.186855,3.820466,0,3.820466,14.00003,100,0.1438055,0,1.609124,5,9.198259
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.883656,60.72036,37.45227,0.790087,0.790087,0,0,0,0.790087,364.9795,2.051985,0,2.883656,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1438055,0.8690957,2.306925,0,13.50893
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.148697,65.25957,39.03372,1.179686,1.179686,0,0,0,1.179686,266.9098,1.906922,0,3.148697,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1438055,1.297654,2.518957,0,13.77397
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.071725,66.38248,40.593,1.478332,1.478332,0,0,0,1.478332,207.7832,1.515586,0,3.071725,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1438055,1.626165,2.45738,0,13.697
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.452844,62.16566,42.17445,1.618248,1.618248,0,0,0,1.618248,151.5741,0.7494251,0,2.452844,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1438055,1.780073,1.962275,0,13.07812
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.305933,53.2011,43.18687,1.461915,1.461915,0,0,0,1.461915,89.33031,0,0,1.305933,1.538858,1.461915,0,0,0,10.62527,0,0.2329248,-0.2329248,13.7545,98.24626,0.1438055,1.608106,1.044747,0,11.93121
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,43.6081,43.6081,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2588053,10.39235,0,1.360519,-1.360519,12.32039,88.00262,0.1438055,1.421743,0,0,10.39235
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,44.14757,44.14757,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.770493,9.03183,1.710594,0,1.710594,13.9432,99.5941,0.1439414,3.519313,0,5,9.03183
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,43.68939,43.68939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05989969,10.57136,0,0,0,13.9432,99.5941,0.1439414,0,0,0,10.57136
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,42.33703,42.33703,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.05989969,10.57136,0,1.010995,-1.010995,12.87752,91.9821,0.1439414,6.55649,0,5,10.57136
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,41.08813,41.08813,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.183228,9.560369,0,2.708388,-2.708388,10.02263,71.59006,0.1439414,2.830266,0,0,9.560369
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,39.95007,39.95007,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.192548,6.851981,0,2.908949,-2.908949,6.956326,49.68794,0.1439414,3.039852,0,0,6.851981
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,38.78246,38.78246,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.424714,3.943032,0,2.23868,-2.23868,4.59655,32.83243,0.1439414,2.339421,0,0,3.943032
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,37.74048,37.74048,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.912136,1.704351,0,0.2736611,-0.2736611,4.308085,30.77198,0.1439414,0.2859759,0,0,1.704351
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,36.97192,36.97192,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.2162,1.43069,0,0.1385019,-0.1385019,4.162092,29.72917,0.1439414,0.1447345,0,0,1.43069
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,36.329,36.329,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.3701,1.292188,0,0.4447702,-0.4447702,3.693263,26.3804,0.1439414,0.4647848,0,0,1.292188
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,35.73041,35.73041,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.86428,0.8474182,0,0.2331983,-0.2331983,3.44745,24.6246,0.1439414,0.2436922,0,0,0.8474182
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,35.19094,35.19094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12339,0.61422,0,0,0,3.44745,24.6246,0.1439414,0,0,0,0.61422
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,34.7106,34.7106,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.12339,0.61422,0,0.2438632,-0.2438632,3.190396,22.7885,0.1439414,0.2548371,0,0,0.61422
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,34.31154,34.31154,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.39435,0.3703567,0,0.2889005,-0.2889005,2.885868,20.6133,0.1439414,0.301901,0,0,0.3703567
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,34.0455,34.0455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71535,0.08145623,0,0,0,2.885868,20.6133,0.1439414,0,0,0,0.08145623
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,33.79425,33.79425,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71535,0.08145623,3.33,0,3.33,6.044983,43.17837,0.1441423,0.8681275,0,5,0.08145623
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,33.50604,33.50604,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.385353,3.078456,2.968097,0,2.968097,8.860767,63.29107,0.1443771,2.063256,0,5,3.078456
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6030504,38.33057,34.12679,4.084705,4.084705,5,0,1.53,4.084705,14.76362,0,0,0.6030504,0,0,0.9152948,0.8695301,5.417256,5.749744,1.47258,0,1.47258,10.25778,73.26971,0.1444849,4.493176,0.4824403,5,6.352794
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.069147,51.43501,35.75258,1.630914,1.630914,3.412666,0,1.096658,1.630914,126.8704,0,0,2.069147,0,0,1.781752,1.692664,3.944675,7.075066,3.761811,0,3.761811,13.82655,98.76086,0.1445356,1.794005,1.655318,5,9.144214
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.937115,61.13916,37.37098,0.7737831,0.7737831,0,0,0,0.7737831,379.5786,1.939742,0,2.937115,0.8145086,0.7737831,0,0,0.182864,10.4607,0.182864,0,0.182864,14.00003,100,0.1445237,0.8511614,2.349692,0,13.39781
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.155673,65.23109,38.95243,1.708625,1.708625,0,0,0,1.708625,184.6907,1.35712,0,3.155673,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,1.879488,2.524538,0,13.78095
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.079474,66.36259,40.51171,0.1423455,0.1423455,0,0,0,0.1423455,2163.379,2.929636,0,3.079474,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,0.1565801,2.463579,0,13.70475
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.50795,62.56882,42.07099,2.114745,2.114745,0,0,0,2.114745,118.5935,0.2819026,0,2.50795,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,2.326219,2.00636,0,13.13322
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.366247,53.56324,43.06124,1.464256,1.464256,0,0,0,1.464256,93.30656,0,0,1.366247,1.541322,1.464256,0,0,0,10.62527,0,0.1750752,-0.1750752,13.81548,98.68182,0.1445237,1.610681,1.092997,0,11.99152
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,43.48247,43.48247,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.194528,10.4502,0,1.372437,-1.372437,12.36881,88.34844,0.1445237,1.434197,0,0,10.4502
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,44.06628,44.06628,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.719458,9.077762,0,0.7514129,-0.7514129,11.57675,82.69089,0.1445237,0.7852265,0,0,9.077762
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,43.6081,43.6081,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.554362,8.326348,0,2.944488,-2.944488,8.472985,60.5212,0.1445237,3.076989,0,0,8.326348
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,42.27791,42.27791,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.826015,5.381861,0,0.3354291,-0.3354291,8.119412,57.99569,0.1445237,5.850523,0,5,5.381861
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,41.00684,41.00684,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.198713,5.046432,3.33,0,3.33,11.27853,80.56075,0.1446149,0,0,5,5.046432
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,39.8614,39.8614,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.868714,8.043432,0,0.5337232,-0.5337232,10.71593,76.54223,0.1446149,0.5577407,0,0,8.043432
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,38.72334,38.72334,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.461739,7.509709,0,0.8185924,-0.8185924,9.853062,70.37887,0.1446149,0.855429,0,0,7.509709
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,37.68136,37.68136,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.371286,6.691116,0,0.3374497,-0.3374497,9.497358,67.83814,0.1446149,0.3526349,0,0,6.691116
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,36.93497,36.93497,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.746231,6.353667,0,0.4211563,-0.4211563,9.053421,64.66716,0.1446149,0.4401083,0,0,6.353667
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,36.24771,36.24771,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.214182,5.93251,0,0.1466561,-0.1466561,8.898831,63.56296,0.1446149,0.1532556,0,0,5.93251
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,35.64174,35.64174,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.377133,5.785854,0,0.03814466,-0.03814466,8.858624,63.27576,0.1446149,0.03986117,0,0,5.785854
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,35.12444,35.12444,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.419516,5.74771,0,0.2204423,-0.2204423,8.626257,61.616,0.1446149,0.2303622,0,0,5.74771
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,34.64409,34.64409,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.664452,5.527267,0,0.2414164,-0.2414164,8.371782,59.79832,0.1446149,0.2522801,0,0,5.527267
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,34.23025,34.23025,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.932692,5.285851,0,0.2132242,-0.2132242,8.147024,58.19291,0.1446149,0.2228193,0,0,5.285851
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,33.96421,33.96421,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.169608,5.072627,0,0.3033666,-0.3033666,7.827248,55.9088,0.1446149,0.3170181,0,0,5.072627
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,33.71296,33.71296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.506682,4.76926,0,0,0,7.827248,55.9088,0.1446149,0,0,0,4.76926
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,33.41736,33.41736,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.506682,4.76926,0,1.578756,-1.578756,6.163093,44.022,0.1446149,1.6498,0,0,4.76926
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6558331,38.62558,34.0455,1.520788,1.520788,0,0,0,1.520788,43.12457,0,2.220446E-16,0.6558331,1.600829,1.520788,0,0,8.260855,3.190505,0,0.944996,-0.944996,5.16698,36.90692,0.1446149,1.672866,0.5246665,0,3.846338
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.128532,51.8395,35.6639,1.507164,1.507164,0,0,0,1.507164,141.2276,0,0,2.128532,1.586488,1.507164,0,0,9.31085,2.245509,0.5420436,0,0.5420436,5.681207,40.57997,0.1445796,1.65788,1.702825,0,4.37404
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.992256,61.55115,37.26752,1.069966,1.069966,0,0,0,1.069966,279.6589,0,0,2.992256,1.12628,1.069966,0,0,8.768807,2.733348,1.865976,0,1.865976,7.451427,53.22438,0.1444584,1.176963,2.393805,0,5.725604
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.162928,65.19635,38.86375,0.2889252,0.2889252,0,0,0,0.2889252,1094.722,0,0,3.162928,0.3041317,0.2889252,0,0,6.902831,4.412726,2.858796,0,2.858796,10.16352,72.59642,0.1442731,0.3178177,2.530342,0,7.575654
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.087048,66.31369,40.40825,0.9446725,0.9446725,0,0,0,0.9446725,326.785,0,0,3.087048,0.994392,0.9446725,0,0,4.044035,6.985642,2.092655,0,2.092655,12.14879,86.77687,0.1441377,1.03914,2.469638,0,10.07269
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.564232,62.97793,41.96014,2.247967,2.247967,0,0,0,2.247967,114.069,0,0,2.564232,2.366281,2.247967,0,0,1.95138,8.869033,0.1979515,0,0.1979515,12.33658,88.11826,0.1441249,2.472763,2.051386,0,11.43326
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.427358,53.98238,42.97995,3.167304,3.167304,3.47707,0,1.11424,3.167304,45.0654,0,0,1.427358,0,0,0.3097667,0.2942783,1.753428,9.047189,1.721636,0,1.721636,13.96987,99.78457,0.1442401,3.484034,1.141886,5,10.47455
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,43.39379,43.39379,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.03179184,10.59666,0,1.070682,-1.070682,12.84127,91.72318,0.1442401,1.118862,0,0,10.59666
