Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,43.94065,43.94065,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.221438,9.52598,0,0.7956895,-0.7956895,12.00254,85.73225,0.1442401,0.8314955,0,0,9.52598
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,43.51942,43.51942,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.105537,8.73029,0,0.9900103,-0.9900103,10.95898,78.27825,0.1442401,1.034561,0,0,8.73029
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,42.15228,42.15228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.205549,7.74028,0,0,0,10.95898,78.27825,0.1442401,0,0,0,7.74028
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,40.90338,40.90338,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.205549,7.74028,0,2.385739,-2.385739,8.444188,60.31551,0.1442401,2.493097,0,0,7.74028
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,39.75793,39.75793,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.856369,5.354542,0,2.206416,-2.206416,6.118422,43.70293,0.1442401,2.305704,0,0,5.354542
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,38.61988,38.61988,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.307942,3.148126,0,2.062916,-2.062916,3.943918,28.17078,0.1442401,2.155747,0,0,3.148126
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,37.5779,37.5779,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.60007,1.08521,0,0.08476626,-0.08476626,3.854566,27.53256,0.1442401,0.08858074,0,0,1.08521
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,36.83152,36.83152,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.69426,1.000444,0,0.8002664,-0.8002664,3.011011,21.50718,0.1442401,0.8362784,0,0,1.000444
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,36.16642,36.16642,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.58344,0.2001776,0,0.007265914,-0.007265914,3.003352,21.45247,0.1442401,0.00759288,0,0,0.2001776
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,35.58261,35.58261,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.59151,0.1929117,0,0.1179324,-0.1179324,2.879041,20.56454,0.1442401,0.1232394,0,0,0.1929117
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,35.04315,35.04315,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.72255,0.07497925,3.33,0,3.33,6.038156,43.1296,0.1443538,0.1826387,0,5,0.07497925
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,34.5628,34.5628,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.39255,3.071979,3.33,0,3.33,9.197271,65.69466,0.1444708,0.2121237,0,5,3.071979
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,34.17113,34.17113,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.06255,6.068979,3.33,0,3.33,12.35639,88.25973,0.1446193,0.4717258,0,5,6.068979
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,33.89771,33.89771,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.73255,9.065979,0,0.2258511,-0.2258511,12.11832,86.55925,0.1446193,0.2360144,0,0,9.065979
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,33.64645,33.64645,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.983496,8.840128,0,0.3373314,-0.3373314,11.76274,84.01941,0.1446193,0.3525113,0,0,8.840128
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,33.38041,33.38041,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.358308,8.502797,0,2.246807,-2.246807,9.394398,67.10271,0.1446193,2.347913,0,0,8.502797
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7122822,38.94849,33.96421,1.229429,1.229429,0,0,0,1.229429,57.93601,0,0,0.7122822,1.294136,1.229429,0,0,4.854761,6.25599,0,0.5818537,-0.5818537,8.78107,62.72181,0.1446193,1.352372,0.5698258,0,6.968272
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.189616,52.24487,35.56044,0.105448,0.105448,0,0,0,0.105448,2076.489,0,0,2.189616,0.1109979,0.105448,0,0,5.501265,5.674136,2.078618,0,2.078618,10.75302,76.80714,0.1444854,0.1159928,1.751693,0,7.863752
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.048212,62.00146,37.18623,0,0,0,0,0,0,0,0,0,3.048212,0,0,0,0,3.422647,7.544892,3.048212,0,3.048212,13.64481,97.46272,0.1442894,0,2.43857,0,10.5931
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.170607,65.14775,38.76029,0.1492029,0.1492029,0,0,0,0.1492029,2125.03,2.639117,0,3.170607,0.1570557,0.1492029,0,0,0.3744349,10.28828,0.3744349,0,0.3744349,14.00003,100,0.1442654,0.1641232,2.536486,0,13.45889
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.094862,66.25816,40.2974,2.04531,2.04531,0,0,0,2.04531,151.3151,0.9419045,0,3.094862,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1442654,2.24984,2.47589,0,13.72014
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.621409,63.40787,41.85668,0,0,0,0,0,0,0,2.621409,0,2.621409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442654,0,2.097128,0,13.24668
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.489951,54.36892,42.85432,0.6485129,0.6485129,0,0,0,0.6485129,229.7488,0.8073053,0,1.489951,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1442654,0.7133642,1.19196,0,12.11522
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,43.27555,43.27555,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1442654,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,43.81502,43.81502,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1442654,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,43.39379,43.39379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1442654,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,42.04882,42.04882,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1442654,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,40.77775,40.77775,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1442654,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,39.63231,39.63231,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1442922,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,38.51642,38.51642,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1444794,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,37.47444,37.47444,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1444794,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,36.74284,36.74284,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1444794,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,36.09991,36.09991,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1444794,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,35.50132,35.50132,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1444794,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,34.96186,34.96186,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1444794,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,34.50368,34.50368,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1444794,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,34.10463,34.10463,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1444794,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1444794,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,33.56516,33.56516,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1444794,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,33.3139,33.3139,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1444794,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7724623,39.31543,33.89771,0.880303,0.880303,0,0,0,0.880303,87.74959,0,0,0.7724623,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1541725,-0.1541725,9.543406,68.16705,0.1444794,0.9683333,0.6179698,0,7.323987
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.251586,52.71098,35.50132,2.676805,2.676805,0,0,0,2.676805,84.11469,4.440892E-16,0,2.251586,2.817689,2.676805,0,0,4.697692,6.397352,0,0.5661032,-0.5661032,8.946681,63.90474,0.1444794,2.944485,1.801269,0,8.648937
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.063321,62.06981,37.11972,1.429898,1.429898,0,0,0,1.429898,214.2336,0,0,3.063321,1.505155,1.429898,0,0,5.326695,5.831248,1.558165,0,1.558165,10.42489,74.46333,0.1443795,1.572887,2.450657,0,8.894569
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.177507,65.14567,38.70117,1.067685,1.067685,0,0,0,1.067685,297.6073,0,0,3.177507,1.123878,1.067685,0,0,3.76853,7.233597,2.053629,0,2.053629,12.37313,88.37933,0.144248,1.174453,2.542006,0,10.4111
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.101733,66.25633,40.23828,2.185052,2.185052,0,0,0,2.185052,141.9524,0,0,3.101733,2.300054,2.185052,0,0,1.714901,9.081863,0.8016786,0,0.8016786,13.13367,93.81174,0.1441967,2.403557,2.481386,0,12.1836
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.678798,63.89611,41.79756,0.419293,0.419293,0,0,0,0.419293,638.8846,1.324215,0,2.678798,0.441361,0.419293,0,0,0.9132226,9.803374,0.9132226,0,0.9132226,14.00003,100,0.1441384,0.4612223,2.143039,0,12.48217
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.553213,54.81219,42.77304,2.222708,2.222708,0,0,0,2.222708,69.8793,0,4.440892E-16,1.553213,2.339692,2.222708,0,0,0,10.62527,0,0.7864796,-0.7864796,13.17101,94.07842,0.1441384,2.444978,1.24257,0,12.17849
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,43.18687,43.18687,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8738663,9.838795,0,0.9705814,-0.9705814,12.14792,86.77071,0.1441384,1.014258,0,0,9.838795
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,43.73373,43.73373,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.95229,8.868214,0,1.235414,-1.235414,10.84568,77.46901,0.1441384,1.291007,0,0,8.868214
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,43.27555,43.27555,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.324972,7.6328,0,2.499599,-2.499599,8.210875,58.64899,0.1441384,2.612081,0,0,7.6328
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,41.94536,41.94536,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.102304,5.133201,0,1.045869,-1.045869,7.108431,50.77441,0.1441384,1.092933,0,0,5.133201
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,40.69646,40.69646,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.26438,4.087332,1.750144,0,1.750144,8.768764,62.6339,0.1442741,3.473517,0,5,4.087332
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,39.57319,39.57319,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.514236,5.662461,3.33,0,3.33,11.92788,85.19897,0.1445046,1.152145,0,5,5.662461
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,38.44991,38.44991,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.184237,8.659461,0,0.6955454,-0.6955454,11.19471,79.96205,0.1445046,6.226845,0,5,8.659461
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,37.41532,37.41532,0.7749413,0.7749413,3.887641,0,1.226326,0.7749413,0,0,0,0,0,0,3.1127,2.957065,2.957065,7.963916,2.957065,0,2.957065,14.00003,100,0.1446692,0.8524355,0,5,7.963916
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,36.66155,36.66155,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1446692,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,36.01862,36.01862,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1446692,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,35.43481,35.43481,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1446692,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,34.87318,34.87318,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1446692,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,34.415,34.415,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1446692,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,34.0455,34.0455,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1446692,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,33.77208,33.77208,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1446692,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,33.52821,33.52821,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1446692,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,33.25478,33.25478,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1446692,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8365116,39.72034,33.83858,0.7935991,0.7935991,0,0,0,0.7935991,105.4073,0,0,0.8365116,0.8353674,0.7935991,0,0,5.934963,5.283808,0.001144155,0,0.001144155,8.370713,59.79069,0.1446692,0.872959,0.6692092,0,6.120319
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.315247,53.1703,35.42003,0,0,0,0,0,0,0,0,0,2.315247,0,0,0,0,5.933819,5.284837,2.315247,0,2.315247,10.56715,75.47949,0.1445214,0,1.852198,0,7.600084
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.071083,62.0211,37.01627,1.48137,1.48137,0,0,0,1.48137,207.3138,0,0,3.071083,1.559337,1.48137,0,0,3.618572,7.36856,1.511747,0,1.511747,12.00132,85.72353,0.1444251,1.629507,2.456867,0,10.43964
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.185875,65.07676,38.57554,1.693845,1.693845,0,0,0,1.693845,188.0854,0,0,3.185875,1.782995,1.693845,0,0,2.106825,8.729132,1.40288,0,1.40288,13.33221,95.22986,0.1443359,1.863229,2.5487,0,11.91501
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.110014,66.18737,40.11265,0.380429,0.380429,0,0,0,0.380429,817.5018,2.005617,0,3.110014,0.4004516,0.380429,0,0,0.7039449,9.991724,0.7039449,0,0.7039449,14.00003,100,0.1442911,0.4184719,2.488011,0,13.10174
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.264372,69.75029,41.67193,0,0,0,0,0,0,0,3.264372,0,3.264372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442911,0,2.611497,0,13.88965
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.617897,55.22248,42.64741,1.350481,1.350481,0,0,0,1.350481,119.8015,0.1963378,0,1.617897,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1442911,1.485529,1.294317,0,12.24317
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,43.06124,43.06124,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1442911,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,43.6081,43.6081,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1442911,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,43.14992,43.14992,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1442911,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,41.79756,41.79756,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1443863,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,40.57083,40.57083,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1443863,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,39.44756,39.44756,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1443863,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,38.32429,38.32429,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1443863,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,37.30447,37.30447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1443863,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,36.58026,36.58026,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1443863,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,35.91516,35.91516,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1443863,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,35.35352,35.35352,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1443863,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,34.81406,34.81406,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1443863,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,34.35588,34.35588,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1443863,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,33.979,33.979,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1443863,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,33.71296,33.71296,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1443863,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,33.4617,33.4617,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1443863,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,33.19566,33.19566,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1446289,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9046069,40.14968,33.77208,1.32645,1.32645,4.613811,0,1.424571,1.32645,68.19758,0,0,0.9046069,0,0,3.287361,3.122993,8.332113,3.126372,4.0276,0,4.0276,9.916409,70.83134,0.144821,1.459095,0.7236856,5,4.030979
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.380368,53.63772,35.33136,1.284674,1.284674,3.112611,0,1.014743,1.284674,185.2897,0,0,2.380368,0,0,1.827937,1.736541,4.304513,6.751213,4.116909,0,4.116909,13.82205,98.72874,0.1448073,1.413141,1.904294,5,9.13158
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.078133,62.01901,36.95714,0.5174363,0.5174363,0,0,0,0.5174363,594.8815,2.345859,0,3.078133,0.5446698,0.5174363,0,0,0.1876041,10.45643,0.1876041,0,0.1876041,14.00003,100,0.1447954,0.56918,2.462506,0,13.53456
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.192999,65.07693,38.51642,0.5034848,0.5034848,0,0,0,0.5034848,634.1798,2.663015,0,3.192999,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1447954,0.5538332,2.554399,0,13.81827
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.117485,66.16447,40.03136,0,0,0,0,0,0,0,3.117485,0,3.117485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447954,0,2.493988,0,13.74276
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.798125,64.79855,41.56847,0.8756415,0.8756415,0,0,0,0.8756415,319.5514,1.876397,0,2.798125,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1447954,0.9632056,2.2385,0,13.4234
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.683341,55.66682,42.54395,0,0,0,0,0,0,0,1.683341,0,1.683341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447954,0,1.346673,0,12.30862
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,42.943,42.943,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1447954,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,43.48247,43.48247,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1447954,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,43.06124,43.06124,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1447954,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,41.71627,41.71627,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1447954,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,40.48954,40.48954,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1449662,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,39.38844,39.38844,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1451246,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,38.26516,38.26516,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1452412,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,37.26752,37.26752,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1452412,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,36.49897,36.49897,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1452412,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,35.85604,35.85604,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1452412,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,35.2944,35.2944,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1452412,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,34.73277,34.73277,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1452412,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,34.29676,34.29676,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1452412,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,33.91988,33.91988,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1452412,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,33.64645,33.64645,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1452412,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,33.40258,33.40258,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1452412,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,33.15132,33.15132,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1452412,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.976783,40.61967,33.71296,0.5174195,0.5174195,0,0,0,0.5174195,188.7797,0,0,0.976783,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4321309,0,0.4321309,6.7359,48.11348,0.1452138,0.5691614,0.7814264,0,4.321782
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.446368,54.15064,35.27224,0.8482592,0.8482592,0,0,0,0.8482592,288.3987,0,0,2.446368,0.8929044,0.8482592,0,0,7.657063,3.733917,1.553464,0,1.553464,8.209645,58.64021,0.1451154,0.9330851,1.957095,0,6.180285
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.085887,61.98806,36.86847,0,0,0,0,0,0,0,0,0,3.085887,0,0,0,0,6.1036,5.132035,3.085887,0,3.085887,11.13717,79.55109,0.1449202,0,2.468709,0,8.217921
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.201284,65.02528,38.40557,0,0,0,0,0,0,0,0.1835711,0,3.201284,0,0,0,0,3.017713,7.909333,3.017713,0,3.017713,14.00003,100,0.1447299,0,2.561027,0,11.11062
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.125473,66.11961,39.92791,1.743554,1.743554,0,0,0,1.743554,179.2587,1.290153,0,3.125473,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,1.91791,2.500378,0,13.75075
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.858846,65.28012,41.46502,0,0,0,0,0,0,0,2.858846,0,2.858846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,0,2.287077,0,13.48412
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.749702,56.12265,42.44049,0.1204863,0.1204863,0,0,0,0.1204863,1452.2,1.622875,0,1.749702,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,0.1325349,1.399762,0,12.37498
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2688749,44.76905,42.81738,0.9958462,0.9958462,0,0,0,0.9958462,26.99964,0,2.220446E-16,0.2688749,1.048259,0.9958462,0,0,0,10.62527,0,0.7793843,-0.7793843,13.17848,94.13184,0.1447299,1.095431,0.2150999,0,10.89415
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,43.3125,43.3125,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8659825,9.84589,0,2.517565,-2.517565,10.52474,75.17655,0.1447299,2.630856,0,0,9.84589
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,42.89867,42.89867,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.663277,7.328325,0,1.605698,-1.605698,8.832184,63.0869,0.1447299,1.677955,0,0,7.328325
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,41.59064,41.59064,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.447386,5.722627,1.414519,0,1.414519,10.17411,72.6721,0.1448373,3.862135,0,5,5.722627
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,40.36391,40.36391,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.032867,6.995694,3.33,0,3.33,13.33323,95.23717,0.1450896,1.527998,0,5,6.995694
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,39.28498,39.28498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7028669,9.992694,0,0,0,13.33323,95.23717,0.1450896,0,0,0,9.992694
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,38.16171,38.16171,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7028669,9.992694,0,2.312406,-2.312406,10.89574,77.82656,0.1450896,2.416464,0,0,9.992694
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,37.16406,37.16406,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.272207,7.680288,0,0.3964275,-0.3964275,10.47787,74.84177,0.1450896,0.4142668,0,0,7.680288
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,36.41029,36.41029,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.712682,7.28386,0,0.05290927,-0.05290927,10.4221,74.44341,0.1450896,0.05529019,0,0,7.28386
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,35.76736,35.76736,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.77147,7.230951,0,0.3876969,-0.3876969,10.01343,71.52435,0.1450896,0.4051433,0,0,7.230951
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,35.20573,35.20573,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.202244,6.843254,0,0.2537415,-0.2537415,9.745962,69.61388,0.1450896,0.2651599,0,0,6.843254
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,34.64409,34.64409,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.484179,6.589513,0,0.5025553,-0.5025553,9.216222,65.83002,0.1450896,0.5251702,0,0,6.589513
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,34.23025,34.23025,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.042574,6.086957,0,0.8852194,-0.8852194,8.283119,59.16502,0.1450896,0.9250543,0,0,6.086957
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,33.86076,33.86076,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.026151,5.201738,0,0.3130078,-0.3130078,7.95318,56.80831,0.1450896,0.3270932,0,0,5.201738
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,33.58733,33.58733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.373938,4.88873,0,0,0,7.95318,56.80831,0.1450896,0,0,0,4.88873
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,33.33607,33.33607,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.373938,4.88873,0,0.09380465,-0.09380465,7.854301,56.10204,0.1450896,0.09802586,0,0,4.88873
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,33.07003,33.07003,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.478165,4.794926,0,1.307683,-1.307683,6.475882,46.25621,0.1450896,1.366529,0,0,4.794926
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.05207,41.13157,33.66862,0.1404771,0.1404771,0,0,0,0.1404771,748.9266,0,0,1.05207,0.1478707,0.1404771,0,0,7.931146,3.487243,0.9041998,0,0.9041998,7.333681,52.38334,0.1450327,0.1545248,0.8416564,0,4.539313
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.314589,62.21481,35.19094,2.809429,2.809429,0,0,0,2.809429,117.9809,0,0,3.314589,2.957294,2.809429,0,0,7.026947,4.301023,0.3572949,0,0.3572949,7.672641,54.80447,0.1450102,3.090372,2.651671,0,7.615611
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.09363,61.96592,36.78717,1.694875,1.694875,0,0,0,1.694875,182.5284,0,0,3.09363,1.78408,1.694875,0,0,6.669652,4.622588,1.30955,0,1.30955,8.914989,63.67837,0.1449278,1.864363,2.474904,0,7.716218
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.834603,71.80595,38.32429,0,0,0,0,0,0,0,0,0,3.834603,0,0,0,0,5.360101,5.801183,3.834603,0,3.834603,12.55281,89.66277,0.1446871,0,3.067683,0,9.635786
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.133081,66.09806,39.84661,1.453373,1.453373,0,0,0,1.453373,215.5731,0.07771688,0,3.133081,1.529867,1.453373,0,0,1.525498,9.252326,1.525498,0,1.525498,14.00003,100,0.1445915,1.598711,2.506465,0,12.38541
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.870788,65.30202,41.38372,2.086924,2.086924,0,0,0,2.086924,137.5607,0.6740254,0,2.870788,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1445915,2.295617,2.29663,0,13.49606
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.816689,56.61221,42.3592,0,0,0,0,0,0,0,1.816689,0,1.816689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445915,0,1.453351,0,12.44196
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3086637,44.97209,42.7287,0.3012427,0.3012427,0,0,0,0.3012427,102.4634,0,0,0.3086637,0.3170976,0.3012427,0,0,0,10.62527,0,0.008433925,-0.008433925,13.99114,99.9365,0.1445915,0.331367,0.2469309,0,10.93394
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,43.27555,43.27555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.009371027,10.61684,0,0,0,13.99114,99.9365,0.1445915,0,0,0,10.61684
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,42.81738,42.81738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.009371027,10.61684,0,0,0,13.99114,99.9365,0.1445915,0,0,0,10.61684
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,41.52414,41.52414,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.009371027,10.61684,0,2.045802,-2.045802,11.83467,84.53321,0.1445915,2.137863,0,0,10.61684
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,40.31957,40.31957,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.282485,8.571038,0,0.8384131,-0.8384131,10.95091,78.22061,0.1445915,0.8761417,0,0,8.571038
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,39.24064,39.24064,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.214055,7.732625,0,3.116866,-3.116866,7.665443,54.75306,0.1445915,3.257124,0,0,7.732625
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,38.11737,38.11737,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.677238,4.615759,0,2.988186,-2.988186,4.515619,32.25436,0.1445915,3.122654,0,0,4.615759
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,37.11972,37.11972,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.997445,1.627574,0,0.2410895,-0.2410895,4.261488,30.43914,0.1445915,0.2519385,0,0,1.627574
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,36.35117,36.35117,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.26532,1.386484,0,0.6701052,-0.6701052,3.555135,25.39377,0.1445915,0.7002599,0,0,1.386484
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,35.70824,35.70824,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.00988,0.7163792,3.33,0,3.33,6.714251,47.95884,0.1447868,0.9035501,0,5,0.7163792
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,35.14661,35.14661,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.679883,3.713379,3.33,0,3.33,9.873366,70.5239,0.1448971,0.19396,0,5,3.713379
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,34.58497,34.58497,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.349884,6.710379,3.33,0,3.33,13.03248,93.08897,0.1450014,0.1472868,0,5,6.710379
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,34.17113,34.17113,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.019883,9.707379,0,0.5418608,-0.5418608,12.46131,89.00918,0.1450014,0.5662445,0,0,9.707379
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621951,9.165519,0,0,0,12.46131,89.00918,0.1450014,0,0,0,9.165519
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,33.52821,33.52821,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.621951,9.165519,0,0.2224615,-0.2224615,12.22682,87.33422,0.1450014,0.2324723,0,0,9.165519
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,33.29912,33.29912,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.86913,8.943057,0,0.1446298,-0.1446298,12.07436,86.24527,0.1450014,0.1511381,0,0,8.943057
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,33.02569,33.02569,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.02983,8.798428,0,1.520779,-1.520779,10.47132,74.795,0.1450014,1.589214,0,0,8.798428
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.129009,41.64404,33.6095,3.661501,3.661501,5,0,1.53,3.661501,30.8346,0,0,1.129009,0,0,1.338499,1.271574,3.719584,7.277648,2.400583,0,2.400583,12.74871,91.06206,0.1451665,4.027651,0.9032074,5,8.406657
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.582455,55.19249,35.12444,0.3069284,0.3069284,0,0,0,0.3069284,841.387,0.9403716,0,2.582455,0.3230825,0.3069284,0,0,1.319001,9.438173,1.319001,0,1.319001,14.00003,100,0.1450841,0.3376212,2.065964,0,12.02063
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.101499,61.94501,36.70589,0,0,0,0,0,0,0,3.101499,0,3.101499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,0,2.481199,0,13.72677
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.003131,73.714,38.26516,1.095965,1.095965,0,0,0,1.095965,365.261,2.849485,0,4.003131,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,1.205561,3.202505,0,14.62841
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.779533,73.06665,39.75793,1.589529,1.589529,0,0,0,1.589529,237.7769,2.106344,0,3.779533,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,1.748482,3.023627,0,14.40481
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.878185,65.26945,41.29505,1.855307,1.855307,0,0,0,1.855307,155.1326,0.9252309,0,2.878185,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,2.040837,2.302548,0,13.50346
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.461284,62.38308,42.29269,2.058126,2.058126,0,0,0,2.058126,119.5886,0.2948351,0,2.461284,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,2.263939,1.969027,0,13.08656
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3516175,45.25191,42.69175,0,0,0,0,0,0,0,0.3516175,0,0.3516175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450841,0,0.281294,0,10.97689
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,43.18687,43.18687,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1450841,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,42.7287,42.7287,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1450841,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,41.46502,41.46502,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1450841,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,40.26045,40.26045,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1450841,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,39.1963,39.1963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1450841,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,38.07303,38.07303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1450841,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,37.08277,37.08277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1450841,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,36.30683,36.30683,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1450841,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,35.6639,35.6639,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1450841,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,35.10227,35.10227,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1450841,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,34.54063,34.54063,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1450841,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,34.14896,34.14896,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1450841,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,33.77208,33.77208,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1450841,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1450841,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,33.25478,33.25478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1450841,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,32.98135,32.98135,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1450841,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.586493,45.10578,33.56516,1.646407,1.646407,0,0,0,1.646407,96.36093,0,0,1.586493,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1465669,-0.1465669,5.380379,38.4312,0.1450841,1.811047,1.269194,0,4.181017
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.65175,55.76627,35.0801,1.816475,1.816475,0,0,0,1.816475,145.9833,0,0,2.65175,1.912079,1.816475,0,0,9.085908,2.447957,0.7396705,0,0.7396705,6.082092,43.44343,0.1450379,1.998123,2.1214,0,5.099707
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.515359,66.12077,36.66155,2.68263,2.68263,0,0,0,2.68263,131.0415,0,0,3.515359,2.823821,2.68263,0,0,8.346237,3.113661,0.6915377,0,0.6915377,6.738142,48.12949,0.1449948,2.950893,2.812287,0,6.629019
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.38913,66.74976,38.22083,0,0,0,0,0,0,0,0,0,3.38913,0,0,0,0,7.6547,3.736044,3.38913,0,3.38913,9.953354,71.09524,0.1447838,0,2.711304,0,7.125175
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.615378,71.15251,39.73577,1.949352,1.949352,0,0,0,1.949352,185.4656,0,0,3.615378,2.05195,1.949352,0,0,4.265569,6.786262,1.563428,0,1.563428,11.43655,81.68949,0.1446866,2.144287,2.892302,0,10.40164
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.751993,74.76653,41.28027,0,0,0,0,0,0,0,1.049852,0,3.751993,0,0,0,0,2.702141,8.193347,2.702141,0,2.702141,14.00003,100,0.144519,0,3.001594,0,11.94534
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.952308,57.68452,42.25574,0.7446558,0.7446558,0,0,0,0.7446558,262.1759,1.16846,0,1.952308,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.144519,0.8191215,1.561846,0,12.57758
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5433276,46.60085,42.61045,1.040392,1.040392,0,0,0,1.040392,52.22334,0,0,0.5433276,1.09515,1.040392,0,0,0,10.62527,0,0.5518222,-0.5518222,13.41836,95.84521,0.144519,1.144432,0.434662,0,11.1686
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,43.10558,43.10558,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6131358,10.07345,0,2.811671,-2.811671,10.45459,74.67552,0.144519,2.938197,0,0,10.07345
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,42.64741,42.64741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737215,7.26178,0,0,0,10.45459,74.67552,0.144519,0,0,0,7.26178
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,41.38372,41.38372,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.737215,7.26178,0,2.586067,-2.586067,7.728641,55.20446,0.144519,2.70244,0,0,7.26178
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,40.17916,40.17916,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.610623,4.675714,0.1633989,0,0.1633989,7.883655,56.3117,0.1445313,5.310801,0,5,4.675714
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,39.13718,39.13718,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.447224,4.822773,3.33,0,3.33,11.04277,78.87677,0.1447084,0.7651069,0,5,4.822773
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,38.01391,38.01391,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.117224,7.819773,2.857135,0,2.857135,13.75329,98.23756,0.1449216,2.191738,0,5,7.819773
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,37.01627,37.01627,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2600888,10.39119,0,0.2226514,-0.2226514,13.51859,96.56117,0.1449216,0.2326707,0,0,10.39119
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,36.26988,36.26988,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5074793,10.16854,0,0.466079,-0.466079,13.0273,93.05196,0.1449216,0.4870526,0,0,10.16854
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,35.62695,35.62695,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.025345,9.702464,0,0.5054493,-0.5054493,12.49451,89.24632,0.1449216,0.5281945,0,0,9.702464
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,35.06532,35.06532,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.586955,9.197015,0,0.2521555,-0.2521555,12.22871,87.34779,0.1449216,0.2635024,0,0,9.197015
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,34.50368,34.50368,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.867128,8.94486,0,0.5954669,-0.5954669,11.60104,82.86439,0.1449216,0.6222629,0,0,8.94486
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,34.08984,34.08984,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.528758,8.349392,0,0.2583038,-0.2583038,11.32876,80.91956,0.1449216,0.2699274,0,0,8.349392
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,33.73513,33.73513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815762,8.091088,0,0,0,11.32876,80.91956,0.1449216,0,0,0,8.091088
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,33.43953,33.43953,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.815762,8.091088,0,0.101061,-0.101061,11.22223,80.15865,0.1449216,0.1056088,0,0,8.091088
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,33.19566,33.19566,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.928052,7.990027,0,0.6500038,-0.6500038,10.53707,75.26463,0.1449216,0.679254,0,0,7.990027
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,32.92223,32.92223,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.650278,7.340024,0,2.723816,-2.723816,7.665916,54.75643,0.1449216,2.846387,0,0,7.340024
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.547272,44.75861,33.52821,2.413577,2.413577,0,0,0,2.413577,64.107,0,0,1.547272,2.540607,2.413577,0,0,6.67674,4.616208,0,0.9933354,-0.9933354,6.618849,47.2774,0.1449216,2.654934,1.237817,0,6.16348
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.722692,56.31746,34.99881,1.866655,1.866655,0,0,0,1.866655,145.8595,0,0,2.722692,1.9649,1.866655,0,0,7.780446,3.622873,0.7577926,0,0.7577926,7.337754,52.41242,0.1448747,2.05332,2.178154,0,6.345565
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.116876,61.94441,36.58026,2.428885,2.428885,0,0,0,2.428885,128.3254,0,0,3.116876,2.556721,2.428885,0,0,7.022654,4.304886,0.560155,0,0.560155,7.869164,56.2082,0.14484,2.671774,2.493501,0,7.421762
