Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.231737,65.00947,38.13954,0,0,0,0,0,0,0,0,0,3.231737,0,0,0,0,6.462499,4.809025,3.231737,0,3.231737,10.93506,78.10741,0.1446403,0,2.58539,0,8.040763
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.155644,66.06696,39.63231,1.776681,1.776681,0,0,0,1.776681,177.6145,0,0,3.155644,1.870191,1.776681,0,0,3.230761,7.717589,1.285453,0,1.285453,12.15455,86.81802,0.144561,1.95435,2.524515,0,10.87323
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.318445,69.71244,41.1768,0.5686131,0.5686131,0,0,0,0.5686131,583.6034,0.774597,0,3.318445,0.5985401,0.5686131,0,0,1.945308,8.874496,1.945308,0,1.945308,14.00003,100,0.1444412,0.6254744,2.654756,0,12.19294
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.932825,57.39732,42.15228,0.6075032,0.6075032,0,0,0,0.6075032,318.1588,1.293348,0,1.932825,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1444412,0.6682536,1.54626,0,12.5581
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5792738,46.76592,42.507,0,0,0,0,0,0,0,0.5792738,0,0.5792738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444412,0,0.4634191,0,11.20455
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,42.97995,42.97995,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1444412,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,42.57351,42.57351,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1444412,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,41.29505,41.29505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1444412,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,40.11265,40.11265,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1444412,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,39.07806,39.07806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1444412,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,37.96957,37.96957,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1444412,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,36.97192,36.97192,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1444412,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,36.22554,36.22554,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1444412,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,35.58261,35.58261,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1444412,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,35.02098,35.02098,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1444412,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,34.45934,34.45934,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1444412,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,34.0455,34.0455,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1444412,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,33.69078,33.69078,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1444412,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,33.40258,33.40258,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1444412,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,33.15132,33.15132,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1444412,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,32.87789,32.87789,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1444412,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.368345,43.30187,33.4617,0.6957487,0.6957487,0,0,0,0.6957487,196.6723,0,0,1.368345,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6359781,0,0.6359781,4.299057,30.70749,0.1444021,0.7653236,1.094676,0,2.21809
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.794277,56.90609,34.93969,1.912373,1.912373,5,0,1.53,1.912373,146.1157,0,0,2.794277,0,0,3.087627,2.933246,10.22572,1.422125,5.727522,0,5.727522,9.732662,69.51888,0.144534,2.103611,2.235422,5,4.216402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.12466,61.94954,36.52114,2.13537,2.13537,3.440231,0,1.104183,2.13537,146.3288,0,0,3.12466,0,0,1.304861,1.239618,4.498199,6.576896,4.364278,0,4.364278,13.87298,99.09252,0.1445482,2.348907,2.499728,5,9.701556
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.239558,65.00764,38.07303,0.5771217,0.5771217,0,0,0,0.5771217,561.33,2.498141,0,3.239558,0.6074966,0.5771217,0,0,0.13392,10.50475,0.13392,0,0.13392,14.00003,100,0.14454,0.6348339,2.591646,0,13.7443
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.163007,66.07011,39.57319,0.9376922,0.9376922,0,0,0,0.9376922,337.3183,2.175963,0,3.163007,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.14454,1.031461,2.530406,0,13.78828
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.89894,65.25513,41.1103,2.66838,2.66838,0,0,0,2.66838,108.6404,0.09011891,0,2.89894,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.14454,2.935218,2.319152,0,13.52421
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.091456,58.73273,42.08577,1.673708,1.673708,0,0,0,1.673708,124.9594,0.329658,0,2.091456,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.14454,1.841079,1.673164,0,12.71673
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5008744,46.10744,42.44049,1.494987,1.494987,0,0,0,1.494987,33.50359,0,0,0.5008744,1.573671,1.494987,0,0,0,10.62527,0,1.072796,-1.072796,12.8692,91.92268,0.14454,1.644486,0.4006995,0,11.12615
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,42.943,42.943,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.191996,9.552478,0,1.027694,-1.027694,11.78592,84.18495,0.14454,1.073941,0,0,9.552478
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,42.54395,42.54395,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.333879,8.524783,0,1.425274,-1.425274,10.28355,73.45375,0.14454,1.489411,0,0,8.524783
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,41.25809,41.25809,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.917516,7.09951,1.239144,0,1.239144,11.4591,81.85056,0.1446318,4.065201,0,5,7.09951
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,40.09048,40.09048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678372,8.21474,0,0,0,11.4591,81.85056,0.1446318,0,0,0,8.21474
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,39.03372,39.03372,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.678372,8.21474,0,1.813773,-1.813773,9.547216,68.19427,0.1446318,1.895393,0,0,8.21474
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,37.91045,37.91045,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.693675,6.400967,0,1.526934,-1.526934,7.937687,56.69765,0.1446318,1.595646,0,0,6.400967
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,36.93497,36.93497,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.390268,4.874033,0,0.4176235,-0.4176235,7.497474,53.55328,0.1446318,0.4364165,0,0,4.874033
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,36.18859,36.18859,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.854294,4.456409,0,0.217566,-0.217566,7.268139,51.91518,0.1446318,0.2273565,0,0,4.456409
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,35.53827,35.53827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.096034,4.238843,0,0,0,7.268139,51.91518,0.1446318,0,0,0,4.238843
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,34.97664,34.97664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.096034,4.238843,0,0,0,7.268139,51.91518,0.1446318,0,0,0,4.238843
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,34.415,34.415,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.096034,4.238843,0,0.03458001,-0.03458001,7.231688,51.65482,0.1446318,0.03613611,0,0,4.238843
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,34.00116,34.00116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.134456,4.204264,0,0,0,7.231688,51.65482,0.1446318,0,0,0,4.204264
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.134456,4.204264,0,0,0,7.231688,51.65482,0.1446318,0,0,0,4.204264
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,33.35824,33.35824,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.134456,4.204264,0,0.4679099,-0.4679099,6.738468,48.13182,0.1446318,0.4889659,0,0,4.204264
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,33.10698,33.10698,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.654356,3.736354,0,0.2222879,-0.2222879,6.504156,46.45816,0.1446318,0.2322908,0,0,3.736354
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,32.84094,32.84094,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.901343,3.514066,0,1.813573,-1.813573,4.592483,32.80338,0.1446318,1.895184,0,0,3.514066
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.450604,43.91169,33.43953,0,0,0,0,0,0,0,0,0,1.450604,0,0,0,0,9.916424,1.700493,1.450604,0,1.450604,5.968647,42.63311,0.1445429,0,1.160483,0,3.151097
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.816064,57.02935,34.87318,1.264287,1.264287,0,0,0,1.264287,222.7394,0,0,2.816064,1.330828,1.264287,0,0,8.465819,3.006037,1.485236,0,1.485236,7.377666,52.69751,0.1444521,1.390715,2.252851,0,5.822101
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.132694,61.94817,36.45463,1.314653,1.314653,0,0,0,1.314653,238.2906,0,0,3.132694,1.383845,1.314653,0,0,6.980583,4.34275,1.748849,0,1.748849,9.03677,64.54823,0.1443452,1.446118,2.506155,0,7.475444
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.246837,65.03676,38.03608,0.5390232,0.5390232,0,0,0,0.5390232,602.3557,0,0,3.246837,0.5673929,0.5390232,0,0,5.231733,5.916714,2.679444,0,2.679444,11.57871,82.70493,0.1441818,0.5929255,2.597469,0,9.16355
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.170104,66.08874,39.52885,1.657418,1.657418,0,0,0,1.657418,191.2676,0,0,3.170104,1.744651,1.657418,0,0,2.55229,8.328214,1.425453,0,1.425453,12.93102,92.36422,0.144095,1.82316,2.536083,0,11.49832
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.905539,65.26795,41.06596,2.27559,2.27559,0,0,0,2.27559,127.6829,0,0,2.905539,2.395358,2.27559,0,0,1.126837,9.611121,0.5101805,0,0.5101805,13.41502,95.82136,0.1440639,2.50315,2.324431,0,12.51666
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.161025,59.3438,42.07099,0.2178352,0.2178352,0,0,0,0.2178352,992.046,1.315069,0,2.161025,0.2293002,0.2178352,0,0,0.616656,10.07028,0.616656,0,0.616656,14.00003,100,0.1440264,0.2396187,1.72882,0,12.23131
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5573475,46.49409,42.40354,1.816943,1.816943,0,0,0,1.816943,30.67502,0,2.220446E-16,0.5573475,1.912571,1.816943,0,0,0,10.62527,0,1.355224,-1.355224,12.5715,89.79623,0.1440264,1.998637,0.445878,0,11.18262
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,42.89867,42.89867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505804,9.27005,0,0,0,12.5715,89.79623,0.1440264,0,0,0,9.27005
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,42.507,42.507,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.505804,9.27005,0,0.8233154,-0.8233154,11.70365,83.59731,0.1440264,0.8603646,0,0,9.27005
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,41.23593,41.23593,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.420599,8.446735,0,1.628507,-1.628507,9.987049,71.33592,0.1440264,1.70179,0,0,8.446735
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,40.06831,40.06831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.230052,6.818228,0,0,0,9.987049,71.33592,0.1440264,0,0,0,6.818228
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,39.03372,39.03372,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.230052,6.818228,0,0.4748193,-0.4748193,9.486546,67.7609,0.1440264,0.4961862,0,0,6.818228
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,37.91045,37.91045,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.757628,6.343409,0,1.15838,-1.15838,8.265505,59.0392,0.1440264,1.210508,0,0,6.343409
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,36.9128,36.9128,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.044718,5.185028,0,0.3759135,-0.3759135,7.869257,56.20887,0.1440264,0.3928296,0,0,5.185028
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,36.18859,36.18859,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.462399,4.809114,0,0.03026342,-0.03026342,7.837357,55.98101,0.1440264,0.03162528,0,0,4.809114
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,35.53827,35.53827,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.496026,4.778851,0,0.1490844,-0.1490844,7.680208,54.85852,0.1440264,0.1557932,0,0,4.778851
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,34.97664,34.97664,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.661675,4.629767,0,0.9233686,-0.9233686,6.706892,47.90628,0.1440264,0.9649202,0,0,4.629767
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,34.40022,34.40022,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.68764,3.706398,0,0.2203115,-0.2203115,6.474664,46.24751,0.1440264,0.2302255,0,0,3.706398
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,34.00116,34.00116,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.932431,3.486087,0,0.4593834,-0.4593834,5.990431,42.78871,0.1440264,0.4800557,0,0,3.486087
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,33.63166,33.63166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.442857,3.026703,0,0,0,5.990431,42.78871,0.1440264,0,0,0,3.026703
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,33.3139,33.3139,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.442857,3.026703,0,0.09017198,-0.09017198,5.895381,42.10978,0.1440264,0.09422972,0,0,3.026703
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,33.08481,33.08481,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.543048,2.936531,0,0.4366178,-0.4366178,5.435146,38.82239,0.1440264,0.4562656,0,0,2.936531
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,32.81877,32.81877,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.028178,2.499913,0,0.3240218,-0.3240218,5.093597,36.38276,0.1440264,0.3386028,0,0,2.499913
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.534084,44.53627,33.41736,1.63898,1.63898,0,0,0,1.63898,93.59994,0,2.220446E-16,1.534084,1.725242,1.63898,0,0,9.388203,2.175892,0,0.1911578,-0.1911578,4.892099,34.94349,0.1440264,1.802878,1.227267,0,3.709975
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.8233,57.07896,34.8584,0.8590917,0.8590917,0,0,0,0.8590917,328.6378,0,0,2.8233,0.9043071,0.8590917,0,0,9.6006,1.984734,1.918993,0,1.918993,6.712615,47.94715,0.1439099,0.9450009,2.25864,0,4.808034
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.139956,61.99307,36.43246,0.8858473,0.8858473,0,0,0,0.8858473,354.4579,0,0,3.139956,0.9324709,0.8858473,0,0,7.681608,3.711827,2.207485,0,2.207485,8.80682,62.90573,0.143776,0.9744321,2.511965,0,6.851783
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.254333,65.05902,37.99174,0.2806181,0.2806181,0,0,0,0.2806181,1159.702,0,0,3.254333,0.2953875,0.2806181,0,0,5.474123,5.698564,2.958946,0,2.958946,11.61392,82.95642,0.143597,0.30868,2.603467,0,8.952897
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.176626,66.13791,39.51406,0.8397779,0.8397779,0,0,0,0.8397779,378.2698,0,0,3.176626,0.8839768,0.8397779,0,0,2.515177,8.361615,2.29265,0,2.29265,13.78892,98.49209,0.1434586,0.9237558,2.541301,0,11.53824
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.911578,65.31083,41.05118,0.3901352,0.3901352,0,0,0,0.3901352,746.2997,2.278382,0,2.911578,0.4106686,0.3901352,0,0,0.2225274,10.425,0.2225274,0,0.2225274,14.00003,100,0.1434452,0.4291487,2.329262,0,13.33658
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.23148,59.93519,42.02665,0.8862828,0.8862828,0,0,0,0.8862828,251.7797,1.298551,0,2.23148,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1434452,0.9749111,1.785184,0,12.85675
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6173002,46.90166,42.3592,0.1663968,0.1663968,0,0,0,0.1663968,370.9807,0.4421456,0,0.6173002,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1434452,0.1830365,0.4938401,0,11.24257
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,42.81738,42.81738,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1434452,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,42.46266,42.46266,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1434452,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,41.19159,41.19159,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1434452,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,40.05353,40.05353,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1434452,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,39.03372,39.03372,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1434452,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,37.91045,37.91045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1434452,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,36.89064,36.89064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1434452,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,36.14425,36.14425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1434452,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,35.52349,35.52349,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1434452,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,34.96186,34.96186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1434452,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,34.35588,34.35588,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1434452,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,33.96421,33.96421,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1434452,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,33.6095,33.6095,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1434452,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,33.3139,33.3139,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1434452,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,33.07003,33.07003,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1434452,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,32.81877,32.81877,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1434452,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.618652,45.18294,33.40258,3.654488,3.654488,5,0,1.53,3.654488,44.29217,0,0,1.618652,0,0,1.345512,1.278237,10.56048,1.12084,2.896889,0,2.896889,6.729705,48.06923,0.1436379,4.019937,1.294922,5,2.739492
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.830399,57.14478,34.8584,2.142298,2.142298,4.819193,0,1.48064,2.142298,132.1198,0,0,2.830399,0,0,2.676894,2.54305,7.663593,3.72804,5.373449,0,5.373449,11.82741,84.4813,0.1437681,2.356528,2.264319,5,6.558439
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.146871,62.06157,36.43246,2.048124,2.048124,0,0,0,2.048124,153.6465,0,0,3.146871,2.15592,2.048124,0,0,2.290144,8.564144,0.9909517,0,0.9909517,12.76751,91.19628,0.1437085,2.252936,2.517497,0,11.71102
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.260501,65.14993,38.01391,0,0,0,0,0,0,0,1.961308,0,3.260501,0,0,0,0,1.299193,9.456,1.299193,0,1.299193,14.00003,100,0.1436303,0,2.608401,0,12.7165
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.182866,66.20245,39.51406,1.175868,1.175868,0,0,0,1.175868,270.6823,1.94511,0,3.182866,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1436303,1.293455,2.546293,0,13.80814
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.917323,65.36865,41.05118,1.002849,1.002849,0,0,0,1.002849,290.9036,1.861693,0,2.917323,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1436303,1.103134,2.333858,0,13.5426
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.302077,60.55919,42.00448,0.7572996,0.7572996,0,0,0,0.7572996,303.985,1.50492,0,2.302077,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1436303,0.8330296,1.841662,0,12.92735
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6806417,47.36045,42.33703,1.773792,1.773792,0,0,0,1.773792,38.37213,0,2.220446E-16,0.6806417,1.867149,1.773792,0,0,0,10.62527,0,1.186508,-1.186508,12.74934,91.06653,0.1436303,1.951171,0.5445133,0,11.30592
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,42.81738,42.81738,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.318342,9.438766,0,0.6154738,-0.6154738,12.10057,86.43249,0.1436303,0.6431701,0,0,9.438766
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,42.41832,42.41832,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.002202,8.823293,0,2.317685,-2.317685,9.657518,68.98214,0.1436303,2.42198,0,0,8.823293
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,41.1768,41.1768,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.577406,6.505608,0,2.50553,-2.50553,7.016459,50.11746,0.1436303,2.618278,0,0,6.505608
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,40.00919,40.00919,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.361328,4.000079,0,0.942137,-0.942137,6.023359,43.02391,0.1436303,0.9845331,0,0,4.000079
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,38.98938,38.98938,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.408147,3.057942,0,1.704144,-1.704144,4.227033,30.19304,0.1436303,1.780831,0,0,3.057942
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,37.86611,37.86611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30164,1.353797,0,0,0,4.227033,30.19304,0.1436303,0,0,0,1.353797
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,36.86847,36.86847,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.30164,1.353797,0,0.003942357,-0.003942357,4.222878,30.16335,0.1436303,0.004119764,0,0,1.353797
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,36.12208,36.12208,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.30602,1.349855,0,0.01035789,-0.01035789,4.211959,30.08537,0.1436303,0.010824,0,0,1.349855
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,35.47915,35.47915,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.31753,1.339497,0,0.3181364,-0.3181364,3.876614,27.69005,0.1436303,0.3324526,0,0,1.339497
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,34.91752,34.91752,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.67101,1.021361,0,0.01390086,-0.01390086,3.861962,27.58538,0.1436303,0.0145264,0,0,1.021361
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,34.33371,34.33371,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.68646,1.00746,0,0.532856,-0.532856,3.300282,23.5734,0.1436303,0.5568345,0,0,1.00746
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,33.94204,33.94204,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.27852,0.4746039,0,0.3598401,-0.3598401,2.920977,20.86408,0.1436303,0.3760329,0,0,0.4746039
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,33.58733,33.58733,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.67834,0.1147638,3.33,0,3.33,6.080092,43.42915,0.1437682,0.4502192,0,5,0.1147638
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,33.29912,33.29912,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.348345,3.111764,3.33,0,3.33,9.239208,65.99421,0.1438901,0.3140559,0,5,3.111764
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,33.04786,33.04786,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.018345,6.108764,3.33,0,3.33,12.39832,88.55927,0.1440727,0.8460068,0,5,6.108764
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,32.7966,32.7966,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.688345,9.105763,0,1.185067,-1.185067,11.14915,79.63665,0.1440727,1.238395,0,0,9.105763
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.704373,45.83665,33.38041,0,0,0,0,0,0,0,0,0,1.704373,0,0,0,0,3.005086,7.920697,1.704373,0,1.704373,12.76606,91.18599,0.1439704,0,1.363499,0,9.625071
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.838374,57.16653,34.81406,0.4016688,0.4016688,0,0,0,0.4016688,706.6454,1.114852,0,2.838374,0.4228092,0.4016688,0,0,1.300712,9.454633,1.300712,0,1.300712,14.00003,100,0.1438925,0.4418356,2.270699,0,12.29301
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.966025,70.78056,36.41029,2.296983,2.296983,0,0,0,2.296983,172.6624,1.548148,0,3.966025,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1438925,2.526681,3.17282,0,14.5913
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.161585,75.27509,37.99174,0.8849375,0.8849375,0,0,0,0.8849375,470.2689,3.230072,0,4.161585,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1438925,0.9734312,3.329268,0,14.78686
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.189574,66.24454,39.4919,0.08446596,0.08446596,0,0,0,0.08446596,3776.166,3.100663,0,3.189574,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1438925,0.09291255,2.55166,0,13.81485
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.923459,65.40367,41.02901,2.829569,2.829569,0,0,0,2.829569,103.3182,0,4.440892E-16,2.923459,2.978493,2.829569,0,0,0,10.62527,0,0.05503465,-0.05503465,13.94202,99.58563,0.1438925,3.112525,2.338767,0,13.54873
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.373384,61.17059,41.96014,1.803407,1.803407,0,0,0,1.803407,131.6055,0.4139107,0,2.373384,1.898324,1.803407,0,0,0.06114961,10.57024,0.06114961,0,0.06114961,14.00003,100,0.1438888,1.983748,1.898707,0,12.94362
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7475399,47.82649,42.29269,1.0313,1.0313,0,0,0,1.0313,72.48521,0,0,0.7475399,1.085579,1.0313,0,0,0,10.62527,0,0.338039,-0.338039,13.6437,97.45483,0.1438888,1.13443,0.5980319,0,11.37281
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,42.77304,42.77304,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3755988,10.28724,0,1.131396,-1.131396,12.45111,88.9363,0.1438888,1.182309,0,0,10.28724
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,42.38137,42.38137,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.632706,9.155839,0,2.173108,-2.173108,10.16045,72.5745,0.1438888,2.270898,0,0,9.155839
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.04727,6.982731,0,0,0,10.16045,72.5745,0.1438888,0,0,0,6.982731
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,39.98703,39.98703,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.04727,6.982731,0,0.1335884,-0.1335884,10.01964,71.56869,0.1438888,0.1395999,0,0,6.982731
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,38.95243,38.95243,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.195702,6.849143,1.482785,0,1.482785,11.42633,81.61648,0.143997,3.783091,0,5,6.849143
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,37.82916,37.82916,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.712916,8.183649,0,0.2456915,-0.2456915,11.16735,79.76661,0.143997,5.756748,0,5,8.183649
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,36.83152,36.83152,0,0,3.14306,0,1.023055,0,0,0,0,0,0,0,3.14306,2.985907,2.985907,7.937958,2.985907,0,2.985907,14.00003,100,0.144057,0,0,5,7.937958
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,36.07774,36.07774,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.144057,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,35.43481,35.43481,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.144057,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,34.87318,34.87318,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.144057,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,34.27459,34.27459,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.144057,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,33.89771,33.89771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.144057,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,33.56516,33.56516,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.144057,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,33.25478,33.25478,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.144057,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,33.02569,33.02569,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.144057,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,32.77443,32.77443,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.144057,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.790892,46.52713,33.38041,2.371139,2.371139,0,0,0,2.371139,75.52876,0,0,1.790892,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7050438,-0.7050438,9.14925,65.35165,0.144057,2.608253,1.432714,0,8.519358
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.846077,57.21192,34.79189,0.7988987,0.7988987,0,0,0,0.7988987,356.25,0,0,2.846077,0.840946,0.7988987,0,0,5.113169,6.023422,2.005131,0,2.005131,11.05148,78.93901,0.1439371,0.8787886,2.276861,0,8.869499
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.161677,62.16347,36.39551,0,0,0,0,0,0,0,0.05363875,0,3.161677,0,0,0,0,3.108038,7.82804,3.108038,0,3.108038,14.00003,100,0.1437516,0,2.529342,0,10.98972
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.274829,65.24273,37.96957,2.64028,2.64028,0,0,0,2.64028,124.0334,0.4955862,0,3.274829,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1437516,2.904308,2.619863,0,13.9001
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.196293,66.28678,39.46973,0,0,0,0,0,0,0,3.196293,0,3.196293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437516,0,2.557034,0,13.82157
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.929982,65.41582,40.98467,3.551263,3.551263,1.25,0,0.50625,3.551263,82.50536,0.5075999,0,2.929982,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1437516,3.906389,2.343986,5,13.55526
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.444932,61.79921,41.92319,0,0,0,0,0,0,0,2.444932,0,2.444932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437516,0,1.955945,0,13.07021
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8179827,48.30775,42.23357,0.801477,0.801477,0,0,0,0.801477,102.0594,0,0,0.8179827,0.84366,0.801477,0,0,0,10.62527,0,0.02567729,-0.02567729,13.97296,99.80667,0.1437516,0.8816247,0.6543862,0,11.44326
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,42.69175,42.69175,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.02853032,10.5996,0,2.185197,-2.185197,11.66956,83.35385,0.1437516,2.28353,0,0,10.5996
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,42.31486,42.31486,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.456527,8.4144,0,1.163023,-1.163023,10.44363,74.5972,0.1437516,1.215359,0,0,8.4144
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,41.08813,41.08813,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.748774,7.251377,0,2.488015,-2.488015,7.82103,55.86439,0.1437516,2.599976,0,0,7.251377
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,39.95007,39.95007,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.513236,4.763362,0,2.008566,-2.008566,5.703815,40.74146,0.1437516,2.098952,0,0,4.763362
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,38.93026,38.93026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.744976,2.754796,0,0,0,5.703815,40.74146,0.1437516,0,0,0,2.754796
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,37.78482,37.78482,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.744976,2.754796,0,2.341722,-2.341722,3.235423,23.11012,0.1437516,2.4471,0,0,2.754796
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,36.78717,36.78717,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.34689,0.4130735,3.33,0,3.33,6.394539,45.67519,0.1438836,0.4112985,0,5,0.4130735
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,36.01862,36.01862,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.01689,3.410074,3.33,0,3.33,9.553654,68.24025,0.1440179,0.4347801,0,5,3.410074
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,35.39787,35.39787,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.68689,6.407073,3.33,0,3.33,12.71277,90.80531,0.1441998,0.8557976,0,5,6.407073
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,34.83623,34.83623,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.35689,9.404074,0,0.2197831,-0.2197831,12.4811,89.15052,0.1441998,0.2296734,0,0,9.404074
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,34.25242,34.25242,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.601093,9.18429,0,0.2746696,-0.2746696,12.19157,87.08247,0.1441998,0.2870297,0,0,9.18429
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,33.87553,33.87553,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.906282,8.909621,0,0.7713592,-0.7713592,11.37849,81.27474,0.1441998,0.8060704,0,0,8.909621
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,33.54299,33.54299,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.763347,8.138262,0,0.3169434,-0.3169434,11.0444,78.8884,0.1441998,0.3312059,0,0,8.138262
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,33.23261,33.23261,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.115507,7.821318,0,0.08003304,-0.08003304,10.96004,78.28582,0.1441998,0.08363453,0,0,7.821318
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,33.00352,33.00352,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.204432,7.741285,0,0.6873142,-0.6873142,10.23554,73.11088,0.1441998,0.7182433,0,0,7.741285
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,32.75226,32.75226,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.968115,7.053971,0,1.94491,-1.94491,8.185429,58.46723,0.1441998,2.032431,0,0,7.053971
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.878577,47.2094,33.35824,1.437392,1.437392,0,0,0,1.437392,130.6935,0,0,1.878577,1.513044,1.437392,0,0,6.129126,5.109061,0.3655331,0,0.3655331,8.532205,60.94419,0.144178,1.581131,1.502862,0,6.987638
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.459588,63.13538,34.74755,1.164602,1.164602,0,0,0,1.164602,297.0617,0,0,3.459588,1.225897,1.164602,0,0,5.763592,5.438041,2.233691,0,2.233691,10.65127,76.08035,0.1440452,1.281062,2.76767,0,8.897629
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.982252,70.88953,36.35117,2.305753,2.305753,0,0,0,2.305753,172.7094,0,0,3.982252,2.427109,2.305753,0,0,3.529902,7.448363,1.555143,0,1.555143,12.12661,86.61845,0.1439529,2.536329,3.185802,0,11.43061
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.281899,65.29742,37.95479,1.400189,1.400189,0,0,0,1.400189,234.3897,0,0,3.281899,1.473883,1.400189,0,0,1.974759,8.847991,1.808016,0,1.808016,13.84184,98.8701,0.1438457,1.540208,2.62552,0,12.12989
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.203016,66.32912,39.44756,2.781026,2.781026,0,0,0,2.781026,115.1739,0.1088777,0,3.203016,2.927396,2.781026,0,0,0.1667424,10.47521,0.1667424,0,0.1667424,14.00003,100,0.1438358,3.059129,2.562413,0,13.67822
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.936059,65.45031,40.9625,0.9496624,0.9496624,0,0,0,0.9496624,309.1687,1.936414,0,2.936059,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1438358,1.044629,2.348847,0,13.56133
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.492879,62.20141,41.87885,0,0,0,0,0,0,0,2.492879,0,2.492879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438358,0,1.994303,0,13.11815
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8918254,48.83445,42.18923,1.114518,1.114518,0,0,0,1.114518,80.01897,0,0,0.8918254,1.173176,1.114518,0,0,0,10.62527,0,0.2813509,-0.2813509,13.70346,97.88165,0.1438358,1.225969,0.7134603,0,11.5171
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,42.64741,42.64741,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3126121,10.34392,0,1.334656,-1.334656,12.29661,87.83273,0.1438358,1.394716,0,0,10.34392
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,42.27791,42.27791,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.795564,9.009267,0,2.942738,-2.942738,9.194689,65.67622,0.1438358,3.075161,0,0,9.009267
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,41.05118,41.05118,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.065272,6.066529,0.4863847,0,0.4863847,9.656115,68.97211,0.1438709,4.936818,0,5,6.066529
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,39.92791,39.92791,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.578887,6.504276,1.717466,0,1.717466,11.28545,80.61017,0.1439949,3.511355,0,5,6.504276
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,38.88592,38.88592,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.861421,8.049995,0,2.37489,-2.37489,8.782092,62.7291,0.1439949,2.48176,0,0,8.049995
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,37.74048,37.74048,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.500188,5.675105,1.585582,0,1.585582,10.28631,73.47347,0.1441092,3.664063,0,5,5.675105
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,36.74284,36.74284,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.914606,7.102129,3.33,0,3.33,13.44542,96.03854,0.1442483,0.4875273,0,5,7.102129
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,35.97428,35.97428,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5846058,10.09913,0,0.9202582,-0.9202582,12.47538,89.10971,0.1442483,0.9616698,0,0,10.09913
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,35.35352,35.35352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607115,9.178871,0,0,0,12.47538,89.10971,0.1442483,0,0,0,9.178871
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,34.79189,34.79189,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.607115,9.178871,0,0.6363624,-0.6363624,11.8046,84.31841,0.1442483,0.6649987,0,0,9.178871
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,34.23025,34.23025,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.314184,8.542508,0,0.02235697,-0.02235697,11.78103,84.15007,0.1442483,0.02336303,0,0,8.542508
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,33.86076,33.86076,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.339025,8.520151,0,0.4285004,-0.4285004,11.32935,80.9238,0.1442483,0.4477829,0,0,8.520151
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,33.50604,33.50604,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.815137,8.091651,0,0.5670621,-0.5670621,10.73162,76.65427,0.1442483,0.5925798,0,0,8.091651
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.445206,7.524589,0,0,0,10.73162,76.65427,0.1442483,0,0,0,7.524589
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,32.98135,32.98135,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.445206,7.524589,0,0.5139976,-0.5139976,10.18982,72.78426,0.1442483,0.5371275,0,0,7.524589
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,32.73748,32.73748,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.016315,7.010592,0,1.672496,-1.672496,8.426852,60.19168,0.1442483,1.747758,0,0,7.010592
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.967147,47.9057,33.33607,0.4235693,0.4235693,0,0,0,0.4235693,464.4216,0,0,1.967147,0.4458624,0.4235693,0,0,5.874643,5.338096,1.521285,0,1.521285,9.87007,70.50036,0.1441582,0.4659262,1.573718,0,7.305243
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.861792,57.30573,34.74755,2.492134,2.492134,0,0,0,2.492134,114.833,0,0,2.861792,2.623299,2.492134,0,0,4.353358,6.707252,0.2384937,0,0.2384937,10.09632,72.11646,0.1441441,2.741347,2.289434,0,9.569044
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.176925,62.26099,36.35117,0.7513559,0.7513559,0,0,0,0.7513559,422.8257,0,0,3.176925,0.7909009,0.7513559,0,0,4.114865,6.921896,2.386024,0,2.386024,12.35991,88.28487,0.1440031,0.8264915,2.54154,0,10.09882
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.289159,65.34496,37.93262,0.01892982,0.01892982,0,0,0,0.01892982,17375.54,1.540393,0,3.289159,0.01992613,0.01892982,0,0,1.72884,9.069318,1.72884,0,1.72884,14.00003,100,0.1439011,0.02082281,2.631327,0,12.35848
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.209739,66.3715,39.42539,2.425416,2.425416,0,0,0,2.425416,132.3376,0.6566688,0,3.209739,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1439011,2.667958,2.567791,0,13.83501
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.941959,65.49199,40.94772,1.955643,1.955643,0,0,0,1.955643,150.4344,0.8833881,0,2.941959,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1439011,2.151207,2.353568,0,13.56723
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.498382,62.21063,41.8419,1.530738,1.530738,0,0,0,1.530738,163.2142,0.8870791,0,2.498382,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1439011,1.683812,1.998706,0,13.12366
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9690664,49.39967,42.15228,1.707815,1.707815,0,0,0,1.707815,56.74306,0,2.220446E-16,0.9690664,1.7977,1.707815,0,0,0,10.62527,0,0.8286335,-0.8286335,13.12657,93.76104,0.1439011,1.878596,0.7752532,0,11.59434
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,42.61045,42.61045,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9207039,9.79664,0,1.070351,-1.070351,11.99832,85.70213,0.1439011,1.118517,0,0,9.79664
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,42.27791,42.27791,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.109983,8.72629,0,2.52264,-2.52264,9.339227,66.70863,0.1439011,2.636158,0,0,8.72629
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,41.02901,41.02901,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.912916,6.20365,0,1.761006,-1.761006,7.482964,53.44963,0.1439011,1.840251,0,0,6.20365
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,39.90574,39.90574,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.869589,4.442644,0,2.434913,-2.434913,4.91634,35.11665,0.1439011,2.544484,0,0,4.442644
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,38.88592,38.88592,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.575047,2.007731,0,1.593407,-1.593407,3.236742,23.11954,0.1439011,1.66511,0,0,2.007731
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,37.74048,37.74048,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.3455,0.414324,3.33,0,3.33,6.395857,45.6846,0.1441301,1.286703,0,5,0.414324
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,36.72805,36.72805,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.0155,3.411324,3.33,0,3.33,9.554973,68.24966,0.1442993,0.7615406,0,5,3.411324
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,35.97428,35.97428,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.6855,6.408324,3.33,0,3.33,12.71409,90.81473,0.1443842,0.01633601,0,5,6.408324
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,35.37569,35.37569,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.3555,9.405324,0,0.2158065,-0.2158065,12.48661,89.18987,0.1443842,0.2255178,0,0,9.405324
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,34.79189,34.79189,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.595285,9.189517,0,0.6270123,-0.6270123,11.82568,84.46896,0.1443842,0.6552278,0,0,9.189517
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,34.20808,34.20808,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.291965,8.562505,0,0.4646512,-0.4646512,11.33589,80.9705,0.1443842,0.4855605,0,0,8.562505
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,33.86076,33.86076,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.808245,8.097854,0,0.1607693,-0.1607693,11.16643,79.76004,0.1443842,0.168004,0,0,8.097854
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,33.50604,33.50604,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.986877,7.937085,0,0.1889561,-0.1889561,10.96725,78.33735,0.1443842,0.1974591,0,0,7.937085
