Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,33.17349,33.17349,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.196828,7.748128,0,0.1303506,-0.1303506,10.82985,77.3559,0.1443842,0.1362164,0,0,7.748128
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,32.96657,32.96657,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.341662,7.617778,0,0.4391254,-0.4391254,10.36697,74.04964,0.1443842,0.458886,0,0,7.617778
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4069831,35.50341,32.71531,2.897071,2.897071,0,0,0,2.897071,14.04809,0,0,0.4069831,3.049548,2.897071,0,0,3.82958,7.178653,0,2.642565,-2.642565,7.581462,54.15319,0.1443842,3.186778,0.3255864,0,7.585636
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.05653,48.61587,33.3139,2.319927,2.319927,0,0,0,2.319927,88.64632,0,0,2.05653,2.442028,2.319927,0,0,6.765763,4.536088,0,0.3854984,-0.3854984,7.175111,51.25069,0.1443842,2.551919,1.645224,0,6.592618
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.870053,57.339,34.7106,1.492473,1.492473,0,0,0,1.492473,192.3018,0,0,2.870053,1.571024,1.492473,0,0,7.194095,4.150589,1.299028,0,1.299028,8.407477,60.05329,0.1443077,1.64172,2.296042,0,7.020642
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.18509,62.28815,36.30683,0.8108767,0.8108767,0,0,0,0.8108767,392.7959,0,0,3.18509,0.8535544,0.8108767,0,0,5.895066,5.319715,2.331536,0,2.331536,10.61937,75.85246,0.1441706,0.8919644,2.548072,0,8.504805
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.297384,65.34748,37.86611,0.7933748,0.7933748,0,0,0,0.7933748,415.6149,0,0,3.297384,0.8351313,0.7933748,0,0,3.56353,7.418097,2.462252,0,2.462252,12.95526,92.53741,0.1440262,0.8727123,2.637907,0,10.71548
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.217221,66.37608,39.36627,1.942645,1.942645,0,0,0,1.942645,165.6103,0.07105366,0,3.217221,2.04489,1.942645,0,0,1.101278,9.634124,1.101278,0,1.101278,14.00003,100,0.1439617,2.13691,2.573777,0,12.85135
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.948375,65.50311,40.90338,0.6793653,0.6793653,0,0,0,0.6793653,433.9896,2.233253,0,2.948375,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1439617,0.7473018,2.3587,0,13.57365
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.503913,62.21151,41.79756,0.311356,0.311356,0,0,0,0.311356,804.1962,2.17617,0,2.503913,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1439617,0.3424916,2.003131,0,13.12919
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.049751,49.98903,42.10794,0.1203334,0.1203334,0,0,0,0.1203334,872.369,0.9230842,0,1.049751,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1439617,0.1323667,0.8398007,0,11.67502
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,42.57351,42.57351,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1439617,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,42.18923,42.18923,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1439617,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,40.9625,40.9625,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1440037,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,39.84661,39.84661,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1441622,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,38.8268,38.8268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1441622,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,37.70353,37.70353,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1441622,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,36.70589,36.70589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1441622,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,35.9595,35.9595,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1441622,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,35.33136,35.33136,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1441622,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,34.76972,34.76972,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1441622,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,34.1933,34.1933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1441622,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,33.83858,33.83858,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1441622,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,33.48387,33.48387,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1441622,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1441622,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,32.96657,32.96657,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1441622,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3866734,35.36198,32.71531,0.5224819,0.5224819,0,0,0,0.5224819,74.00704,0,0,0.3866734,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1633075,-0.1633075,9.187876,65.62756,0.1441622,0.57473,0.3093387,0,6.610047
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.146563,49.3472,33.29912,0.09405333,0.09405333,0,0,0,0.09405333,2282.282,0,0,2.146563,0.0990035,0.09405333,0,0,5.072453,6.060066,2.047559,0,2.047559,11.13036,79.50242,0.1440424,0.1034587,1.71725,0,8.206629
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.878145,57.38822,34.68843,1.719443,1.719443,0,0,0,1.719443,167.3883,0,0,2.878145,1.80994,1.719443,0,0,3.024894,7.902869,1.068206,0,1.068206,12.14375,86.7409,0.1439799,1.891387,2.302516,0,10.78101
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.193166,62.32349,36.26988,1.633943,1.633943,0,0,0,1.633943,195.4271,0,0,3.193166,1.71994,1.633943,0,0,1.956689,8.864254,1.473227,0,1.473227,13.54138,96.72392,0.1438939,1.797337,2.554533,0,12.05742
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.304227,65.41833,37.86611,0,0,0,0,0,0,0,2.820765,0,3.304227,0,0,0,0,0.483462,10.19016,0.483462,0,0.483462,14.00003,100,0.1438657,0,2.643382,0,13.49439
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.223467,66.44102,39.36627,2.960953,2.960953,0,0,0,2.960953,108.8659,0.1066744,0,3.223467,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1438657,3.257048,2.578773,0,13.84874
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.954326,65.53641,40.88121,0,0,0,0,0,0,0,2.954326,0,2.954326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438657,0,2.363461,0,13.5796
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.509354,62.21153,41.75322,0,0,0,0,0,0,0,2.509354,0,2.509354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438657,0,2.007483,0,13.13463
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.132202,50.60547,42.07099,2.267259,2.267259,0,0,0,2.267259,49.93702,0,0,1.132202,2.386588,2.267259,0,0,0,10.62527,0,1.254387,-1.254387,12.67779,90.55545,0.1438657,2.493985,0.9057612,0,11.75748
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,42.52178,42.52178,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.393763,9.370887,0,2.094926,-2.094926,10.46954,74.7823,0.1438657,2.189197,0,0,9.370887
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,42.17445,42.17445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721458,7.275961,0,0,0,10.46954,74.7823,0.1438657,0,0,0,7.275961
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,40.92555,40.92555,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.721458,7.275961,0,1.591519,-1.591519,8.791934,62.7994,0.1438657,1.663138,0,0,7.275961
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,39.82444,39.82444,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.489813,5.684442,0,2.87372,-2.87372,5.762767,41.16254,0.1438657,3.003037,0,0,5.684442
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,38.80463,38.80463,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.682836,2.810722,0,0.07279117,-0.07279117,5.686038,40.61448,0.1438657,0.07606678,0,0,2.810722
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,37.65919,37.65919,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.763715,2.737931,0,1.334282,-1.334282,4.279582,30.56838,0.1438657,1.394325,0,0,2.737931
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,36.63938,36.63938,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.24625,1.403649,0,0.1045216,-0.1045216,4.169406,29.78141,0.1438657,0.1092251,0,0,1.403649
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,35.89299,35.89299,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.36238,1.299127,0,0.4959816,-0.4959816,3.646596,26.04706,0.1438657,0.5183008,0,0,1.299127
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,35.2944,35.2944,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.91348,0.8031459,0,0.2246493,-0.2246493,3.409795,24.35563,0.1438657,0.2347585,0,0,0.8031459
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,34.73277,34.73277,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.16309,0.5784966,0,0.009770138,-0.009770138,3.399496,24.28206,0.1438657,0.01020979,0,0,0.5784966
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,34.17113,34.17113,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.17394,0.5687265,3.33,0,3.33,6.558611,46.84713,0.1440135,0.5803723,0,5,0.5687265
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,33.81641,33.81641,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.843942,3.565727,3.33,0,3.33,9.717727,69.41219,0.1441191,0.2049921,0,5,3.565727
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,33.4617,33.4617,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.513942,6.562726,3.33,0,3.33,12.87684,91.97726,0.1442314,0.2677312,0,5,6.562726
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,33.15132,33.15132,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.183942,9.559727,0,0.4443529,-0.4443529,12.40845,88.63163,0.1442314,0.4643487,0,0,9.559727
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,32.9444,32.9444,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.677667,9.115374,0,0.405396,-0.405396,11.98113,85.57932,0.1442314,0.4236389,0,0,9.115374
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4613778,35.88341,32.71531,0.2920257,0.2920257,0,0,0,0.2920257,157.9922,0,0,0.4613778,0.3073955,0.2920257,0,0,2.128107,8.709977,0.1539823,0,0.1539823,12.12721,86.62274,0.1442224,0.3212283,0.3691023,0,9.171355
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.237064,50.10702,33.29912,1.57638,1.57638,0,0,0,1.57638,141.9114,0,0,2.237064,1.659348,1.57638,0,0,1.974125,8.848561,0.5777161,0,0.5777161,12.67528,90.53752,0.1441888,1.734018,1.789651,0,11.08563
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.886323,57.43828,34.66626,0.8791503,0.8791503,0,0,0,0.8791503,328.3082,0.5644926,0,2.886323,0.9254214,0.8791503,0,0,1.396409,9.368506,1.396409,0,1.396409,14.00003,100,0.1441075,0.9670654,2.309058,0,12.25483
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.200999,62.37451,36.24771,0.08839473,0.08839473,0,0,0,0.08839473,3621.255,3.107952,0,3.200999,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,0.0972342,2.560799,0,13.82627
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.311399,65.4743,37.85133,2.396962,2.396962,0,0,0,2.396962,138.1498,0.7882802,0,3.311399,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,2.636659,2.649119,0,13.93667
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.230155,66.48318,39.3441,0.6121459,0.6121459,0,0,0,0.6121459,527.6773,2.585791,0,3.230155,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,0.6733605,2.584124,0,13.85543
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.960225,65.56922,40.85904,0.9565322,0.9565322,0,0,0,0.9565322,309.4747,1.953349,0,2.960225,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,1.052186,2.36818,0,13.5855
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.514353,62.23322,41.73105,1.465678,1.465678,0,0,0,1.465678,171.5488,0.9715345,0,2.514353,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,1.612245,2.011482,0,13.13963
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.214983,51.22234,42.02665,0.3232868,0.3232868,0,0,0,0.3232868,375.8221,0.8746815,0,1.214983,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,0.3556155,0.9719867,0,11.84026
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,42.48483,42.48483,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441075,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,42.10794,42.10794,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1441075,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,40.85904,40.85904,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1442034,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,39.75793,39.75793,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1442034,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,38.74551,38.74551,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1442034,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,37.62224,37.62224,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1442034,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,36.60242,36.60242,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1442034,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,35.87082,35.87082,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1442034,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,35.27224,35.27224,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1442034,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,34.68843,34.68843,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1442034,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1442034,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,33.79425,33.79425,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1442034,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,33.4617,33.4617,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1442034,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,33.12915,33.12915,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1442034,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,32.92223,32.92223,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1442034,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5810558,36.70313,32.69314,0,0,0,0,0,0,0,0,0,0.5810558,0,0,0,0,7.403694,3.96195,0.5810558,0,0.5810558,7.527505,53.76779,0.1441696,0,0.4648446,0,4.543006
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.328434,50.85766,33.27695,1.874075,1.874075,0,0,0,1.874075,124.2444,0,0,2.328434,1.972711,1.874075,0,0,6.822638,4.4849,0.3557236,0,0.3557236,7.864974,56.17828,0.144149,2.061483,1.862748,0,6.813334
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.894579,57.48914,34.64409,2.649263,2.649263,0,0,0,2.649263,109.2598,0,0,2.894579,2.788698,2.649263,0,0,6.466914,4.805051,0.1058814,0,0.1058814,7.965423,56.89576,0.1441428,2.91419,2.315664,0,7.699631
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.208876,62.42605,36.22554,1.776229,1.776229,0,0,0,1.776229,180.6567,0,0,3.208876,1.869715,1.776229,0,0,6.361033,4.900345,1.339162,0,1.339162,9.235863,65.97031,0.144065,1.953852,2.567101,0,8.109221
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.318738,65.52289,37.82916,0.9183813,0.9183813,0,0,0,0.9183813,361.3682,0,0,3.318738,0.9667171,0.9183813,0,0,5.021871,6.10559,2.352021,0,2.352021,11.46719,81.9083,0.1439286,1.010219,2.65499,0,9.424328
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.236821,66.52515,39.32193,2.828273,2.828273,0,0,0,2.828273,114.4451,0,0,3.236821,2.977129,2.828273,0,0,2.66985,8.222409,0.2596916,0,0.2596916,11.71355,83.66805,0.1439136,3.1111,2.589457,0,11.45923
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.965928,65.60903,40.84426,0.3683274,0.3683274,0,0,0,0.3683274,805.2424,0.1680564,0,2.965928,0.387713,0.3683274,0,0,2.410159,8.456131,2.410159,0,2.410159,14.00003,100,0.1437741,0.4051601,2.372743,0,11.42206
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.519138,62.26149,41.71627,0.6114709,0.6114709,0,0,0,0.6114709,411.98,1.875484,0,2.519138,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1437741,0.672618,2.01531,0,13.14441
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.297837,51.86922,42.00448,1.382061,1.382061,0,0,0,1.382061,93.90589,0,0,1.297837,1.454801,1.382061,0,0,0,10.62527,0,0.1569644,-0.1569644,13.83457,98.81818,0.1437741,1.520267,1.03827,0,11.92311
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,42.46266,42.46266,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1744048,10.46831,0,1.136675,-1.136675,12.63641,90.25991,0.1437741,1.187825,0,0,10.46831
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,42.10794,42.10794,3.148974,3.148974,4.662003,0,1.437727,3.148974,0,4.440892E-16,0,0,0,0,1.513028,1.437377,1.437377,9.331635,1.437377,0,1.437377,14.00003,100,0.1438755,3.463872,0,5,9.331635
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,40.85904,40.85904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438755,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,39.75793,39.75793,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1438755,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,38.76029,38.76029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1438755,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,37.62224,37.62224,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1438755,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,36.60242,36.60242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1438755,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,35.85604,35.85604,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1438755,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,35.27224,35.27224,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1438755,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,34.7106,34.7106,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1438755,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,34.14896,34.14896,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1438755,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1438755,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,33.4617,33.4617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1438755,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,33.12915,33.12915,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1438755,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,32.92223,32.92223,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1438755,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.583226,36.69576,32.67097,1.417462,1.417462,0,0,0,1.417462,41.1458,0,0,0.583226,1.492065,1.417462,0,0,5.514993,5.66178,0,0.908839,-0.908839,7.810046,55.78593,0.1438755,1.559208,0.4665808,0,6.245007
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.11417,57.92864,33.27695,0.4597115,0.4597115,0,0,0,0.4597115,677.4183,0,0,3.11417,0.4839068,0.4597115,0,0,6.524814,4.752942,2.630263,0,2.630263,10.30533,73.60937,0.1437236,0.5056826,2.491336,0,7.867111
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.902779,57.54828,34.62931,0,0,0,0,0,0,0,0,0,2.902779,0,0,0,0,3.894551,7.120178,2.902779,0,2.902779,13.05915,93.27946,0.1435563,0,2.322223,0,10.02296
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.216345,62.5007,36.22554,0,0,0,0,0,0,0,2.224573,0,3.216345,0,0,0,0,0.9917724,9.732679,0.9917724,0,0.9917724,14.00003,100,0.1434993,0,2.573076,0,12.94902
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.326082,65.57159,37.80699,0.5371429,0.5371429,0,0,0,0.5371429,619.2173,2.760669,0,3.326082,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1434993,0.5908572,2.660866,0,13.95136
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.243459,66.56688,39.29976,0,0,0,0,0,0,0,3.243459,0,3.243459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434993,0,2.594767,0,13.86873
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.97171,65.64071,40.82209,0,0,0,0,0,0,0,2.97171,0,2.97171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434993,0,2.377368,0,13.59698
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.523938,62.28131,41.6941,0.6950971,0.6950971,0,0,0,0.6950971,363.1058,1.792257,0,2.523938,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1434993,0.7646068,2.01915,0,13.14921
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.380681,52.54598,42.00448,1.481989,1.481989,0,0,0,1.481989,93.16408,0,0,1.380681,1.559988,1.481989,0,0,0,10.62527,0,0.179307,-0.179307,13.81102,98.64996,0.1434993,1.630188,1.104545,0,12.00596
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,42.44049,42.44049,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.19923,10.44597,0,2.941916,-2.941916,10.70997,76.49963,0.1434993,3.074303,0,0,10.44597
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,42.07099,42.07099,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.468026,7.504051,0,1.170567,-1.170567,9.476084,67.68617,0.1434993,1.223243,0,0,7.504051
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,40.82209,40.82209,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.768656,6.333483,0,1.67925,-1.67925,7.705998,55.04274,0.1434993,1.754816,0,0,6.333483
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,39.72099,39.72099,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.63449,4.654233,0,0.4789017,-0.4789017,7.201192,51.43698,0.1434993,0.5004523,0,0,4.654233
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,38.72334,38.72334,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.166603,4.175332,0,0.38238,-0.38238,6.798128,48.55796,0.1434993,0.3995871,0,0,4.175332
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,37.60007,37.60007,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.591469,3.792952,0,2.172998,-2.172998,4.507587,32.19699,0.1434993,2.270783,0,0,3.792952
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,36.58026,36.58026,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.00591,1.619954,0,0.2688334,-0.2688334,4.224212,30.17288,0.1434993,0.2809309,0,0,1.619954
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,35.85604,35.85604,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.30462,1.35112,0,0.176337,-0.176337,4.038336,28.8452,0.1434993,0.1842721,0,0,1.35112
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,35.25006,35.25006,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.50055,1.174783,0,0.5907707,-0.5907707,3.415609,24.39716,0.1434993,0.6173554,0,0,1.174783
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,34.68843,34.68843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15696,0.5840128,0,0,0,3.415609,24.39716,0.1434993,0,0,0,0.5840128
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15696,0.5840128,0,0,0,3.415609,24.39716,0.1434993,0,0,0,0.5840128
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,33.79425,33.79425,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.15696,0.5840128,0,0.4898473,-0.4898473,2.899265,20.70899,0.1434993,0.5118904,0,0,0.5840128
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,33.4617,33.4617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70123,0.09416553,0,0,0,2.899265,20.70899,0.1434993,0,0,0,0.09416553
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,33.12915,33.12915,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.70123,0.09416553,0,0.0161549,-0.0161549,2.882236,20.58736,0.1434993,0.01688187,0,0,0.09416553
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,32.92223,32.92223,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.71918,0.07801062,3.33,0,3.33,6.041351,43.15242,0.1436623,0.729426,0,5,0.07801062
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6330436,37.04905,32.67097,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.00132,0,0,0.6330436,0,0,3.32677,3.160431,8.389182,3.075011,3.793475,0,3.793475,9.640158,68.85813,0.1438982,1.832431,0.5064349,5,3.708054
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.380252,51.30143,33.27695,0.5018067,0.5018067,2.833864,0,0.938645,0.5018067,474.3365,0,0,2.380252,0,0,2.332058,2.215455,4.595707,6.489138,4.595707,0,4.595707,14.00003,100,0.1438261,0.5519873,1.904202,5,8.86939
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.911176,57.60058,34.60714,2.305603,2.305603,0,0,0,2.305603,126.2653,0.4842262,0,2.911176,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,2.536163,2.328941,0,13.53645
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.224295,62.5531,36.20337,1.863382,1.863382,0,0,0,1.863382,173.0346,1.26284,0,3.224295,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,2.04972,2.579436,0,13.84957
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.332952,65.64303,37.80699,0.535031,0.535031,0,0,0,0.535031,622.9456,2.769761,0,3.332952,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,0.5885341,2.666362,0,13.95823
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.249599,66.63098,39.29976,1.549172,1.549172,0,0,0,1.549172,209.7637,1.618892,0,3.249599,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,1.704089,2.599679,0,13.87487
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.977004,65.69439,40.82209,3.267697,3.267697,1.25,0,0.50625,3.267697,91.10402,0.8531118,0,2.977004,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,3.594467,2.381603,5,13.60228
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.528284,62.3227,41.6941,2.091748,2.091748,0,0,0,2.091748,120.8694,0.3264436,0,2.528284,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1438261,2.300923,2.022627,0,13.15356
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.463815,53.20771,41.98231,1.410494,1.410494,0,0,0,1.410494,103.7803,0,0,1.463815,1.48473,1.410494,0,0,0,10.62527,0,0.02091531,-0.02091531,13.97798,99.84252,0.1438261,1.551543,1.171052,0,12.08909
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,42.41832,42.41832,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.02323924,10.60436,0,1.635275,-1.635275,12.25425,87.53018,0.1438261,1.708863,0,0,10.60436
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,42.07099,42.07099,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.840212,8.969084,0,0.1330926,-0.1330926,12.11396,86.5281,0.1438261,0.1390818,0,0,8.969084
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,40.82209,40.82209,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.988093,8.835991,1.35735,0,1.35735,13.40165,95.7259,0.143921,3.928332,0,5,8.835991
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,39.69881,39.69881,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6307427,10.05761,0,0.8174139,-0.8174139,12.54002,89.57141,0.143921,0.8541976,0,0,10.05761
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,38.72334,38.72334,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.53898,9.240191,0,0.8254793,-0.8254793,11.66989,83.3562,0.143921,0.8626259,0,0,9.240191
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,37.5779,37.5779,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.45618,8.414713,0,1.433684,-1.433684,10.15866,72.56168,0.143921,1.4982,0,0,8.414713
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,36.55809,36.55809,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.049162,6.981028,0,0.4298276,-0.4298276,9.705577,69.32541,0.143921,0.4491699,0,0,6.981028
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,35.85604,35.85604,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.526749,6.5512,0,0.211802,-0.211802,9.482318,67.73071,0.143921,0.2213331,0,0,6.5512
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,35.25006,35.25006,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.762084,6.339398,0,0.7736099,-0.7736099,8.666862,61.90603,0.143921,0.8084223,0,0,6.339398
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,34.68843,34.68843,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.621651,5.565789,0,0.6790856,-0.6790856,7.951043,56.79305,0.143921,0.7096444,0,0,5.565789
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,34.14896,34.14896,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.37619,4.886703,0,0.2499949,-0.2499949,7.687525,54.91078,0.143921,0.2612447,0,0,4.886703
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,33.81641,33.81641,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.653962,4.636708,0,0.3146421,-0.3146421,7.355863,52.54177,0.143921,0.328801,0,0,4.636708
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,33.4617,33.4617,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.003565,4.322066,0,0.7208769,-0.7208769,6.595992,47.11414,0.143921,0.7533164,0,0,4.322066
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,33.12915,33.12915,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.804539,3.601189,0,0.05996858,-0.05996858,6.53278,46.66262,0.143921,0.06266717,0,0,3.601189
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,32.92223,32.92223,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.871171,3.54122,0,0.599054,-0.599054,5.901321,42.15221,0.143921,0.6260114,0,0,3.54122
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7149623,37.63343,32.67097,0,0,0,0,0,0,0,0,0,0.7149623,0,0,0,0,8.536786,2.942166,0.7149623,0,0.7149623,6.579594,46.99701,0.14388,0,0.5719699,0,3.657129
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.388738,51.37438,33.27695,1.248847,1.248847,0,0,0,1.248847,191.2755,0,0,2.388738,1.314576,1.248847,0,0,7.821824,3.585633,1.074162,0,1.074162,7.598634,54.27584,0.1438185,1.373731,1.91099,0,5.97437
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.919636,57.65353,34.58497,0.3159707,0.3159707,0,0,0,0.3159707,924.0211,0,0,2.919636,0.3326007,0.3159707,0,0,6.747662,4.552378,2.587035,0,2.587035,10.05291,71.80637,0.1436704,0.3475678,2.335709,0,7.472014
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.231822,62.62851,36.20337,2.880751,2.880751,0,0,0,2.880751,112.1868,0,0,3.231822,3.032369,2.880751,0,0,4.160626,6.88071,0.1994528,0,0.1994528,10.24213,73.15791,0.143659,3.168826,2.585457,0,10.11253
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.339813,65.71447,37.80699,0,0,0,0,0,0,0,0,0,3.339813,0,0,0,0,3.961174,7.060218,3.339813,0,3.339813,13.41055,95.78947,0.1434683,0,2.67185,0,10.40003
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.255699,66.69474,39.29976,0.2587964,0.2587964,0,0,0,0.2587964,1258.016,2.361921,0,3.255699,0.2724172,0.2587964,0,0,0.6213607,10.06605,0.6213607,0,0.6213607,14.00003,100,0.1434328,0.284676,2.604559,0,13.32175
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.982226,65.74739,40.82209,0.1883708,0.1883708,0,0,0,0.1883708,1583.168,2.783941,0,2.982226,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1434328,0.2072078,2.385781,0,13.6075
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.532521,62.3631,41.6941,2.226519,2.226519,0,0,0,2.226519,113.7435,0.1888168,0,2.532521,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1434328,2.449171,2.026017,0,13.1578
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.546823,53.89898,41.98231,2.503385,2.503385,0,0,0,2.503385,61.78925,0,4.440892E-16,1.546823,2.635142,2.503385,0,0,0,10.62527,0,1.08832,-1.08832,12.85284,91.80581,0.1434328,2.753724,1.237458,0,12.1721
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,42.41832,42.41832,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.209244,9.536955,0,0.7155277,-0.7155277,12.09861,86.41844,0.1434328,0.7477264,0,0,9.536955
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,42.04882,42.04882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.004275,8.821427,0,0,0,12.09861,86.41844,0.1434328,0,0,0,8.821427
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,40.79992,40.79992,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.004275,8.821427,0,0.7315009,-0.7315009,11.32754,80.91081,0.1434328,0.7644184,0,0,8.821427
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,39.69881,39.69881,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.817054,8.089926,0,0.3706343,-0.3706343,10.93685,78.12022,0.1434328,0.3873129,0,0,8.089926
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,38.679,38.679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.228869,7.719292,0,0,0,10.93685,78.12022,0.1434328,0,0,0,7.719292
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,37.53356,37.53356,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.228869,7.719292,0,0.3730438,-0.3730438,10.54363,75.3115,0.1434328,0.3898307,0,0,7.719292
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,36.52114,36.52114,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.643363,7.346248,0,0.1575479,-0.1575479,10.37756,74.12528,0.1434328,0.1646376,0,0,7.346248
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,35.8117,35.8117,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.818416,7.1887,0,0.3277743,-0.3277743,10.03206,71.6574,0.1434328,0.3425241,0,0,7.1887
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,35.2279,35.2279,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.18261,6.860926,0,0.6316145,-0.6316145,9.366276,66.90184,0.1434328,0.6600372,0,0,6.860926
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,34.64409,34.64409,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.884403,6.229311,0,0.3687444,-0.3687444,8.977586,64.12548,0.1434328,0.3853379,0,0,6.229311
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,34.12679,34.12679,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.294119,5.860567,0,0.09262752,-0.09262752,8.879948,63.42807,0.1434328,0.09679576,0,0,5.860567
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,33.77208,33.77208,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.397039,5.767939,0,0.4234607,-0.4234607,8.43358,60.23974,0.1434328,0.4425165,0,0,5.767939
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,33.43953,33.43953,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.867551,5.344479,0,0.1742643,-0.1742643,8.24989,58.92767,0.1434328,0.1821062,0,0,5.344479
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,33.10698,33.10698,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.061178,5.170214,0,0.3357438,-0.3357438,7.895985,56.39978,0.1434328,0.3508523,0,0,5.170214
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,32.90006,32.90006,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.434227,4.83447,0,0.1254153,-0.1254153,7.763786,55.4555,0.1434328,0.131059,0,0,4.83447
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8025537,38.24015,32.6488,1.837048,1.837048,0,0,0,1.837048,43.68713,2.220446E-16,0,0.8025537,1.933735,1.837048,0,0,6.573576,4.709055,0,1.131181,-1.131181,6.571416,46.93859,0.1434328,2.020753,0.6420429,0,5.511609
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.397608,51.42553,33.25478,0.7500427,0.7500427,0,0,0,0.7500427,319.6629,0,0,2.397608,0.7895186,0.7500427,0,0,7.830445,3.577874,1.608089,0,1.608089,8.096983,57.83548,0.1433412,0.825047,1.918086,0,5.975482
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.927757,57.72967,34.58497,1.7603,1.7603,0,0,0,1.7603,166.3215,0,0,2.927757,1.852947,1.7603,0,0,6.222355,5.025155,1.07481,0,1.07481,9.116637,65.11871,0.1432801,1.93633,2.342205,0,7.952911
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.239368,62.7042,36.20337,1.463055,1.463055,0,0,0,1.463055,221.4112,0,0,3.239368,1.540058,1.463055,0,0,5.147546,5.992483,1.69931,0,1.69931,10.72874,76.63374,0.1431835,1.609361,2.591494,0,9.231851
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.34666,65.78585,37.80699,1.366938,1.366938,0,0,0,1.366938,244.8289,0,0,3.34666,1.438883,1.366938,0,0,3.448236,7.521862,1.907778,0,1.907778,12.53862,89.5614,0.1430752,1.503632,2.677328,0,10.86852
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.261754,66.75809,39.29976,0.9139525,0.9139525,0,0,0,0.9139525,356.8844,0.75924,0,3.261754,0.9620552,0.9139525,0,0,1.540458,9.238862,1.540458,0,1.540458,14.00003,100,0.1429879,1.005348,2.609403,0,12.50062
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.986947,65.8223,40.84426,0.728028,0.728028,0,0,0,0.728028,410.2792,2.220602,0,2.986947,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1429879,0.8008308,2.389558,0,13.61222
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.536649,62.40246,41.6941,0.4305334,0.4305334,0,0,0,0.4305334,589.1874,2.083455,0,2.536649,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1429879,0.4735867,2.029319,0,13.16192
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.157909,59.215,41.98231,4.489386,4.489386,2.439373,0,0.8309487,4.489386,48.06691,0,0,2.157909,2.157909,2.050014,0,0,0,10.62527,0,0,0,14.00003,100,0.1429879,4.938325,1.726327,5,12.78318
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,42.41832,42.41832,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429879,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,42.04882,42.04882,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1429879,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,40.79992,40.79992,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1429879,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,39.67665,39.67665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1429879,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,38.65683,38.65683,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1429879,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,37.51878,37.51878,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1430196,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,36.49897,36.49897,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1431345,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,35.78953,35.78953,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1431345,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,35.20573,35.20573,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1431345,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,34.64409,34.64409,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1431345,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,34.12679,34.12679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1431345,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,33.77208,33.77208,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1431345,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,33.43953,33.43953,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1431345,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1431345,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1431345,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8956563,38.91495,32.6488,3.091831,3.091831,5,0,1.53,3.091831,28.96847,0,0,0.8956563,0,0,1.908169,1.81276,4.423119,6.644467,2.708417,0,2.708417,12.37332,88.38067,0.143312,3.401014,0.716525,5,7.540123
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.405927,51.52238,33.27695,0.845656,0.845656,0,0,0,0.845656,284.5042,0,0,2.405927,0.8901642,0.845656,0,0,1.714702,9.082042,1.515763,0,1.515763,13.8113,98.65192,0.1432262,0.9302216,1.924741,0,11.48797
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.935528,57.82895,34.60714,1.96194,1.96194,0,0,0,1.96194,149.6238,0.6713887,0,2.935528,2.0652,1.96194,0,0,0.1989397,10.44623,0.1989397,0,0.1989397,14.00003,100,0.143215,2.158134,2.348423,0,13.38176
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.24602,62.82545,36.24771,0.8566204,0.8566204,0,0,0,0.8566204,378.9332,2.344314,0,3.24602,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.143215,0.9422825,2.596816,0,13.87129
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.352531,65.9025,37.85133,2.624378,2.624378,0,0,0,2.624378,127.7458,0.5900286,0,3.352531,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.143215,2.886816,2.682025,0,13.97781
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.266821,66.86634,39.3441,1.233474,1.233474,0,0,0,1.233474,264.8471,1.968427,0,3.266821,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.143215,1.356822,2.613457,0,13.89209
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.991303,65.91153,40.88121,1.348341,1.348341,0,0,0,1.348341,221.8507,1.571998,0,2.991303,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.143215,1.483175,2.393043,0,13.61658
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.540075,62.47836,41.73105,2.832806,2.832806,0,0,0,2.832806,89.6664,4.440892E-16,0,2.540075,2.981901,2.832806,0,0,0,10.62527,0,0.441826,-0.441826,13.5343,96.67339,0.143215,3.116086,2.03206,0,13.16535
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.71236,55.34708,42.02665,1.201865,1.201865,0,0,0,1.201865,142.4752,0,0,1.71236,1.265121,1.201865,0,0,0.4909178,10.18345,0.4472386,0,0.4472386,13.95859,99.70402,0.1431897,1.322052,1.369888,0,11.89581
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,42.44049,42.44049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04367926,10.58596,0,0,0,13.95859,99.70402,0.1431897,0,0,0,10.58596
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,42.07099,42.07099,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.04367926,10.58596,0,1.413944,-1.413944,12.46816,89.05813,0.1431897,1.477571,0,0,10.58596
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,40.79992,40.79992,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.614728,9.172019,0,1.413463,-1.413463,10.97824,78.41586,0.1431897,1.477069,0,0,9.172019
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,39.67665,39.67665,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.185243,7.758556,0,2.513373,-2.513373,8.328914,59.49212,0.1431897,2.626475,0,0,7.758556
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,38.63466,38.63466,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.977879,5.245183,0,2.40973,-2.40973,5.788836,41.34874,0.1431897,2.518167,0,0,5.245183
