Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,37.49661,37.49661,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.655356,2.835453,0,2.280486,-2.280486,3.384992,24.17847,0.1431897,2.383108,0,0,2.835453
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,36.4768,36.4768,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.18923,0.5549673,0,0.08666579,-0.08666579,3.293639,23.52594,0.1431897,0.09056576,0,0,0.5549673
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,35.76736,35.76736,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.28553,0.4683015,0,0.07812159,-0.07812159,3.211291,22.93775,0.1431897,0.08163706,0,0,0.4683015
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,35.20573,35.20573,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.37233,0.3901799,3.33,0,3.33,6.370407,45.50282,0.1433135,0.3874535,0,5,0.3901799
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,34.62931,34.62931,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.042327,3.38718,3.33,0,3.33,9.529522,68.06788,0.1434127,0.1626999,0,5,3.38718
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,34.12679,34.12679,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.712327,6.38418,3.33,0,3.33,12.68864,90.63294,0.1435171,0.2141078,0,5,6.38418
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,33.77208,33.77208,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.382327,9.38118,0,0.3078475,-0.3078475,12.36414,88.31509,0.1435171,0.3217006,0,0,9.38118
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,33.43953,33.43953,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.72438,9.073333,0,0.199705,-0.199705,12.15363,86.81147,0.1435171,0.2086918,0,0,9.073333
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,33.08481,33.08481,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.946274,8.873628,0,0.08928087,-0.08928087,12.05952,86.13925,0.1435171,0.09329851,0,0,8.873628
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.045475,8.784347,0,0,0,12.05952,86.13925,0.1435171,0,0,0,8.784347
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9942346,39.65905,32.67097,1.211946,1.211946,0,0,0,1.211946,82.03623,0,0,0.9942346,1.275732,1.211946,0,0,2.045475,8.784347,0,0.2814977,-0.2814977,11.7628,84.0198,0.1435171,1.33314,0.7953877,0,9.778581
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.414623,51.59739,33.27695,1.090404,1.090404,0,0,0,1.090404,221.4429,0,0,2.414623,1.147794,1.090404,0,0,2.35825,8.502849,1.266829,0,1.266829,12.96461,92.6042,0.1434456,1.199444,1.931698,0,10.91747
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.943737,57.90612,34.60714,0,0,0,0,0,0,0,1.852315,0,2.943737,0,0,0,0,1.091421,9.642995,1.091421,0,1.091421,14.00003,100,0.1433841,0,2.35499,0,12.58673
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.253583,62.90154,36.24771,1.942802,1.942802,0,0,0,1.942802,167.4686,1.208528,0,3.253583,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1433841,2.137083,2.602866,0,13.87886
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.359012,65.98872,37.86611,0.1267441,0.1267441,0,0,0,0.1267441,2650.232,3.225597,0,3.359012,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1433841,0.1394185,2.687209,0,13.98429
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.272298,66.95141,39.36627,1.552378,1.552378,0,0,0,1.552378,210.7926,1.638216,0,3.272298,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1433841,1.707616,2.617838,0,13.89757
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.996283,65.96223,40.88121,0.6897146,0.6897146,0,0,0,0.6897146,434.4236,2.270268,0,2.996283,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1433841,0.7586861,2.397027,0,13.62156
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.543619,62.53813,41.75322,2.096163,2.096163,0,0,0,2.096163,121.3464,0.3371315,0,2.543619,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1433841,2.305779,2.034895,0,13.16889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.794989,56.08118,42.04882,2.327904,2.327904,0,0,0,2.327904,77.10752,0,0,1.794989,2.450425,2.327904,0,0,0,10.62527,0,0.6554362,-0.6554362,13.30914,95.06508,0.1433841,2.560694,1.435991,0,12.42026
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,42.46266,42.46266,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7282625,9.969838,0,0.1750514,-0.1750514,13.12462,93.74708,0.1433841,0.1829287,0,0,9.969838
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,42.08577,42.08577,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.922764,9.794786,0,2.730911,-2.730911,10.24599,73.18546,0.1433841,2.853801,0,0,9.794786
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,40.82209,40.82209,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.957109,7.063876,0.8807158,0,0.8807158,11.0815,79.15345,0.143445,4.480224,0,5,7.063876
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,39.69881,39.69881,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.076393,7.85652,2.026499,0,2.026499,13.00401,92.8856,0.1435848,3.153528,0,5,7.85652
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,38.63466,38.63466,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.049894,9.680369,0,1.137459,-1.137459,11.80502,84.32143,0.1435848,1.188644,0,0,9.680369
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,37.49661,37.49661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313737,8.542911,0,0,0,11.80502,84.32143,0.1435848,0,0,0,8.542911
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,36.45463,36.45463,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.313737,8.542911,0,0.1380405,-0.1380405,11.65952,83.2821,0.1435848,0.1442523,0,0,8.542911
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,35.73041,35.73041,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.467116,8.40487,0,0.1201362,-0.1201362,11.53288,82.37756,0.1435848,0.1255423,0,0,8.40487
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,35.16878,35.16878,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.6006,8.284734,0,0.3808173,-0.3808173,11.13146,79.51031,0.1435848,0.3979541,0,0,8.284734
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,34.60714,34.60714,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.023731,7.903916,0,0.3274517,-0.3274517,10.7863,77.04485,0.1435848,0.342187,0,0,7.903916
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,34.12679,34.12679,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.387566,7.576465,0,0.1992185,-0.1992185,10.57631,75.54489,0.1435848,0.2081833,0,0,7.576465
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,33.77208,33.77208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.60892,7.377246,0,0,0,10.57631,75.54489,0.1435848,0,0,0,7.377246
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,33.43953,33.43953,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.60892,7.377246,0,0.7533135,-0.7533135,9.782244,69.87303,0.1435848,0.7872127,0,0,7.377246
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,33.08481,33.08481,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.445935,6.623933,0,0.2160578,-0.2160578,9.554499,68.24628,0.1435848,0.2257804,0,0,6.623933
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,32.92223,32.92223,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.685999,6.407875,0,0.3743664,-0.3743664,9.159883,65.4276,0.1435848,0.3912129,0,0,6.407875
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.098493,40.42903,32.67097,1.183234,1.183234,0,0,0,1.183234,92.83824,0,2.220446E-16,1.098493,1.245509,1.183234,0,0,5.101962,6.033509,0,0.1470158,-0.1470158,9.004914,64.32069,0.1435848,1.301557,0.8787947,0,7.132002
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.422856,51.71053,33.3139,0.2056655,0.2056655,0,0,0,0.2056655,1178.057,0,0,2.422856,0.21649,0.2056655,0,0,5.265313,5.886493,2.206366,0,2.206366,11.09806,79.27168,0.1434606,0.2262321,1.938285,0,8.309349
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.951315,58.02139,34.64409,0,0,0,0,0,0,0,0,0,2.951315,0,0,0,0,3.058946,7.872222,2.951315,0,2.951315,13.89792,99.27066,0.1432948,0,2.361052,0,10.82354
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.259931,63.03819,36.30683,2.027546,2.027546,0,0,0,2.027546,160.7821,1.018041,0,3.259931,2.134259,2.027546,0,0,0.1076314,10.52841,0.1076314,0,0.1076314,14.00003,100,0.1432888,2.2303,2.607945,0,13.78834
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.364338,66.12764,37.93262,1.000913,1.000913,0,0,0,1.000913,336.1268,2.310745,0,3.364338,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,1.101005,2.69147,0,13.98961
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.276458,67.0964,39.44756,1.539291,1.539291,0,0,0,1.539291,212.855,1.656152,0,3.276458,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,1.69322,2.621166,0,13.90173
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.828497,75.25712,40.9625,0.2384092,0.2384092,0,0,0,0.2384092,1605.851,3.57754,0,3.828497,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,0.2622501,3.062798,0,14.45377
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.078227,67.95631,41.81973,1.867253,1.867253,0,0,0,1.867253,164.8532,1.112697,0,3.078227,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,2.053979,2.462581,0,13.7035
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.876797,56.88156,42.13011,0.7137582,0.7137582,0,0,0,0.7137582,262.9458,1.125473,0,1.876797,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,0.785134,1.501438,0,12.50207
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,42.57351,42.57351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432888,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,42.17445,42.17445,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1432888,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,40.90338,40.90338,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1432888,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,39.75793,39.75793,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1432888,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,38.679,38.679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1432888,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,37.51878,37.51878,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1432888,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,36.45463,36.45463,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1432888,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,35.75258,35.75258,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1432888,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,35.19094,35.19094,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1432888,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,34.60714,34.60714,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1432888,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,34.12679,34.12679,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1434453,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,33.79425,33.79425,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.14357,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,33.43953,33.43953,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1437176,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,33.08481,33.08481,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1437176,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,32.92223,32.92223,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1437176,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.208104,41.2704,32.69314,0.4479907,0.4479907,0,0,0,0.4479907,269.6716,0,0,1.208104,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7365344,0,0.7365344,12.5664,89.75982,0.1436763,0.4927898,0.9664829,0,9.810438
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.431669,51.78673,33.3139,1.80262,1.80262,0,0,0,1.80262,134.8964,0,0,2.431669,1.897494,1.80262,0,0,1.511176,9.265216,0.5341751,0,0.5341751,13.07316,93.37955,0.1436464,1.982882,1.945336,0,11.69689
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.959185,58.12196,34.66626,0.09183601,0.09183601,0,0,0,0.09183601,3222.25,1.885515,0,2.959185,0.09666948,0.09183601,0,0,0.9770012,9.745974,0.9770012,0,0.9770012,14.00003,100,0.1435917,0.1010196,2.367348,0,12.70516
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.26703,63.13711,36.329,0,0,0,0,0,0,0,3.26703,0,3.26703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,0,2.613624,0,13.8923
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.370584,66.2209,37.95479,0.9136419,0.9136419,0,0,0,0.9136419,368.9174,2.408856,0,3.370584,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,1.005006,2.696468,0,13.99586
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.281332,67.20297,39.4919,2.915174,2.915174,0,0,0,2.915174,112.5604,0.2127276,0,3.281332,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,3.206692,2.625066,0,13.90661
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.003122,66.21193,41.02901,0,0,0,0,0,0,0,3.003122,0,3.003122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,0,2.402498,0,13.6284
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.549402,62.71449,41.85668,0,0,0,0,0,0,0,2.549402,0,2.549402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,0,2.039521,0,13.17468
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.911645,57.23592,42.17445,0,0,0,0,0,0,0,1.911645,0,1.911645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435917,0,1.529316,0,12.53692
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,42.61045,42.61045,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1435917,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,42.23357,42.23357,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1435917,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,40.92555,40.92555,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1436172,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,39.75793,39.75793,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1436172,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,38.65683,38.65683,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1436172,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,37.49661,37.49661,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1436172,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,36.43246,36.43246,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1436172,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,35.73041,35.73041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1436172,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,35.19094,35.19094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1436172,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,34.60714,34.60714,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1436172,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,34.14896,34.14896,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1437703,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,33.79425,33.79425,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1438981,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,33.43953,33.43953,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1440352,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,33.10698,33.10698,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1440352,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,32.9444,32.9444,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1440352,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.731811,45.33118,32.71531,0.2161477,0.2161477,0,0,0,0.2161477,801.2164,0,0,1.731811,0.2275239,0.2161477,0,0,2.214983,8.631789,1.504287,0,1.504287,13.3258,95.18411,0.1439511,0.2377625,1.385449,0,10.3636
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.027173,57.17705,33.33607,0.3939553,0.3939553,0,0,0,0.3939553,768.4052,1.901787,0,3.027173,0.4146898,0.3939553,0,0,0.7106964,9.985647,0.7106964,0,0.7106964,14.00003,100,0.1439115,0.4333508,2.421738,0,13.01282
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.967478,58.20024,34.66626,0.7629356,0.7629356,0,0,0,0.7629356,388.9553,2.164388,0,2.967478,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,0.8392292,2.373983,0,13.59275
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.274115,63.23602,36.35117,1.157936,1.157936,0,0,0,1.157936,282.7545,2.055236,0,3.274115,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,1.273729,2.619292,0,13.89939
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.101622,74.53531,37.99174,0,0,0,0,0,0,0,4.101622,0,4.101622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,0,3.281298,0,14.7269
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.28629,67.30133,39.52885,0,0,0,0,0,0,0,3.28629,0,3.28629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,0,2.629032,0,13.91156
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.007107,66.29769,41.06596,0.770338,0.770338,0,0,0,0.770338,390.362,2.196225,0,3.007107,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,0.8473718,2.405685,0,13.63238
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.55187,62.816,41.92319,0.8972964,0.8972964,0,0,0,0.8972964,284.3954,1.607347,0,2.55187,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,0.987026,2.041496,0,13.17714
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.913561,57.2939,42.2114,3.415457,3.415457,1.597575,0,0.6011379,3.415457,56.02648,2.220446E-16,0,1.913561,1.913561,1.817882,0,0,0,10.62527,0,0,0,14.00003,100,0.1439115,3.757003,1.530848,5,12.53883
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,42.64741,42.64741,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1439115,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,42.23357,42.23357,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1439115,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,40.92555,40.92555,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1440141,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,39.75793,39.75793,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1440141,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,38.679,38.679,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1440141,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,37.49661,37.49661,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1440141,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1440141,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,35.73041,35.73041,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1440141,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,35.19094,35.19094,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1440141,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,34.62931,34.62931,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1440141,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,34.17113,34.17113,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1440141,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,33.81641,33.81641,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1440141,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,33.4617,33.4617,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1440141,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,33.12915,33.12915,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1440141,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,32.96657,32.96657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1440141,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.643727,44.66051,32.73748,1.079918,1.079918,0,0,0,1.079918,152.2085,0,0,1.643727,1.136756,1.079918,0,0,8.706068,2.789813,0.5069713,0,0.5069713,6.221682,44.44049,0.1439858,1.18791,1.314982,0,4.43354
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.448811,51.98575,33.35824,1.742881,1.742881,0,0,0,1.742881,140.5036,0,0,2.448811,1.834612,1.742881,0,0,8.199097,3.246087,0.6141994,0,0.6141994,6.804362,48.60249,0.1439516,1.917169,1.959049,0,5.694898
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.804155,66.72818,34.7106,1.720433,1.720433,0,0,0,1.720433,221.1162,0,0,3.804155,1.810982,1.720433,0,0,7.584898,3.798866,1.993173,0,1.993173,8.695252,62.10882,0.1438405,1.892476,3.043324,0,7.603021
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.280721,63.35752,36.39551,1.00697,1.00697,0,0,0,1.00697,325.8011,0,0,3.280721,1.059969,1.00697,0,0,5.591724,5.592722,2.220752,0,2.220752,10.80204,77.1573,0.1437169,1.107667,2.624577,0,8.873443
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.381649,66.46684,38.05825,2.134786,2.134786,0,0,0,2.134786,158.4069,0,0,3.381649,2.247143,2.134786,0,0,3.370972,7.591399,1.134506,0,1.134506,11.87833,84.84504,0.1436539,2.348264,2.705319,0,10.97305
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.01183,75.63386,39.59536,0,0,0,0,0,0,0,1.775363,0,4.01183,0,0,0,0,2.236467,8.612454,2.236467,0,2.236467,14.00003,100,0.1435298,0,3.209464,0,12.62428
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.010418,66.41266,41.13247,0.4543002,0.4543002,0,0,0,0.4543002,662.6495,2.532207,0,3.010418,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1435298,0.4997302,2.408334,0,13.63569
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.554329,62.90881,41.98231,0.7928872,0.7928872,0,0,0,0.7928872,322.1554,1.719711,0,2.554329,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1435298,0.8721759,2.043463,0,13.1796
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.914961,57.38029,42.27791,1.44296,1.44296,0,0,0,1.44296,132.7105,0.3960549,0,1.914961,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1435298,1.587256,1.531968,0,12.54023
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,42.69175,42.69175,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1435298,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,42.27791,42.27791,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1435298,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,40.9625,40.9625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1435298,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,39.78011,39.78011,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1435298,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,38.70117,38.70117,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1435298,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,37.51878,37.51878,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1435298,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,36.4768,36.4768,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1435298,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,35.75258,35.75258,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1435298,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,35.20573,35.20573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1435298,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,34.64409,34.64409,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1435298,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,34.20808,34.20808,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1435298,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,33.86076,33.86076,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1435298,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,33.50604,33.50604,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1435298,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,33.15132,33.15132,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1435298,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,32.98135,32.98135,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1435298,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.544408,43.90084,32.75226,0,0,0,0,0,0,0,0,0,1.544408,0,0,0,0,11.30884,0.4473145,1.544408,0,1.544408,4.736671,33.83329,0.1434442,0,1.235527,0,1.991723
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.457123,52.10848,33.40258,0,0,0,0,0,0,0,0,0,2.457123,0,0,0,0,9.764436,1.837282,2.457123,0,2.457123,7.067702,50.48349,0.1433083,0,1.965698,0,4.294405
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.982623,58.44042,34.74755,0.4050361,0.4050361,0,0,0,0.4050361,736.3845,0,0,2.982623,0.4263538,0.4050361,0,0,7.307313,4.048693,2.556269,0,2.556269,9.492792,67.80553,0.1431671,0.4455397,2.386098,0,7.031316
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.28699,63.49402,36.45463,1.406114,1.406114,0,0,0,1.406114,233.7642,0,0,3.28699,1.480119,1.406114,0,0,4.751044,6.349335,1.806871,0,1.806871,11.20694,80.04942,0.1430675,1.546725,2.629592,0,9.636325
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.386935,66.59671,38.11737,2.601557,2.601557,0,0,0,2.601557,130.1887,0,0,3.386935,2.738481,2.601557,0,0,2.944173,7.975519,0.6484534,0,0.6484534,11.82212,84.44353,0.1430318,2.861713,2.709548,0,11.36245
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.294388,67.57148,39.67665,0,0,0,0,0,0,0,0.9986682,0,3.294388,0,0,0,0,2.295719,8.559127,2.295719,0,2.295719,14.00003,100,0.1429055,0,2.63551,0,11.85351
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.013335,66.54173,41.21376,0,0,0,0,0,0,0,3.013335,0,3.013335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429055,0,2.410668,0,13.63861
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.555947,63.04556,42.08577,0.1884834,0.1884834,0,0,0,0.1884834,1356.059,2.357543,0,2.555947,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1429055,0.2073317,2.044758,0,13.18122
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.915762,57.50262,42.38137,0.8818548,0.8818548,0,0,0,0.8818548,217.2423,0.9874933,0,1.915762,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1429055,0.9700403,1.532609,0,12.54104
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3474631,45.30379,42.77304,2.102267,2.102267,0,0,0,2.102267,16.52802,0,0,0.3474631,2.212913,2.102267,0,0,0,10.62527,0,1.86545,-1.86545,12.03367,85.95462,0.1429055,2.312494,0.2779705,0,10.97274
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,42.3592,42.3592,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.072722,8.759825,0,0.222902,-0.222902,11.79871,84.27634,0.1429055,0.2329326,0,0,8.759825
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,41.02901,41.02901,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.320391,8.536922,1.596698,0,1.596698,13.31347,95.09604,0.1430138,3.651192,0,5,8.536922
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,39.82444,39.82444,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7236931,9.97395,0,0.2922418,-0.2922418,13.00542,92.89569,0.1430138,0.3053927,0,0,9.97395
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,38.72334,38.72334,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.048406,9.681708,0,0.4937611,-0.4937611,12.48495,89.17805,0.1430138,0.5159803,0,0,9.681708
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,37.53356,37.53356,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.59703,9.187947,0,0.418889,-0.418889,12.0434,86.02415,0.1430138,0.437739,0,0,9.187947
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,36.4768,36.4768,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.062462,8.769058,0,0.5795107,-0.5795107,11.43255,81.66089,0.1430138,0.6055887,0,0,8.769058
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,35.76736,35.76736,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.706363,8.189548,0,0.3050264,-0.3050264,11.11102,79.36427,0.1430138,0.3187526,0,0,8.189548
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,35.2279,35.2279,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.045281,7.884521,0,0.2163023,-0.2163023,10.88302,77.73569,0.1430138,0.2260359,0,0,7.884521
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,34.64409,34.64409,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.285617,7.668219,0,0.1807863,-0.1807863,10.69245,76.37451,0.1430138,0.1889217,0,0,7.668219
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,34.20808,34.20808,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.48649,7.487433,0,0.2808561,-0.2808561,10.3964,74.25988,0.1430138,0.2934946,0,0,7.487433
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,33.86076,33.86076,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.798553,7.206577,0,0.713725,-0.713725,9.644073,68.88609,0.1430138,0.7458426,0,0,7.206577
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,33.50604,33.50604,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.59158,6.492852,0,0.4846785,-0.4846785,9.133176,65.23684,0.1430138,0.506489,0,0,6.492852
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,33.15132,33.15132,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.130112,6.008173,0,0.006822904,-0.006822904,9.125984,65.18547,0.1430138,0.007129935,0,0,6.008173
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,33.00352,33.00352,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.137693,6.00135,0,0.4161178,-0.4161178,8.687357,62.05243,0.1430138,0.4348432,0,0,6.00135
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.656854,44.77965,32.75226,0.9529511,0.9529511,0,0,0,0.9529511,173.8656,0,0,1.656854,1.003106,0.9529511,0,0,5.600047,5.585232,0.6537478,0,0.6537478,9.307557,66.48241,0.1429778,1.048246,1.325483,0,7.242086
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.465894,52.20159,33.41736,0,0,0,0,0,0,0,0,0,2.465894,0,0,0,0,4.946299,6.173605,2.465894,0,2.465894,11.64691,83.19205,0.1428425,0,1.972715,0,8.6395
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.990535,58.54191,34.76972,0.5223607,0.5223607,0,0,0,0.5223607,572.5039,0,0,2.990535,0.5498534,0.5223607,0,0,2.480405,8.39291,2.440682,0,2.440682,13.96234,99.73083,0.1427087,0.5745968,2.392428,0,11.38345
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.293995,63.59253,36.4768,0.02807559,0.02807559,0,0,0,0.02807559,11732.6,3.22472,0,3.293995,0.02955325,0.02807559,0,0,0.03972267,10.58952,0.03972267,0,0.03972267,14.00003,100,0.1427066,0.03088315,2.635196,0,13.88352
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.391995,66.73363,38.18388,0.4959781,0.4959781,0,0,0,0.4959781,683.9001,2.869913,0,3.391995,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,0.545576,2.713596,0,14.01727
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.298939,67.67512,39.72099,0,0,0,0,0,0,0,3.298939,0,3.298939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,0,2.639151,0,13.92421
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.016429,66.65466,41.28027,1.986311,1.986311,0,0,0,1.986311,151.8608,0.925575,0,3.016429,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,2.184942,2.413143,0,13.6417
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.558383,63.12093,42.13011,3.24625,3.24625,1.25,0,0.50625,3.24625,78.81042,0.4570673,0,2.558383,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,3.570875,2.046707,5,13.18366
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.917336,57.54119,42.40354,1.444724,1.444724,0,0,0,1.444724,132.713,0.3965744,0,1.917336,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,1.589196,1.533869,0,12.54261
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3996291,45.73615,42.81738,0,0,0,0,0,0,0,0.3996291,0,0.3996291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,0,0.3197033,0,11.0249
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,42.38137,42.38137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427066,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,41.02901,41.02901,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1427066,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,39.82444,39.82444,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1427066,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,38.72334,38.72334,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1427066,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,37.53356,37.53356,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1427066,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,36.4768,36.4768,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1427066,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,35.76736,35.76736,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1427066,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,35.2279,35.2279,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1427066,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,34.66626,34.66626,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1427066,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,34.23025,34.23025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1427066,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,33.87553,33.87553,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1427066,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,33.50604,33.50604,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1428429,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,33.17349,33.17349,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1429704,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,33.00352,33.00352,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1430737,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.728335,45.36795,32.77443,2.983531,2.983531,0,0,0,2.983531,57.92917,0,4.440892E-16,1.728335,3.140559,2.983531,0,0,1.654211,9.136484,0,1.412224,-1.412224,10.94209,78.15763,0.1430737,3.281884,1.382668,0,10.86482
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.474586,52.30256,33.43953,0.6208793,0.6208793,0,0,0,0.6208793,398.5615,0,0,2.474586,0.6535571,0.6208793,0,0,3.223349,7.72426,1.821029,0,1.821029,12.66967,90.49746,0.1429742,0.6829672,1.979669,0,10.19885
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.998035,58.66608,34.81406,0.2948042,0.2948042,0,0,0,0.2948042,1016.958,1.285394,0,2.998035,0.3103202,0.2948042,0,0,1.402321,9.363186,1.402321,0,1.402321,14.00003,100,0.1428977,0.3242846,2.398428,0,12.36122
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.299726,63.75126,36.55809,0,0,0,0,0,0,0,3.299726,0,3.299726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,0,2.639781,0,13.925
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.396661,66.88512,38.26516,2.235327,2.235327,0,0,0,2.235327,151.9537,1.043685,0,3.396661,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,2.458859,2.717328,0,14.02193
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.301652,67.86109,39.84661,0,0,0,0,0,0,0,3.301652,0,3.301652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,0,2.641322,0,13.92693
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.018402,66.81935,41.39851,2.39947,2.39947,0,0,0,2.39947,125.7945,0.4926445,0,3.018402,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,2.639417,2.414722,0,13.64368
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.560093,63.23269,42.2114,0.4388735,0.4388735,0,0,0,0.4388735,583.3329,2.098121,0,2.560093,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,0.4827608,2.048075,0,13.18537
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.917805,57.66064,42.507,0.7835553,0.7835553,0,0,0,0.7835553,244.7568,1.093009,0,1.917805,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1428977,0.8619108,1.534244,0,12.54308
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4554201,46.19028,42.85432,1.054208,1.054208,0,0,0,1.054208,43.20021,0,0,0.4554201,1.109693,1.054208,0,0,0,10.62527,0,0.6542728,-0.6542728,13.31036,95.07384,0.1428977,1.159629,0.3643361,0,11.08069
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,42.44049,42.44049,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7269697,9.971002,0,0.1714988,-0.1714988,13.12959,93.78259,0.1428977,0.1792162,0,0,9.971002
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,41.08813,41.08813,3.798826,3.798826,4.764641,0,1.465747,3.798826,0,1.110223E-16,0,0,0,0,0.9658147,0.9175239,0.9175239,9.799502,0.9175239,0,0.9175239,14.00003,100,0.1429594,4.178709,0,5,9.799502
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,39.8614,39.8614,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1429594,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,38.76029,38.76029,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1430275,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,37.5779,37.5779,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1430275,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,36.49897,36.49897,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1430275,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,35.78953,35.78953,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1430275,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,35.27224,35.27224,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1430275,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,34.68843,34.68843,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1430275,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,34.27459,34.27459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1430275,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,33.89771,33.89771,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1430275,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,33.54299,33.54299,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1430275,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,33.19566,33.19566,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1430275,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,33.02569,33.02569,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1430275,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.7378,45.46712,32.7966,0.8076981,0.8076981,0,0,0,0.8076981,215.1547,0,0,1.7378,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8875918,0,0.8875918,10.21736,72.98103,0.1429791,0.8884679,1.39024,0,7.975692
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.483299,52.40384,33.4617,0.7291949,0.7291949,0,0,0,0.7291949,340.5535,0,0,2.483299,0.7675735,0.7291949,0,0,3.987277,7.036725,1.715725,0,1.715725,11.84504,84.60729,0.1428856,0.8021144,1.986639,0,9.520023
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.00552,58.79028,34.8584,0.9384359,0.9384359,0,0,0,0.9384359,320.269,0,0,3.00552,0.9878272,0.9384359,0,0,2.271552,8.580877,2.017692,0,2.017692,13.7592,98.27977,0.1427759,1.032279,2.404416,0,11.5864
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.306181,63.87189,36.60242,0,0,0,0,0,0,0,3.052321,0,3.306181,0,0,0,0,0.2538599,10.3968,0.2538599,0,0.2538599,14.00003,100,0.1427621,0,2.644945,0,13.70298
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.401739,67.01328,38.32429,0.5244735,0.5244735,0,0,0,0.5244735,648.6007,2.849662,0,3.401739,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0.5769209,2.721391,0,14.02701
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.305697,67.97811,39.90574,0.7230501,0.7230501,0,0,0,0.7230501,457.1878,2.544592,0,3.305697,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0.7953551,2.644558,0,13.93097
