Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.020834,66.95276,41.48718,0.3409115,0.3409115,0,0,0,0.3409115,886.1051,2.66198,0,3.020834,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0.3750027,2.416667,0,13.64611
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.56167,63.3432,42.29269,1.223994,1.223994,0,0,0,1.223994,209.2878,1.273255,0,2.56167,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,1.346393,2.049336,0,13.18694
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.918539,57.74127,42.57351,0.6416963,0.6416963,0,0,0,0.6416963,298.9793,1.24307,0,1.918539,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0.7058659,1.534832,0,12.54381
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5146349,46.72571,42.943,0.4734647,0.4734647,0,0,0,0.4734647,108.6955,0.01625101,0,0.5146349,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0.5208112,0.4117079,0,11.13991
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,42.48483,42.48483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,41.1103,41.1103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427621,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,39.88356,39.88356,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1427621,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,38.76029,38.76029,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1427621,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,37.55573,37.55573,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1427621,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,36.4768,36.4768,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1427621,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,35.78953,35.78953,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1427621,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,35.27224,35.27224,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1427621,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,34.68843,34.68843,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1427621,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,34.29676,34.29676,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1427621,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,33.91988,33.91988,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1427621,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,33.54299,33.54299,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1427621,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,33.21044,33.21044,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1427621,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,33.04786,33.04786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1427621,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.747267,45.56641,32.81877,0.3552448,0.3552448,0,0,0,0.3552448,491.8488,0,0,1.747267,0.3739418,0.3552448,0,0,8.929229,2.588968,1.373325,0,1.373325,6.831869,48.79897,0.1426875,0.3907692,1.397814,0,4.336236
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.492351,52.48284,33.4617,1.446882,1.446882,0,0,0,1.446882,172.2567,0,0,2.492351,1.523033,1.446882,0,0,7.555903,3.824961,0.9693179,0,0.9693179,7.751444,55.36735,0.1426349,1.59157,1.993881,0,6.317313
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.903723,68.03844,34.87318,3.12501,3.12501,5,0,1.53,3.12501,124.9187,0,0,3.903723,0,0,1.87499,1.78124,6.586586,4.697347,5.684964,0,5.684964,13.14467,93.89034,0.1427588,3.437511,3.122979,5,8.60107
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.31274,63.98458,36.63938,1.42318,1.42318,0,0,0,1.42318,232.7703,0.9130345,0,3.31274,1.498084,1.42318,0,0,0.9016219,9.813814,0.9016219,0,0.9016219,14.00003,100,0.14271,1.565498,2.650192,0,13.12655
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.406575,67.14832,38.39079,0.4516822,0.4516822,0,0,0,0.4516822,754.1973,2.93112,0,3.406575,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,0.4968505,2.72526,0,14.03185
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.309164,68.11688,39.98703,0.2650058,0.2650058,0,0,0,0.2650058,1248.714,3.03021,0,3.309164,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,0.2915064,2.647331,0,13.93444
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.023292,67.07748,41.56847,1.075893,1.075893,0,0,0,1.075893,281.0031,1.890773,0,3.023292,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,1.183482,2.418633,0,13.64857
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.562634,63.48254,42.40354,0.02469007,0.02469007,0,0,0,0.02469007,10379.21,2.536644,0,2.562634,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,0.02715908,2.050107,0,13.18791
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.919029,57.828,42.64741,0.8099331,0.8099331,0,0,0,0.8099331,236.9368,1.066468,0,1.919029,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,0.8909264,1.535224,0,12.5443
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5773656,47.28337,43.02429,0.3415454,0.3415454,0,0,0,0.3415454,169.0451,0.2178441,0,0.5773656,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.14271,0.3756999,0.4618925,0,11.20264
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,42.54395,42.54395,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.14271,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,41.1768,41.1768,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.14271,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,39.92791,39.92791,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.14271,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,38.80463,38.80463,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.14271,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,37.60007,37.60007,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.14271,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,36.52114,36.52114,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.14271,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,35.8117,35.8117,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.14271,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,35.2944,35.2944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.14271,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,34.7106,34.7106,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.14271,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,34.31154,34.31154,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.14271,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,33.94204,33.94204,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.14271,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,33.56516,33.56516,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.14271,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,33.23261,33.23261,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.14271,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,33.08481,33.08481,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.14271,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.75674,45.66586,32.84094,1.306265,1.306265,4.625875,0,1.427864,1.306265,134.4857,0,0,1.75674,0,0,3.319611,3.15363,10.92562,0.7922183,4.91037,0,4.91037,8.293463,59.2389,0.1428324,1.436891,1.405392,5,2.548958
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.500762,52.60707,33.50604,2.816929,2.816929,5,0,1.53,2.816929,88.77616,0,0,2.500762,0,0,2.183071,2.073917,6.015248,5.211551,4.574679,0,4.574679,12.63338,90.23828,0.1430154,3.098622,2.000609,5,7.712313
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.020557,59.03094,34.93969,1.753583,1.753583,0,0,0,1.753583,172.2506,0,0,3.020557,1.845877,1.753583,0,0,1.440569,9.328762,1.17468,0,1.17468,13.74778,98.19826,0.1429519,1.928941,2.416445,0,12.34932
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.318152,64.14976,36.72805,3.309009,3.309009,1.25,0,0.50625,3.309009,100.2763,0.8848845,0,3.318152,2.167378,2.059009,0,0,0.2658891,10.38597,0.2658891,0,0.2658891,14.00003,100,0.1429376,3.63991,2.654521,5,13.70413
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.239161,76.95613,38.49426,0.6646479,0.6646479,0,0,0,0.6646479,637.8055,3.539532,0,4.239161,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,0.7311127,3.391329,0,14.86444
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.312047,68.27736,40.09048,0.9927695,0.9927695,0,0,0,0.9927695,333.6169,2.267026,0,3.312047,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,1.092046,2.649637,0,13.93732
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.02476,67.24634,41.6941,1.388041,1.388041,0,0,0,1.388041,217.9157,1.563664,0,3.02476,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,1.526845,2.419808,0,13.65003
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.563581,63.61311,42.507,1.231051,1.231051,0,0,0,1.231051,208.2432,1.267737,0,2.563581,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,1.354157,2.050865,0,13.18886
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.918761,57.96574,42.77304,0.4308988,0.4308988,0,0,0,0.4308988,445.2928,1.465184,0,1.918761,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,0.4739887,1.535009,0,12.54404
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6435395,47.87087,43.10558,0,0,0,0,0,0,0,0.6435395,0,0.6435395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429376,0,0.5148317,0,11.26881
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,42.61045,42.61045,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1429376,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,41.21376,41.21376,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1429376,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,39.96486,39.96486,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1430392,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,38.80463,38.80463,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1430392,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,37.62224,37.62224,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1430392,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,36.53592,36.53592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1430392,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,35.83387,35.83387,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1430392,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,35.30919,35.30919,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1430392,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,34.74755,34.74755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1430392,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,34.33371,34.33371,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1430392,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,33.96421,33.96421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1430392,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,33.6095,33.6095,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1430392,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,33.25478,33.25478,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1430392,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,33.10698,33.10698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1430392,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.766219,45.76546,32.86311,2.402951,2.402951,0,0,0,2.402951,73.50209,0,0,1.766219,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7632027,-0.7632027,7.590952,54.22098,0.1430392,2.643246,1.412975,0,7.074513
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.50928,52.72394,33.54299,2.33186,2.33186,0,0,0,2.33186,107.6085,0,0,2.50928,2.454589,2.33186,0,0,6.755759,4.545091,0.05469107,0,0.05469107,7.642837,54.59158,0.1430362,2.565046,2.007424,0,7.054372
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.028097,59.14727,34.97664,2.266404,2.266404,0,0,0,2.266404,133.608,0,0,3.028097,2.385688,2.266404,0,0,6.701068,4.594313,0.6424087,0,0.6424087,8.252279,58.94474,0.1430015,2.493044,2.422478,0,7.62241
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.323651,64.30688,36.80935,0.7455859,0.7455859,0,0,0,0.7455859,445.7771,0,0,3.323651,0.7848272,0.7455859,0,0,6.058659,5.172481,2.538824,0,2.538824,10.66082,76.14856,0.1428646,0.8201445,2.658921,0,8.496132
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.414844,67.46912,38.57554,0.07499833,0.07499833,0,0,0,0.07499833,4553.226,0,0,3.414844,0.07894561,0.07499833,0,0,3.519835,7.457423,3.335898,0,3.335898,13.82553,98.75359,0.1426851,0.08249817,2.731875,0,10.87227
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.314819,68.43681,40.19394,1.006668,1.006668,0,0,0,1.006668,329.2863,2.071232,0,3.314819,1.05965,1.006668,0,0,0.183937,10.45973,0.183937,0,0.183937,14.00003,100,0.1426752,1.107334,2.651855,0,13.77455
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.026537,67.39136,41.79756,0.3559821,0.3559821,0,0,0,0.3559821,850.1938,2.651819,0,3.026537,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1426752,0.3915803,2.42123,0,13.65181
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.564391,63.74239,42.61045,0.6720386,0.6720386,0,0,0,0.6720386,381.5839,1.856982,0,2.564391,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1426752,0.7392424,2.051513,0,13.18967
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.918339,58.10214,42.89867,0.3079211,0.3079211,0,0,0,0.3079211,622.9969,1.594211,0,1.918339,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1426752,0.3387132,1.534671,0,12.54361
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7129163,48.53294,43.23121,0.5177673,0.5177673,0,0,0,0.5177673,137.6905,0.1678982,0,0.7129163,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1426752,0.569544,0.5703331,0,11.33819
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,42.7287,42.7287,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1426752,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,41.31721,41.31721,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1426752,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,40.03136,40.03136,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1426752,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,38.84897,38.84897,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1426752,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,37.65919,37.65919,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1426752,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,36.55809,36.55809,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1426752,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1426752,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,35.33136,35.33136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1426752,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,34.74755,34.74755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1426752,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,34.35588,34.35588,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1426752,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,33.979,33.979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1426752,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,33.6095,33.6095,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1428032,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,33.27695,33.27695,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1428958,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,33.10698,33.10698,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1429739,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.854269,46.48629,32.87789,2.430658,2.430658,0,0,0,2.430658,76.2867,0,0,1.854269,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7043187,-0.7043187,12.00744,85.76723,0.1429739,2.673724,1.483415,0,11.29352
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.889625,56.16809,33.56516,2.361721,2.361721,0,0,0,2.361721,122.3525,0,0,2.889625,2.486022,2.361721,0,0,2.100376,8.734936,0.4036025,0,0.4036025,12.39033,88.50216,0.1429523,2.597893,2.3117,0,11.62456
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.619333,65.16984,35.04315,1.41795,1.41795,0,0,0,1.41795,255.2511,0.4299807,0,3.619333,1.492578,1.41795,0,0,1.696773,9.098178,1.696773,0,1.696773,14.00003,100,0.1428613,1.559744,2.895466,0,12.71751
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.329548,64.44078,36.86847,0,0,0,0,0,0,0,3.329548,0,3.329548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,0,2.663639,0,13.95482
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.419083,67.61695,38.65683,0.620025,0.620025,0,0,0,0.620025,551.4428,2.766426,0,3.419083,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,0.6820275,2.735267,0,14.04436
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.317799,68.58007,40.28262,0.2489247,0.2489247,0,0,0,0.2489247,1332.852,3.055773,0,3.317799,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,0.2738172,2.654239,0,13.94307
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.678069,74.71485,41.90102,2.379965,2.379965,0,0,0,2.379965,154.543,1.172842,0,3.678069,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,2.617961,2.942455,0,14.30334
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.753972,65.70188,42.69175,0.8291698,0.8291698,0,0,0,0.8291698,332.1361,1.881162,0,2.753972,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,0.9120868,2.203178,0,13.37925
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.918281,58.19232,42.97995,1.396998,1.396998,0,0,0,1.396998,137.3145,0.4477572,0,1.918281,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,1.536697,1.534625,0,12.54356
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7857695,49.18068,43.3125,0.7304082,0.7304082,0,0,0,0.7304082,107.5795,0.01691875,0,0.7857695,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1428613,0.803449,0.6286156,0,11.41104
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,42.81738,42.81738,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1428613,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,41.38372,41.38372,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1428613,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,40.06831,40.06831,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1428613,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,38.88592,38.88592,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1428613,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,37.68136,37.68136,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1429791,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,36.58026,36.58026,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1430569,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,35.89299,35.89299,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1431774,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,35.37569,35.37569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1431774,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,34.79189,34.79189,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1431774,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,34.37805,34.37805,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1431774,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,34.00116,34.00116,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1431774,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,33.64645,33.64645,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1431774,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,33.29912,33.29912,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1431774,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3836755,35.78426,33.15132,0.33652,0.33652,0,0,0,0.33652,114.0127,0,0,0.3836755,0.3542315,0.33652,0,0,1.857869,8.953192,0.02944402,0,0.02944402,12.26543,87.61005,0.1431758,0.370172,0.3069404,0,9.336867
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.0611,48.19411,32.90006,0.2182293,0.2182293,0,0,0,0.2182293,944.465,0.002959014,0,2.0611,0.2297151,0.2182293,0,0,1.828425,8.979692,1.828425,0,1.828425,14.00003,100,0.1430781,0.2400522,1.64888,0,11.04079
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.187449,59.00519,33.58733,1.865792,1.865792,0,0,0,1.865792,170.8363,1.223458,0,3.187449,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,2.052371,2.549959,0,13.81272
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.042498,59.40936,35.0801,1.750291,1.750291,0,0,0,1.750291,173.8282,1.200087,0,3.042498,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,1.92532,2.433999,0,13.66777
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.787032,69.46349,36.95714,0.2873496,0.2873496,0,0,0,0.2873496,1317.918,3.484559,0,3.787032,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,0.3160846,3.029626,0,14.41231
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.063268,75.15128,38.78246,0.2925505,0.2925505,0,0,0,0.2925505,1388.912,3.75532,0,4.063268,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,0.3218055,3.250615,0,14.68854
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.319539,68.77518,40.42303,1.295283,1.295283,0,0,0,1.295283,256.2792,1.956084,0,3.319539,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,1.424811,2.655632,0,13.94481
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.028404,67.74569,42.07099,0.9680844,0.9680844,0,0,0,0.9680844,312.8243,2.009367,0,3.028404,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,1.064893,2.422723,0,13.65368
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.565001,64.03473,42.85432,2.319464,2.319464,0,0,0,2.319464,110.5859,0.1234593,0,2.565001,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,2.55141,2.052,0,13.19027
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.917041,58.37099,43.14992,1.378073,1.378073,0,0,0,1.378073,139.1103,0.4664378,0,1.917041,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1430781,1.515881,1.533633,0,12.54232
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.172962,52.43123,43.48247,1.410973,1.410973,0,0,0,1.410973,83.13142,0,2.220446E-16,1.172962,1.485235,1.410973,0,0,0,10.62527,0,0.3122727,-0.3122727,13.67086,97.64883,0.1430781,1.55207,0.9383696,0,11.79824
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,42.943,42.943,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3469697,10.313,0,1.41412,-1.41412,12.18025,87.00162,0.1430781,1.477755,0,0,10.313
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,41.50935,41.50935,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.918214,8.898882,0,0.4442412,-0.4442412,11.71198,83.65683,0.1430781,0.464232,0,0,8.898882
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,40.15699,40.15699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411815,8.45464,0,0,0,11.71198,83.65683,0.1430781,0,0,0,8.45464
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,38.96721,38.96721,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.411815,8.45464,1.779593,0,1.779593,13.40025,95.71588,0.1431951,3.439418,0,5,8.45464
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,37.74048,37.74048,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6322217,10.05627,0,2.005651,-2.005651,11.28611,80.6149,0.1431951,2.095905,0,0,10.05627
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,36.63938,36.63938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.860723,8.050624,0,0,0,11.28611,80.6149,0.1431951,0,0,0,8.050624
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,35.93733,35.93733,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.860723,8.050624,0,0.07587296,-0.07587296,11.20613,80.04363,0.1431951,0.07928724,0,0,8.050624
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,35.42003,35.42003,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.945026,7.974751,0,0.7110636,-0.7110636,10.4566,74.68988,0.1431951,0.7430615,0,0,7.974751
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,34.81406,34.81406,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.735096,7.263688,0,0.5831512,-0.5831512,9.841909,70.29921,0.1431951,0.6093929,0,0,7.263688
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,34.415,34.415,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.383042,6.680536,0,0.219937,-0.219937,9.610075,68.64326,0.1431951,0.2298342,0,0,6.680536
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,34.0455,34.0455,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.627417,6.460599,0,0.1463271,-0.1463271,9.455832,67.54153,0.1431951,0.1529118,0,0,6.460599
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,33.66862,33.66862,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.790002,6.314272,0,0.385087,-0.385087,9.049915,64.64213,0.1431951,0.402416,0,0,6.314272
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,33.33607,33.33607,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.217877,5.929185,0,0.3451886,-0.3451886,8.686055,62.04313,0.1431951,0.3607221,0,0,5.929185
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5982124,37.34027,33.19566,0,0,0,0,0,0,0,0,0,0.5982124,0,0,0,0,5.601419,5.583996,0.5982124,0,0.5982124,9.253569,66.09679,0.1431632,0,0.4785699,0,6.182209
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.794315,46.10254,32.96657,0.5300481,0.5300481,0,0,0,0.5300481,338.5192,0,0,1.794315,0.5579454,0.5300481,0,0,5.003207,6.122387,1.236369,0,1.236369,10.42649,74.47479,0.1430971,0.583053,1.435452,0,7.916703
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.534879,53.06727,33.64645,1.996523,1.996523,0,0,0,1.996523,126.9647,0,0,2.534879,2.101603,1.996523,0,0,3.766838,7.23512,0.4332766,0,0.4332766,10.83753,77.4108,0.143074,2.196175,2.027903,0,9.77
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.048926,59.57759,35.16878,0.5360361,0.5360361,0,0,0,0.5360361,568.7911,0,0,3.048926,0.5642486,0.5360361,0,0,3.333561,7.625069,2.484677,0,2.484677,13.19471,94.24771,0.1429416,0.5896398,2.439141,0,10.674
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.339535,64.7823,37.0606,0.1747766,0.1747766,0,0,0,0.1747766,1910.745,2.306675,0,3.339535,0.1839754,0.1747766,0,0,0.848884,9.861279,0.848884,0,0.848884,14.00003,100,0.1428964,0.1922543,2.671628,0,13.20081
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.425281,68.00072,38.90809,1.364517,1.364517,0,0,0,1.364517,251.0252,1.988948,0,3.425281,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1428964,1.500968,2.740225,0,14.05056
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.320997,68.97673,40.57083,0,0,0,0,0,0,0,3.320997,0,3.320997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428964,0,2.656797,0,13.94627
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.029505,67.90211,42.18923,0,0,0,0,0,0,0,3.029505,0,3.029505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428964,0,2.423604,0,13.65478
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.564319,64.22785,43.02429,0.4958524,0.4958524,0,0,0,0.4958524,517.1536,2.042369,0,2.564319,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1428964,0.5454376,2.051455,0,13.18959
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.915742,58.5409,43.3125,1.794871,1.794871,0,0,0,1.794871,106.7342,0.02640395,0,1.915742,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1428964,1.974358,1.532593,0,12.54102
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9401965,50.7384,43.64505,1.537938,1.537938,0,0,0,1.537938,61.13356,0,2.220446E-16,0.9401965,1.618882,1.537938,0,0,0,10.62527,0,0.6786859,-0.6786859,13.28463,94.89003,0.1428964,1.691732,0.7521572,0,11.56547
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,43.06124,43.06124,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7540954,9.946589,0,1.194071,-1.194071,12.02597,85.8996,0.1428964,1.247804,0,0,9.946589
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,41.59064,41.59064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.080841,8.752517,0,0,0,12.02597,85.8996,0.1428964,0,0,0,8.752517
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,40.23828,40.23828,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.080841,8.752517,0,1.773771,-1.773771,10.15625,72.54449,0.1428964,1.853591,0,0,8.752517
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,39.01155,39.01155,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.051698,6.978746,0.09858677,0,0.09858677,10.24978,73.21255,0.1429029,5.385847,0,5,6.978746
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,37.78482,37.78482,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.953111,7.067474,3.33,0,3.33,13.40889,95.77762,0.1429803,0,0,5,7.067474
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,36.68372,36.68372,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6231111,10.06447,0,0.03012362,-0.03012362,13.37714,95.5508,0.1429803,0.03147918,0,0,10.06447
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,35.97428,35.97428,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6565818,10.03435,0,0.05579878,-0.05579878,13.31832,95.13068,0.1429803,0.05830972,0,0,10.03435
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,35.45699,35.45699,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7185804,9.978552,0,0.6503131,-0.6503131,12.63283,90.23434,0.1429803,0.6795772,0,0,9.978552
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,34.8584,34.8584,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.441151,9.328238,0,0.1911579,-0.1911579,12.43133,88.79507,0.1429803,0.19976,0,0,9.328238
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,34.45934,34.45934,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.653548,9.137081,0,0.3948372,-0.3948372,12.01514,85.82225,0.1429803,0.4126049,0,0,9.137081
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,34.10463,34.10463,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.092256,8.742244,0,0.149837,-0.149837,11.8572,84.6941,0.1429803,0.1565796,0,0,8.742244
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,33.73513,33.73513,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.258742,8.592406,0,0.4373257,-0.4373257,11.39622,81.40137,0.1429803,0.4570054,0,0,8.592406
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,33.38041,33.38041,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.744659,8.155081,0,0.4811008,-0.4811008,10.88909,77.77906,0.1429803,0.5027503,0,0,8.155081
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4971839,36.66293,33.23261,0.4117496,0.4117496,0,0,0,0.4117496,120.7491,0,0,0.4971839,0.4334206,0.4117496,0,0,3.279216,7.67398,0.06376329,0,0.06376329,10.94958,78.21114,0.1429769,0.4529245,0.3977471,0,8.171164
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.803879,46.19519,32.98135,0,0,0,0,0,0,0,0,0,1.803879,0,0,0,0,3.215452,7.731367,1.803879,0,1.803879,12.66089,90.43476,0.1428811,0,1.443104,0,9.535246
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.543219,53.1916,33.69078,1.479898,1.479898,0,0,0,1.479898,171.851,0,0,2.543219,1.557787,1.479898,0,0,1.411573,9.354858,0.9854316,0,0.9854316,13.59575,97.11234,0.1428287,1.627888,2.034575,0,11.89808
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.055428,59.73788,35.25006,1.377274,1.377274,0,0,0,1.377274,221.8461,1.179525,0,3.055428,1.449762,1.377274,0,0,0.4261416,10.24175,0.4261416,0,0.4261416,14.00003,100,0.1428061,1.515001,2.444342,0,13.29717
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.344237,64.95956,37.16406,3.627893,3.627893,1.25,0,0.50625,3.627893,92.18124,0.8411913,0,3.344237,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,3.990683,2.67539,5,13.96951
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.428712,68.16844,39.01155,0,0,0,0,0,0,0,3.428712,0,3.428712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,0,2.74297,0,14.05399
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.32378,69.10902,40.65212,1.101509,1.101509,0,0,0,1.101509,301.748,2.164297,0,3.32378,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,1.21166,2.659024,0,13.94905
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.030766,68.04217,42.29269,0,0,0,0,0,0,0,3.030766,0,3.030766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,0,2.424613,0,13.65604
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.564939,64.32944,43.10558,1.769954,1.769954,0,0,0,1.769954,144.9156,0.7018292,0,2.564939,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,1.946949,2.051951,0,13.19021
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.915246,58.62723,43.39379,0.501609,0.501609,0,0,0,0.501609,381.8205,1.387236,0,1.915246,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1428061,0.55177,1.532197,0,12.54052
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.022397,51.48522,43.73373,1.904446,1.904446,0,0,0,1.904446,53.68474,0,2.220446E-16,1.022397,2.004681,1.904446,0,0,0,10.62527,0,0.9822834,-0.9822834,12.96461,92.60417,0.1428061,2.094891,0.8179177,0,11.64767
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,43.18687,43.18687,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.091426,9.642991,0,1.909956,-1.909956,10.95134,78.2237,0.1428061,1.995904,0,0,9.642991
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,41.67193,41.67193,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.213599,7.733035,0,2.221579,-2.221579,8.60959,61.49695,0.1428061,2.32155,0,0,7.733035
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,40.2974,40.2974,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.682021,5.511456,0,0.4015457,-0.4015457,8.186324,58.47363,0.1428061,0.4196152,0,0,5.511456
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,39.05589,39.05589,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.128182,5.10991,0,0.7957416,-0.7957416,7.347538,52.48231,0.1428061,0.8315499,0,0,5.10991
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,37.82916,37.82916,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.01234,4.314168,0,1.180285,-1.180285,6.103409,43.59569,0.1428061,1.233398,0,0,4.314168
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,36.70589,36.70589,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.323768,3.133883,0,0.4773084,-0.4773084,5.600282,40.00193,0.1428061,0.4987873,0,0,3.133883
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,35.99645,35.99645,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.85411,2.656575,0,0.2904675,-0.2904675,5.294102,37.81494,0.1428061,0.3035385,0,0,2.656575
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,35.47915,35.47915,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.176852,2.366107,0,0.6286344,-0.6286344,4.631463,33.08181,0.1428061,0.6569229,0,0,2.366107
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,34.87318,34.87318,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.875335,1.737473,0,0.07802117,-0.07802117,4.549222,32.49437,0.1428061,0.08153212,0,0,1.737473
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,34.48151,34.48151,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.962025,1.659452,0,0.4182051,-0.4182051,4.108395,29.34562,0.1428061,0.4370243,0,0,1.659452
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,34.10463,34.10463,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4267,1.241247,0,0.1669232,-0.1669232,3.932442,28.08882,0.1428061,0.1744347,0,0,1.241247
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,33.75729,33.75729,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.61217,1.074324,0,0.1461802,-0.1461802,3.778355,26.9882,0.1428061,0.1527583,0,0,1.074324
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,33.41736,33.41736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77459,0.9281436,0,0,0,3.778355,26.9882,0.1428061,0,0,0,0.9281436
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8142961,38.95307,33.25478,0.1544769,0.1544769,0,0,0,0.1544769,527.1312,0,0,0.8142961,0.1626073,0.1544769,0,0,10.77459,0.9281436,0.6516888,0,0.6516888,4.396601,31.40423,0.1427716,0.1699246,0.6514369,0,1.74244
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.813135,46.3178,33.02569,0.3533895,0.3533895,0,0,0,0.3533895,513.0699,0,0,1.813135,0.3719889,0.3533895,0,0,10.1229,1.514664,1.441146,0,1.441146,5.763793,41.16986,0.1426952,0.3887284,1.450508,0,3.327799
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.551523,53.31577,33.73513,1.773995,1.773995,0,0,0,1.773995,143.8292,0,0,2.551523,1.867363,1.773995,0,0,8.681755,2.811695,0.6841601,0,0.6841601,6.412844,45.80593,0.142659,1.951395,2.041219,0,5.363218
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.062279,59.87507,35.30919,2.355904,2.355904,0,0,0,2.355904,129.9832,0,0,3.062279,2.479899,2.355904,0,0,7.997594,3.427439,0.5823809,0,0.5823809,6.965339,49.75232,0.1426281,2.591494,2.449824,0,6.489718
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.349318,65.11336,37.24535,1.773834,1.773834,0,0,0,1.773834,188.818,0,0,3.349318,1.867194,1.773834,0,0,7.415214,3.951582,1.482124,0,1.482124,8.371406,59.79563,0.1425498,1.951217,2.679455,0,7.3009
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.432528,68.31243,39.09284,1.994358,1.994358,0,0,0,1.994358,172.1119,0,0,3.432528,2.099324,1.994358,0,0,5.933089,5.285494,1.333204,0,1.333204,9.636193,68.82982,0.1424793,2.193794,2.746022,0,8.718021
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.325957,69.2628,40.75558,0,0,0,0,0,0,0,0,0,3.325957,0,0,0,0,4.599885,6.485377,3.325957,0,3.325957,12.79147,91.36749,0.1423039,0,2.660766,0,9.811334
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.031749,68.18847,42.40354,0,0,0,0,0,0,0,1.75782,0,3.031749,0,0,0,0,1.273929,9.478739,1.273929,0,1.273929,14.00003,100,0.1422368,0,2.425399,0,12.51049
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.564702,64.47486,43.23121,0.5208659,0.5208659,0,0,0,0.5208659,492.392,2.016422,0,2.564702,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1422368,0.5729525,2.051762,0,13.18998
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.914093,58.75722,43.51942,0.3913369,0.3913369,0,0,0,0.3913369,489.1166,1.50216,0,1.914093,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1422368,0.4304705,1.531275,0,12.53937
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.081663,52.08533,43.85197,0.1531423,0.1531423,0,0,0,0.1531423,706.3124,0.9204605,0,1.081663,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1422368,0.1684565,0.8653303,0,11.70694
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,43.27555,43.27555,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1422368,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,41.77539,41.77539,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1422368,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,40.38608,40.38608,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1422368,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,39.09284,39.09284,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1422368,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,37.86611,37.86611,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1422368,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,36.72805,36.72805,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1422368,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,36.04079,36.04079,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1422368,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,35.50132,35.50132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1422368,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,34.89535,34.89535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1422368,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,34.52585,34.52585,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1422368,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,34.14896,34.14896,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1422368,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,33.77208,33.77208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1422368,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,33.41736,33.41736,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1422368,0.195758,0,0,0.9773258
