Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7115006,38.23374,33.27695,0.1562438,0.1562438,0,0,0,0.1562438,455.3785,0,0,0.7115006,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5470335,0,0.5470335,4.151698,29.65492,0.142208,0.1718682,0.5692005,0,1.501498
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.822605,46.418,33.04786,0.6935925,0.6935925,0,0,0,0.6935925,262.7775,0,0,1.822605,0.7300975,0.6935925,0,0,10.38105,1.282328,1.092508,0,1.092508,5.188141,37.05808,0.1421506,0.7629519,1.458084,0,3.104933
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.560122,53.41719,33.75729,0.3686122,0.3686122,0,0,0,0.3686122,694.53,0,0,2.560122,0.3880128,0.3686122,0,0,9.288544,2.265585,2.172109,0,2.172109,7.248785,51.77693,0.1420365,0.4054734,2.048098,0,4.825706
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.068917,60.01925,35.37569,1.583973,1.583973,0,0,0,1.583973,193.7481,0,0,3.068917,1.66734,1.583973,0,0,7.116435,4.220483,1.401577,0,1.401577,8.578438,61.27443,0.141963,1.74237,2.455133,0,7.2894
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.354301,65.26633,37.32664,0.9015213,0.9015213,0,0,0,0.9015213,372.0712,0,0,3.354301,0.9489698,0.9015213,0,0,5.714858,5.481902,2.405331,0,2.405331,10.86034,77.57367,0.141837,0.9916734,2.683441,0,8.836204
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.435731,68.47806,39.1963,0.2880256,0.2880256,0,0,0,0.2880256,1192.856,0,0,3.435731,0.3031849,0.2880256,0,0,3.309526,7.6467,3.132546,0,3.132546,13.83213,98.80073,0.1416732,0.3168282,2.748585,0,11.08243
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.328331,69.40021,40.84426,0,0,0,0,0,0,0,3.151351,0,3.328331,0,0,0,0,0.17698,10.46599,0.17698,0,0.17698,14.00003,100,0.141664,0,2.662665,0,13.79432
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.032746,68.32593,42.507,1.498441,1.498441,0,0,0,1.498441,202.3933,1.455439,0,3.032746,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.141664,1.648286,2.426197,0,13.65802
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.564329,64.619,43.35684,0.1554996,0.1554996,0,0,0,0.1554996,1649.091,2.400645,0,2.564329,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.141664,0.1710495,2.051463,0,13.1896
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.913235,58.84858,43.6081,0,0,0,0,0,0,0,1.913235,0,1.913235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141664,0,1.530588,0,12.53851
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.077389,52.18377,43.9776,0.005478989,0.005478989,0,0,0,0.005478989,19664.01,1.071622,0,1.077389,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.141664,0.006026888,0.8619112,0,11.70266
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,43.39379,43.39379,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.141664,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,41.85668,41.85668,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1417316,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,40.4452,40.4452,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1417316,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,39.15935,39.15935,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1417316,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,37.91045,37.91045,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1417699,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,36.76501,36.76501,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1418958,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,36.06296,36.06296,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1418958,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,35.53827,35.53827,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1418958,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,34.93969,34.93969,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1418958,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,34.5628,34.5628,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1418958,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,34.1933,34.1933,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1418958,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,33.79425,33.79425,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1418958,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,33.4617,33.4617,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1418958,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8499699,39.27369,33.3139,0.2189269,0.2189269,0,0,0,0.2189269,388.2437,0,0,0.8499699,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6195205,0,0.6195205,10.80177,77.15533,0.1418635,0.2408196,0.6799759,0,7.883541
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.832058,46.51817,33.07003,2.128361,2.128361,0,0,0,2.128361,86.07833,0,0,1.832058,2.24038,2.128361,0,0,3.371261,7.591139,0,0.4083224,-0.4083224,10.37136,74.08099,0.1418635,2.341197,1.465646,0,9.423197
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.568449,53.53333,33.79425,1.520052,1.520052,0,0,0,1.520052,168.9711,0,0,2.568449,1.600055,1.520052,0,0,3.824953,7.182817,0.9683942,0,0.9683942,11.29006,80.64311,0.141813,1.672057,2.054759,0,9.751266
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.075192,60.17792,35.45699,0,0,0,0,0,0,0,0.2186338,0,3.075192,0,0,0,0,2.856559,8.054372,2.856559,0,2.856559,14.00003,100,0.1416642,0,2.460154,0,11.12956
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.358703,65.44109,37.4301,2.543765,2.543765,0,0,0,2.543765,132.0367,0.6810553,0,3.358703,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,2.798142,2.686962,0,13.98398
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.438315,68.66528,39.32193,0.9069363,0.9069363,0,0,0,0.9069363,379.1132,2.483645,0,3.438315,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0.9976299,2.750652,0,14.06359
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.328956,69.61201,41.00684,2.927931,2.927931,0,0,0,2.927931,113.6965,0.2469233,0,3.328956,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,3.220725,2.663165,0,13.95423
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.032877,68.49981,42.64741,0.6928887,0.6928887,0,0,0,0.6928887,437.715,2.303521,0,3.032877,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0.7621775,2.426302,0,13.65815
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.56322,64.79945,43.51942,0.6612912,0.6612912,0,0,0,0.6612912,387.6083,1.867123,0,2.56322,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0.7274203,2.050575,0,13.18849
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.911381,59.01359,43.77068,0.4329204,0.4329204,0,0,0,0.4329204,441.5087,1.455675,0,1.911381,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0.4762124,1.529105,0,12.53666
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.074953,52.34385,44.14757,0.2718149,0.2718149,0,0,0,0.2718149,395.4723,0.7888317,0,1.074953,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0.2989964,0.8599621,0,11.70023
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,43.51942,43.51942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416642,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,41.98231,41.98231,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1416642,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,40.54866,40.54866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1416642,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,39.24064,39.24064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1416642,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,37.96957,37.96957,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1417798,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,36.83152,36.83152,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1417798,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,36.12208,36.12208,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1417798,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,35.58261,35.58261,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1417798,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,34.97664,34.97664,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1417798,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,34.60714,34.60714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1417798,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,34.23025,34.23025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1417798,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,33.83858,33.83858,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1417798,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,33.50604,33.50604,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1417798,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.077539,40.97205,33.33607,0.1871618,0.1871618,0,0,0,0.1871618,575.726,0,0,1.077539,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8805265,0,0.8805265,12.31983,87.99859,0.141734,0.2058779,0.8620311,0,9.316361
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.841333,46.63322,33.10698,0,0,0,0,0,0,0,0.07024603,0,1.841333,0,0,0,0,1.771087,9.031296,1.771087,0,1.771087,14.00003,100,0.141642,0,1.473066,0,10.87263
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.576607,53.65664,33.83858,1.661157,1.661157,0,0,0,1.661157,155.1092,0.828021,0,2.576607,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,1.827273,2.061286,0,13.20188
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.081379,60.33593,35.53827,0.7625182,0.7625182,0,0,0,0.7625182,404.1057,2.278728,0,3.081379,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,0.83877,2.465103,0,13.70665
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.362995,65.61491,37.53356,1.517828,1.517828,0,0,0,1.517828,221.5663,1.765281,0,3.362995,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,1.669611,2.690396,0,13.98827
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.440775,68.85133,39.44756,0.6977481,0.6977481,0,0,0,0.6977481,493.1256,2.706303,0,3.440775,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,0.7675229,2.75262,0,14.06605
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.330259,69.7847,41.13247,1.774283,1.774283,0,0,0,1.774283,187.696,1.462592,0,3.330259,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,1.951712,2.664207,0,13.95553
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.032288,68.70255,42.81738,0,0,0,0,0,0,0,3.032288,0,3.032288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,0,2.42583,0,13.65756
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.562577,64.94102,43.64505,1.02003,1.02003,0,0,0,1.02003,251.2256,1.488861,0,2.562577,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,1.122033,2.050061,0,13.18785
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.90931,59.18493,43.94065,0.4614623,0.4614623,0,0,0,0.4614623,413.7523,1.423561,0,1.90931,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.141642,0.5076085,1.527448,0,12.53458
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.072692,52.45845,44.27319,1.427032,1.427032,0,0,0,1.427032,75.16949,0,2.220446E-16,1.072692,1.502139,1.427032,0,0,0,10.62527,0,0.4294463,-0.4294463,13.54735,96.76661,0.141642,1.569735,0.8581539,0,11.69797
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,43.64505,43.64505,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4771625,10.19583,0,1.509817,-1.509817,11.95586,85.39886,0.141642,1.577759,0,0,10.19583
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,42.13011,42.13011,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.154737,8.68601,0,0.5416271,-0.5416271,11.38494,81.32083,0.141642,0.5660003,0,0,8.68601
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,40.65212,40.65212,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.756545,8.144383,0,2.325342,-2.325342,8.933814,63.81283,0.141642,2.429982,0,0,8.144383
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,39.32193,39.32193,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.340259,5.819042,0,0.6204144,-0.6204144,8.27984,59.14159,0.141642,0.648333,0,0,5.819042
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,38.05825,38.05825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.029608,5.198627,0,0,0,8.27984,59.14159,0.141642,0,0,0,5.198627
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,36.9128,36.9128,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.029608,5.198627,0,0.03907505,-0.03907505,8.238651,58.84739,0.141642,0.04083343,0,0,5.198627
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,36.20337,36.20337,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.073025,5.159552,0,0.007214788,-0.007214788,8.231046,58.79307,0.141642,0.007539453,0,0,5.159552
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,35.6639,35.6639,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.081041,5.152338,0,0.5304721,-0.5304721,7.671879,54.79903,0.141642,0.5543433,0,0,5.152338
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,35.04315,35.04315,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.670455,4.621865,0,0.2439817,-0.2439817,7.4147,52.96204,0.141642,0.2549609,0,0,4.621865
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,34.64409,34.64409,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.941545,4.377883,0,0.1134301,-0.1134301,7.295134,52.108,0.141642,0.1185344,0,0,4.377883
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,34.27459,34.27459,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.067579,4.264453,0,0.2495008,-0.2495008,7.032137,50.22945,0.141642,0.2607283,0,0,4.264453
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,33.87553,33.87553,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.344802,4.014953,0,0.2339266,-0.2339266,6.785557,48.46817,0.141642,0.2444533,0,0,4.014953
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,33.54299,33.54299,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.60472,3.781026,0,0.4800783,-0.4800783,6.27951,44.85355,0.141642,0.5016818,0,0,3.781026
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9316619,39.94017,33.38041,0.5346411,0.5346411,0,0,0,0.5346411,174.2593,0,0,0.9316619,0.5627801,0.5346411,0,0,8.138141,3.300948,0.3688817,0,0.3688817,6.629462,47.35321,0.1416228,0.5881053,0.7453295,0,4.23261
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.850499,46.7556,33.15132,0,0,0,0,0,0,0,0,0,1.850499,0,0,0,0,7.769258,3.632941,1.850499,0,1.850499,8.384999,59.89273,0.1415268,0,1.480399,0,5.48344
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.584476,53.79455,33.89771,0.6475422,0.6475422,0,0,0,0.6475422,399.1208,0,0,2.584476,0.6816235,0.6475422,0,0,5.91876,5.29839,1.902853,0,1.902853,10.1902,72.78703,0.1414282,0.7122965,2.067581,0,7.882866
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.08733,60.50075,35.62695,3.085278,3.085278,3.967426,0,1.248107,3.085278,100.0665,0,0,3.08733,0,0,0.882148,0.8380406,4.015907,7.010958,3.925371,0,3.925371,13.91414,99.3865,0.1415266,3.393806,2.469864,5,10.09829
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.366692,65.81042,37.65919,1.628652,1.628652,0,0,0,1.628652,206.7165,1.561785,0,3.366692,1.71437,1.628652,0,0,0.09053624,10.54379,0.09053624,0,0.09053624,14.00003,100,0.1415219,1.791517,2.693353,0,13.91048
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.442605,69.05891,39.59536,2.094289,2.094289,0,0,0,2.094289,164.3806,1.23809,0,3.442605,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,2.303718,2.754084,0,14.06788
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.33094,69.97877,41.28027,0,0,0,0,0,0,0,3.33094,0,3.33094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,0,2.664752,0,13.95621
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.032441,68.85866,42.943,0.9715207,0.9715207,0,0,0,0.9715207,312.1335,2.009788,0,3.032441,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,1.068673,2.425953,0,13.65771
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.561078,65.12645,43.81502,1.004309,1.004309,0,0,0,1.004309,255.0091,1.503911,0,2.561078,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,1.104739,2.048863,0,13.18635
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.907199,59.34764,44.10323,0.3519266,0.3519266,0,0,0,0.3519266,541.931,1.53675,0,1.907199,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,0.3871193,1.52576,0,12.53247
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.070047,52.60899,44.43578,0.7032238,0.7032238,0,0,0,0.7032238,152.163,0.329811,0,1.070047,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1415219,0.7735462,0.8560373,0,11.69532
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,43.81502,43.81502,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1415219,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,42.25574,42.25574,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1415219,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,40.77775,40.77775,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1415219,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,39.40322,39.40322,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1415219,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,38.13954,38.13954,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1415219,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,36.97192,36.97192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1415219,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,36.26988,36.26988,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1415219,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,35.70824,35.70824,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1415219,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,35.0801,35.0801,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1415219,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,34.68843,34.68843,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1415219,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,34.31154,34.31154,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1415219,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,33.91988,33.91988,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1415219,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,33.58733,33.58733,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1415219,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9302309,39.96819,33.41736,0.1096554,0.1096554,0,0,0,0.1096554,848.322,0,0,0.9302309,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8148041,0,0.8148041,7.725053,55.17884,0.1414798,0.1206209,0.7441847,0,4.869217
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.859625,46.8778,33.19566,2.300917,2.300917,0,0,0,2.300917,80.82104,0,4.440892E-16,1.859625,2.422018,2.300917,0,0,6.614404,4.67231,0,0.5623927,-0.5623927,7.132239,50.94447,0.1414798,2.531009,1.4877,0,6.531936
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.592501,53.91697,33.94204,1.619119,1.619119,0,0,0,1.619119,160.118,0,0,2.592501,1.704336,1.619119,0,0,7.239285,4.109918,0.8881651,0,0.8881651,7.974827,56.96293,0.1414339,1.781031,2.074001,0,6.702418
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.093323,60.65725,35.70824,0,0,0,0,0,0,0,0,0,3.093323,0,0,0,0,6.35112,4.909266,3.093323,0,3.093323,10.90941,77.9242,0.1412742,0,2.474658,0,8.002589
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.370748,65.98221,37.76265,0.9119567,0.9119567,0,0,0,0.9119567,369.6171,0,0,3.370748,0.9599544,0.9119567,0,0,3.257797,7.693257,2.410794,0,2.410794,13.19649,94.26045,0.1411501,1.003152,2.696598,0,11.064
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.444804,69.24253,39.72099,2.167592,2.167592,0,0,0,2.167592,158.9231,0.3161257,0,3.444804,2.281675,2.167592,0,0,0.8470034,9.862971,0.8470034,0,0.8470034,14.00003,100,0.1411065,2.384351,2.755843,0,13.30778
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.331648,70.16393,41.42067,0.2140102,0.2140102,0,0,0,0.2140102,1556.771,3.106374,0,3.331648,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1411065,0.2354112,2.665318,0,13.95692
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.030845,69.09647,43.14992,0.4839551,0.4839551,0,0,0,0.4839551,626.2656,2.521418,0,3.030845,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1411065,0.5323507,2.424676,0,13.65612
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.558845,65.34822,44.02194,1.938283,1.938283,0,0,0,1.938283,132.0161,0.5185469,0,2.558845,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1411065,2.132112,2.047076,0,13.18412
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.904879,59.51674,44.27319,1.684788,1.684788,0,0,0,1.684788,113.0634,0.131418,0,1.904879,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1411065,1.853267,1.523903,0,12.53015
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.067216,52.76582,44.60574,1.070287,1.070287,0,0,0,1.070287,99.7131,0,0,1.067216,1.126618,1.070287,0,0,0,10.62527,0,0.05940145,-0.05940145,13.93741,99.55276,0.1411065,1.177315,0.8537729,0,11.69249
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,43.94065,43.94065,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.0660016,10.56587,0,1.786491,-1.786491,12.05429,86.10188,0.1411065,1.866883,0,0,10.56587
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,42.38137,42.38137,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.050992,8.779382,0,0.306315,-0.306315,11.7314,83.79556,0.1411065,0.3200991,0,0,8.779382
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,40.85904,40.85904,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.391342,8.473066,0,0.004610046,-0.004610046,11.72654,83.76085,0.1411065,0.004817498,0,0,8.473066
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,39.46973,39.46973,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.396464,8.468456,0,2.329024,-2.329024,9.271536,66.22512,0.1411065,2.43383,0,0,8.468456
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,38.19866,38.19866,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.984269,6.139432,0,1.204157,-1.204157,8.002242,57.15876,0.1411065,1.258344,0,0,6.139432
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,37.01627,37.01627,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.322221,4.935275,0,0.2555958,-0.2555958,7.732821,55.23432,0.1411065,0.2670977,0,0,4.935275
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,36.30683,36.30683,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.606216,4.679679,0,0.4974295,-0.4974295,7.208484,51.48907,0.1411065,0.5198138,0,0,4.679679
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,35.75258,35.75258,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.158916,4.18225,0,0.2924484,-0.2924484,6.900216,49.28716,0.1411065,0.3056086,0,0,4.18225
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,35.12444,35.12444,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.483859,3.889802,0,0.4816447,-0.4816447,6.392518,45.66075,0.1411065,0.5033187,0,0,3.889802
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,34.7106,34.7106,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.019019,3.408157,0,0.5027121,-0.5027121,5.862613,41.87572,0.1411065,0.5253341,0,0,3.408157
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,34.33371,34.33371,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.577588,2.905445,0,0.4981672,-0.4981672,5.337499,38.12492,0.1411065,0.5205848,0,0,2.905445
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,33.94204,33.94204,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.131107,2.407277,0,0.2978891,-0.2978891,5.023496,35.88204,0.1411065,0.3112941,0,0,2.407277
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,33.58733,33.58733,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.462095,2.109388,0,0.1899375,-0.1899375,4.823284,34.45196,0.1411065,0.1984847,0,0,2.109388
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9358731,40.00963,33.41736,0.4551477,0.4551477,0,0,0,0.4551477,205.6196,0,0,0.9358731,0.4791029,0.4551477,0,0,9.673137,1.919451,0.4567702,0,0.4567702,5.256615,37.54717,0.141083,0.5006625,0.7486985,0,2.855324
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.869176,46.95491,33.19566,0.2268297,0.2268297,0,0,0,0.2268297,824.044,0,0,1.869176,0.2387681,0.2268297,0,0,9.216367,2.330544,1.630408,0,1.630408,6.803356,48.5953,0.1409992,0.2495127,1.495341,0,4.19972
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.600563,54.03133,33.979,1.688829,1.688829,0,0,0,1.688829,153.9862,0,0,2.600563,1.777715,1.688829,0,0,7.585958,3.797911,0.8228483,0,0.8228483,7.583978,54.17117,0.140957,1.857712,2.08045,0,6.398474
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.09921,60.81292,35.78953,2.031845,2.031845,0,0,0,2.031845,152.5318,0,0,3.09921,2.138784,2.031845,0,0,6.76311,4.538475,0.9604253,0,0.9604253,8.495117,60.67929,0.1409077,2.23503,2.479368,0,7.637684
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.373717,66.19828,37.91045,1.889219,1.889219,0,0,0,1.889219,178.5774,0,0,3.373717,1.988651,1.889219,0,0,5.802685,5.402858,1.385066,0,1.385066,9.809107,70.06491,0.1408367,2.07814,2.698974,0,8.776575
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.445529,69.48546,39.90574,3.770354,3.770354,4.69384,0,1.446418,3.770354,91.38475,0,0,3.445529,0,0,0.9234859,0.8773116,4.417619,6.649417,4.32284,0,4.32284,13.91011,99.35775,0.140995,4.147389,2.756423,5,10.09495
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.331077,70.4007,41.61281,1.968956,1.968956,0,0,0,1.968956,169.1799,1.163714,0,3.331077,2.072585,1.968956,0,0,0.09477881,10.53997,0.09477881,0,0.09477881,14.00003,100,0.1409901,2.165851,2.664862,0,13.87105
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.02911,69.33292,43.35684,0.9867274,0.9867274,0,0,0,0.9867274,306.9855,1.99045,0,3.02911,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1409901,1.0854,2.423288,0,13.65438
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.556481,65.56876,44.22886,1.084708,1.084708,0,0,0,1.084708,235.6839,1.414684,0,2.556481,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1409901,1.193179,2.045185,0,13.18176
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.902009,59.72218,44.48011,0.3163066,0.3163066,0,0,0,0.3163066,601.3184,1.569055,0,1.902009,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1409901,0.3479372,1.521608,0,12.52728
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.064306,52.91415,44.76832,0.224823,0.224823,0,0,0,0.224823,473.3974,0.8276504,0,1.064306,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1409901,0.2473053,0.8514449,0,11.68958
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,44.10323,44.10323,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1409901,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,42.54395,42.54395,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1409901,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,41.00684,41.00684,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1410916,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,39.59536,39.59536,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1412378,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,38.28733,38.28733,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1412953,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,37.09755,37.09755,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1412953,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,36.39551,36.39551,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1412953,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,35.8117,35.8117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1412953,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,35.16878,35.16878,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1412953,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,34.74755,34.74755,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1412953,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,34.37805,34.37805,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1412953,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,33.96421,33.96421,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1412953,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,33.6095,33.6095,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1412953,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.945619,40.10439,33.43953,0,0,0,0,0,0,0,0,0,0.945619,0,0,0,0,4.072919,6.959647,0.945619,0,0.945619,11.03321,78.80849,0.1412469,0,0.7564952,0,7.905266
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.878522,47.04666,33.21044,2.807534,2.807534,0,0,0,2.807534,66.91002,0,0,1.878522,2.955299,2.807534,0,0,3.127301,7.810704,0,1.076778,-1.076778,9.898187,70.70119,0.1412469,3.088288,1.502818,0,9.689225
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.608428,54.1526,34.02333,0.07292561,0.07292561,0,0,0,0.07292561,3576.833,0,0,2.608428,0.0767638,0.07292561,0,0,4.32372,6.733926,2.531664,0,2.531664,12.29993,87.8565,0.1411174,0.08021817,2.086742,0,9.342354
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.104557,60.99031,35.89299,2.552814,2.552814,0,0,0,2.552814,121.6131,0,0,3.104557,2.687173,2.552814,0,0,1.792056,9.012424,0.4173841,0,0.4173841,12.6959,90.68481,0.1410961,2.808096,2.483646,0,12.11698
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.376554,66.41322,38.05825,0,0,0,0,0,0,0,2.001882,0,3.376554,0,0,0,0,1.374672,9.388069,1.374672,0,1.374672,14.00003,100,0.1410259,0,2.701244,0,12.76462
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.446953,69.68922,40.05353,0.744884,0.744884,0,0,0,0.744884,462.7502,2.662864,0,3.446953,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0.8193725,2.757562,0,14.07223
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.330528,70.62852,41.79756,0,0,0,0,0,0,0,3.330528,0,3.330528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0,2.664423,0,13.9558
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.028121,69.52274,43.51942,2.162479,2.162479,0,0,0,2.162479,140.0301,0.7518269,0,3.028121,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,2.378727,2.422497,0,13.65339
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.553989,65.78806,44.43578,0.433082,0.433082,0,0,0,0.433082,589.7242,2.098113,0,2.553989,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0.4763902,2.043191,0,13.17926
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.899025,59.92658,44.68703,0.9396089,0.9396089,0,0,0,0.9396089,202.108,0.909963,0,1.899025,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,1.03357,1.51922,0,12.5243
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.061007,53.10618,44.97524,0.8797505,0.8797505,0,0,0,0.8797505,120.6031,0.1349535,0,1.061007,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0.9677255,0.8488053,0,11.68628
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,44.27319,44.27319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,42.69175,42.69175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410259,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,41.13247,41.13247,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1410259,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,39.67665,39.67665,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1411412,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,38.39079,38.39079,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1411902,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,37.18623,37.18623,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1411902,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,36.45463,36.45463,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1411902,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,35.87082,35.87082,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1411902,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,35.2279,35.2279,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1411902,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,34.79189,34.79189,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1411902,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,34.40022,34.40022,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1411902,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,33.979,33.979,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1411902,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,33.64645,33.64645,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1411902,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9555076,40.22343,33.48387,0.8575699,0.8575699,0,0,0,0.8575699,111.4204,0,0,0.9555076,0.9027052,0.8575699,0,0,3.375214,7.587582,0.05280242,0,0.05280242,10.84811,77.48636,0.1411875,0.9433269,0.7644061,0,8.543089
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.887731,47.14553,33.23261,2.69645,2.69645,0,0,0,2.69645,70.00801,0,4.440892E-16,1.887731,2.838369,2.69645,0,0,3.322412,7.635104,0,0.9506375,-0.9506375,9.846051,70.3288,0.1411875,2.966095,1.510185,0,9.522835
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.616202,54.2732,34.06767,2.28965,2.28965,0,0,0,2.28965,114.262,0,0,2.616202,2.410158,2.28965,0,0,4.378675,6.684466,0.2060432,0,0.2060432,10.04152,71.72501,0.141177,2.518615,2.092961,0,9.300668
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.109786,61.16675,35.99645,1.16679,1.16679,0,0,0,1.16679,266.5248,0,0,3.109786,1.2282,1.16679,0,0,4.172632,6.869905,1.881585,0,1.881585,11.82655,84.47519,0.1410811,1.283469,2.487828,0,9.979691
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.379418,66.61939,38.19866,2.367144,2.367144,0,0,0,2.367144,142.7635,0,0,3.379418,2.49173,2.367144,0,0,2.291047,8.563332,0.8876878,0,0.8876878,12.66868,90.49043,0.1410358,2.603858,2.703535,0,11.94275
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.4479,69.90678,40.21611,1.650155,1.650155,0,0,0,1.650155,208.944,0.3075359,0,3.4479,1.737005,1.650155,0,0,1.403359,9.362251,1.403359,0,1.403359,14.00003,100,0.1409644,1.81517,2.75832,0,12.81015
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.330328,70.83224,41.96014,1.018941,1.018941,0,0,0,1.018941,326.8421,2.257759,0,3.330328,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1409644,1.120835,2.664263,0,13.9556
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.026849,69.71874,43.68939,2.218617,2.218617,0,0,0,2.218617,136.4295,0.6914622,0,3.026849,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1409644,2.440479,2.421479,0,13.65212
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.551974,65.96854,44.60574,1.430551,1.430551,0,0,0,1.430551,178.391,1.046131,0,2.551974,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1409644,1.573606,2.041579,0,13.17725
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.896446,60.08507,44.84961,0.3107182,0.3107182,0,0,0,0.3107182,610.3428,1.569374,0,1.896446,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1409644,0.3417901,1.517157,0,12.52172
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.057834,53.26013,45.14521,2.539015,2.539015,0,0,0,2.539015,41.66316,0,0,1.057834,2.672647,2.539015,0,0,0,10.62527,0,1.614813,-1.614813,12.29786,87.84172,0.1409644,2.792916,0.8462671,0,11.68311
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,44.43578,44.43578,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.794237,9.010461,0,2.47419,-2.47419,9.68984,69.21301,0.1409644,2.585529,0,0,9.010461
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,42.85432,42.85432,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.543337,6.536271,0,1.084122,-1.084122,8.547075,61.05042,0.1409644,1.132907,0,0,6.536271
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,41.25809,41.25809,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.747917,5.452149,0,2.441118,-2.441118,5.973911,42.67071,0.1409644,2.550968,0,0,5.452149
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,39.78011,39.78011,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.46027,3.011031,0,0.3190284,-0.3190284,5.637626,40.26867,0.1409644,0.3333847,0,0,3.011031
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,38.47208,38.47208,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.814746,2.692003,0,0.09112174,-0.09112174,5.541574,39.5826,0.1409644,0.09522222,0,0,2.692003
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,37.26752,37.26752,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.915993,2.600881,0,0.4175063,-0.4175063,5.101484,36.4391,0.1409644,0.4362941,0,0,2.600881
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,36.53592,36.53592,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.379889,2.183374,0,0.7401507,-0.7401507,4.321297,30.86635,0.1409644,0.7734575,0,0,2.183374
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,35.93733,35.93733,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.20228,1.443224,0,0.3453515,-0.3453515,3.957265,28.26612,0.1409644,0.3608924,0,0,1.443224
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,35.27224,35.27224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.586,1.097872,0,0,0,3.957265,28.26612,0.1409644,0,0,0,1.097872
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,34.83623,34.83623,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.586,1.097872,0,0.3577016,-0.3577016,3.580214,25.57291,0.1409644,0.3737982,0,0,1.097872
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,34.415,34.415,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.98345,0.7401707,0,0.5718071,-0.5718071,2.977476,21.26764,0.1409644,0.5975384,0,0,0.7401707
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,34.00116,34.00116,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.61879,0.1683635,3.33,0,3.33,6.136592,43.83271,0.1410871,0.4553837,0,5,0.1683635
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,33.64645,33.64645,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.28879,3.165364,3.33,0,3.33,9.295707,66.39777,0.1411642,0,0,5,3.165364
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.254573,42.45786,33.48387,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,261.6118,0,0,1.254573,0,0,3.505263,3.33,4.95879,6.162364,4.584573,0,4.584573,13.64502,97.4642,0.1412298,0.5275109,1.003659,5,7.416937
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.896876,47.24398,33.25478,0,0,0,0,0,0,0,1.522659,0,1.896876,0,0,0,0,0.3742161,10.28848,0.3742161,0,0.3742161,14.00003,100,0.1412108,0,1.5175,0,12.18536
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.356206,61.27502,34.08984,0.5061381,0.5061381,0,0,0,0.5061381,663.1008,2.823429,0,3.356206,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,0.5567519,2.684965,0,13.98148
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.115321,61.31954,36.07774,1.258505,1.258505,0,0,0,1.258505,247.5415,1.790579,0,3.115321,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,1.384355,2.492257,0,13.7406
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.382468,66.80921,38.32429,1.334195,1.334195,0,0,0,1.334195,253.5213,1.978052,0,3.382468,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,1.467614,2.705974,0,14.00774
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.111981,77.95593,40.36391,2.821804,2.821804,0,0,0,2.821804,145.7217,1.141662,0,4.111981,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,3.103984,3.289585,0,14.73726
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.078366,79.97275,42.10794,2.434454,2.434454,0,0,0,2.434454,167.5269,1.515782,0,4.078366,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,2.6779,3.262692,0,14.70364
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.760807,78.33221,43.85197,1.457307,1.457307,0,0,0,1.457307,258.0656,2.2268,0,3.760807,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,1.603037,3.008645,0,14.38608
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.215042,73.16776,44.81266,2.53125,2.53125,0,0,0,2.53125,127.014,0.5505686,0,3.215042,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,2.784375,2.572034,0,13.84032
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.893675,60.25007,45.01958,0.9321032,0.9321032,0,0,0,0.9321032,203.1615,0.9125139,0,1.893675,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1412108,1.025313,1.51494,0,12.51895
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.266637,55.14777,45.30779,1.239301,1.239301,0,0,0,1.239301,102.2058,0,0,1.266637,1.304527,1.239301,0,0,0,10.62527,0,0.03788995,-0.03788995,13.96009,99.71472,0.1412108,1.363231,1.01331,0,11.89191
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,44.60574,44.60574,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.04209995,10.58738,0,2.741184,-2.741184,11.07063,79.07575,0.1412108,2.864537,0,0,10.58738
