Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,42.97995,42.97995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.08786,7.8462,0,0,0,11.07063,79.07575,0.1412108,0,0,0,7.8462
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,41.39851,41.39851,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.08786,7.8462,0,1.711899,-1.711899,9.266127,66.18649,0.1412108,1.788935,0,0,7.8462
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,39.8614,39.8614,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.98997,6.134301,0,2.253762,-2.253762,6.890453,49.21742,0.1412108,2.355181,0,0,6.134301
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,38.5312,38.5312,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.49415,3.880539,0,2.789311,-2.789311,3.95026,28.21609,0.1412108,2.91483,0,0,3.880539
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,37.30447,37.30447,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.59339,1.091227,0,0.558709,-0.558709,3.361329,24.00945,0.1412108,0.5838509,0,0,1.091227
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21417,0.5325184,0,0,0,3.361329,24.00945,0.1412108,0,0,0,0.5325184
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,35.97428,35.97428,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.21417,0.5325184,0,0.03338277,-0.03338277,3.326141,23.7581,0.1412108,0.03488499,0,0,0.5325184
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,35.30919,35.30919,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.25126,0.4991356,3.33,0,3.33,6.485256,46.32317,0.1413496,0.626774,0,5,0.4991356
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,34.8584,34.8584,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.921265,3.496136,3.33,0,3.33,9.644372,68.88823,0.1414545,0.2865707,0,5,3.496136
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,34.43717,34.43717,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.591265,6.493135,3.33,0,3.33,12.80349,91.45329,0.1415425,0.1182098,0,5,6.493135
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,34.02333,34.02333,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.261265,9.490135,0,0.2701266,-0.2701266,12.51875,89.41946,0.1415425,0.2822823,0,0,9.490135
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,33.66862,33.66862,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.561406,9.220009,0,0.8174418,-0.8174418,11.65709,83.26476,0.1415425,0.8542267,0,0,9.220009
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9754522,40.3936,33.50604,0,0,0,0,0,0,0,0,0,0.9754522,0,0,0,0,2.469674,8.402567,0.9754522,0,0.9754522,12.58248,89.87471,0.1414931,0,0.7803617,0,9.378019
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.905947,47.34195,33.27695,0.8401237,0.8401237,0,0,0,0.8401237,226.8651,0,0,1.905947,0.8843407,0.8401237,0,0,1.494222,9.280474,1.021607,0,1.021607,13.55167,96.79742,0.1414413,0.924136,1.524758,0,11.18642
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.631568,54.50463,34.14896,0,0,0,0,0,0,0,2.158952,0,2.631568,0,0,0,0,0.4726156,10.19992,0.4726156,0,0.4726156,14.00003,100,0.1414174,0,2.105254,0,12.83149
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.120154,61.50145,36.18859,0.6201016,0.6201016,0,0,0,0.6201016,503.1683,2.467416,0,3.120154,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.6821117,2.496124,0,13.74543
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.385377,66.99774,38.44991,0.6648028,0.6648028,0,0,0,0.6648028,509.2302,2.685584,0,3.385377,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.7312831,2.708301,0,14.01065
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.266045,80.18332,40.51171,0.7931749,0.7931749,0,0,0,0.7931749,537.8442,3.431124,0,4.266045,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.8724924,3.412836,0,14.89132
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.329669,71.22787,42.27791,0.8061192,0.8061192,0,0,0,0.8061192,413.0493,2.481123,0,3.329669,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.8867311,2.663736,0,13.95494
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.023165,70.14445,44.06628,3.41349,3.41349,1.25,0,0.50625,3.41349,88.56523,0.7458075,0,3.023165,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,3.754839,2.418532,5,13.64844
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.547697,66.31841,44.93829,0.8088408,0.8088408,0,0,0,0.8088408,314.9813,1.696286,0,2.547697,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.8897249,2.038158,0,13.17297
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.890888,60.40666,45.18216,0.6127133,0.6127133,0,0,0,0.6127133,308.6089,1.245926,0,1.890888,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1414174,0.6739846,1.51271,0,12.51616
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.051262,53.55827,45.47776,1.728551,1.728551,0,0,0,1.728551,60.81752,0,2.220446E-16,1.051262,1.819527,1.728551,0,0,0,10.62527,0,0.7682653,-0.7682653,13.19021,94.21556,0.1414174,1.901406,0.8410094,0,11.67654
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,44.72398,44.72398,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8536281,9.857009,0,0.475788,-0.475788,12.68868,90.63326,0.1414174,0.4971984,0,0,9.857009
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,43.14992,43.14992,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.382281,9.381221,0,1.538067,-1.538067,11.06742,79.05281,0.1414174,1.60728,0,0,9.381221
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,41.52414,41.52414,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.091245,7.843154,0,1.528985,-1.528985,9.455725,67.54076,0.1414174,1.597789,0,0,7.843154
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,39.98703,39.98703,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.790116,6.314169,0,1.32392,-1.32392,8.06019,57.57267,0.1414174,1.383496,0,0,6.314169
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,38.61988,38.61988,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.261138,4.99025,1.218745,0,1.218745,9.216393,65.83125,0.141495,4.088822,0,5,4.99025
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,37.37098,37.37098,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.042394,6.08712,3.33,0,3.33,12.37551,88.39632,0.1415867,0.1586652,0,5,6.08712
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,36.60242,36.60242,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.712394,9.08412,0,0.3633933,-0.3633933,11.99246,85.66025,0.1415867,0.379746,0,0,9.08412
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,35.99645,35.99645,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.116164,8.720727,0,0.4031722,-0.4031722,11.56748,82.62468,0.1415867,0.421315,0,0,8.720727
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,35.33136,35.33136,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.564133,8.317554,0,0.3313159,-0.3313159,11.21824,80.13013,0.1415867,0.3462252,0,0,8.317554
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,34.89535,34.89535,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.932262,7.986238,0,0.7499875,-0.7499875,10.42768,74.48331,0.1415867,0.7837369,0,0,7.986238
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,34.48151,34.48151,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.765581,7.236251,0,0.07362009,-0.07362009,10.35008,73.92901,0.1415867,0.07693299,0,0,7.236251
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,34.06767,34.06767,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.847381,7.162631,0,0.7286965,-0.7286965,9.581968,68.44249,0.1415867,0.7614879,0,0,7.162631
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,33.71296,33.71296,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.657044,6.433934,0,0.8653872,-0.8653872,8.669769,61.9268,0.1415867,0.9043297,0,0,6.433934
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9851994,40.50418,33.54299,0.3039379,0.3039379,0,0,0,0.3039379,324.145,0,0,0.9851994,0.3199346,0.3039379,0,0,5.618586,5.568547,0.6652648,0,0.6652648,9.300896,66.43483,0.141553,0.3343316,0.7881595,0,6.553747
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.914778,47.45433,33.3139,0.7338361,0.7338361,0,0,0,0.7338361,260.9273,0,0,1.914778,0.772459,0.7338361,0,0,4.953321,6.167285,1.142319,0,1.142319,10.38459,74.17553,0.1414953,0.8072196,1.531823,0,8.082064
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.639032,54.62286,34.1933,0.5199965,0.5199965,0,0,0,0.5199965,507.5096,0,0,2.639032,0.5473647,0.5199965,0,0,3.811002,7.195373,2.091667,0,2.091667,12.36892,88.34928,0.1413897,0.5719961,2.111226,0,9.834405
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.125431,61.65205,36.26988,0.7961847,0.7961847,0,0,0,0.7961847,392.5509,0.568007,0,3.125431,0.8380892,0.7961847,0,0,1.719334,9.077873,1.719334,0,1.719334,14.00003,100,0.141303,0.8758032,2.500345,0,12.2033
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.388143,67.18496,38.57554,0,0,0,0,0,0,0,3.388143,0,3.388143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,0,2.710514,0,14.01342
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.451062,70.49811,40.65212,1.108264,1.108264,0,0,0,1.108264,311.3936,2.284469,0,3.451062,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,1.21909,2.76085,0,14.07634
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.329046,71.42731,42.44049,0,0,0,0,0,0,0,3.329046,0,3.329046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,0,2.663237,0,13.95432
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.02164,70.32887,44.22886,0,0,0,0,0,0,0,3.02164,0,3.02164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,0,2.417312,0,13.64691
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.544716,66.53297,45.14521,0,0,0,0,0,0,0,2.544716,0,2.544716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,0,2.035773,0,13.16999
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.887917,60.56982,45.35213,1.308877,1.308877,0,0,0,1.308877,144.2395,0.510152,0,1.887917,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.141303,1.439764,1.510334,0,12.51319
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.04788,53.7026,45.64034,1.092566,1.092566,0,0,0,1.092566,95.90993,0,0,1.04788,1.15007,1.092566,0,0,0,10.62527,0,0.1021902,-0.1021902,13.89231,99.23059,0.141303,1.201823,0.8383036,0,11.67315
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,44.89395,44.89395,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1135447,10.52308,0,2.284577,-2.284577,11.48415,82.02951,0.141303,2.387383,0,0,10.52308
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,43.27555,43.27555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.651963,8.238507,0,0,0,11.48415,82.02951,0.141303,0,0,0,8.238507
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,41.64977,41.64977,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.651963,8.238507,0,0.3762978,-0.3762978,11.0875,79.19628,0.141303,0.3932312,0,0,8.238507
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,40.06831,40.06831,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.070072,7.862209,0,2.030681,-2.030681,8.946976,63.90685,0.141303,2.122062,0,0,7.862209
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,38.70117,38.70117,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.326385,5.831528,1.399929,0,1.399929,10.27506,73.39317,0.1413918,3.87903,0,5,5.831528
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,37.4301,37.4301,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.926456,7.091464,3.33,0,3.33,13.43418,95.95824,0.141512,0.45082,0,5,7.091464
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,36.63938,36.63938,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5964559,10.08846,0,0.4729335,-0.4729335,12.93566,92.39742,0.141512,0.4942155,0,0,10.08846
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,36.04079,36.04079,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.121938,9.61553,0,0.4692469,-0.4692469,12.44104,88.86436,0.141512,0.490363,0,0,9.61553
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,35.35352,35.35352,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.643323,9.146283,0,0.5015285,-0.5015285,11.91238,85.08824,0.141512,0.5240973,0,0,9.146283
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,34.91752,34.91752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200577,8.644755,0,0,0,11.91238,85.08824,0.141512,0,0,0,8.644755
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,34.50368,34.50368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200577,8.644755,0,0,0,11.91238,85.08824,0.141512,0,0,0,8.644755
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,34.06767,34.06767,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.200577,8.644755,0,0.1480597,-0.1480597,11.75631,83.97346,0.141512,0.1547224,0,0,8.644755
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,33.71296,33.71296,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.365088,8.496696,0,0.5694311,-0.5694311,11.15608,79.6861,0.141512,0.5950555,0,0,8.496696
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.341817,43.18526,33.54299,0.175726,0.175726,0,0,0,0.175726,763.5847,0,0,1.341817,0.1849747,0.175726,0,0,2.997789,7.927264,1.156842,0,1.156842,12.25355,87.5252,0.1414537,0.1932986,1.073453,0,9.269081
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.923926,47.52871,33.3139,0.8396323,0.8396323,0,0,0,0.8396323,229.1391,0,0,1.923926,0.8838235,0.8396323,0,0,1.840947,8.968422,1.040102,0,1.040102,13.24028,94.57324,0.1414014,0.9235955,1.539141,0,10.89235
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.646847,54.71011,34.20808,1.534985,1.534985,0,0,0,1.534985,172.4347,0.2302282,0,2.646847,1.615774,1.534985,0,0,0.8008447,9.904514,0.8008447,0,0.8008447,14.00003,100,0.1413611,1.688484,2.117477,0,12.55136
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.130136,61.82411,36.37334,0,0,0,0,0,0,0,3.130136,0,3.130136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,0,2.504109,0,13.75541
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.390274,67.39351,38.72334,1.187799,1.187799,0,0,0,1.187799,285.425,2.13996,0,3.390274,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,1.306578,2.712219,0,14.01555
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.451261,70.71758,40.82209,0,0,0,0,0,0,0,3.451261,0,3.451261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,0,2.761009,0,14.07654
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.328117,71.63288,42.61045,0.5877457,0.5877457,0,0,0,0.5877457,566.2512,2.709437,0,3.328117,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,0.6465203,2.662494,0,13.95339
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.019984,70.51194,44.39144,0.8970273,0.8970273,0,0,0,0.8970273,336.6658,2.075745,0,3.019984,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,0.9867301,2.415987,0,13.64526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.542345,66.70126,45.30779,1.401653,1.401653,0,0,0,1.401653,181.3819,1.066921,0,2.542345,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,1.541818,2.033876,0,13.16762
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.884424,60.76955,45.55905,0.5960885,0.5960885,0,0,0,0.5960885,316.1316,1.256963,0,1.884424,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1413611,0.6556974,1.507539,0,12.5097
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.044384,53.85377,45.81031,1.945122,1.945122,0,0,0,1.945122,53.69244,0,2.220446E-16,1.044384,2.047497,1.945122,0,0,0,10.62527,0,1.003114,-1.003114,12.94265,92.44734,0.1413611,2.139635,0.835507,0,11.66966
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,45.01958,45.01958,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.11457,9.622161,0,2.050423,-2.050423,10.78132,77.00926,0.1413611,2.142692,0,0,9.622161
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,43.43813,43.43813,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.392818,7.571738,0,0.4223014,-0.4223014,10.33617,73.82966,0.1413611,0.441305,0,0,7.571738
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,41.79756,41.79756,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.862042,7.149436,0,1.178479,-1.178479,9.093947,64.95663,0.1413611,1.231511,0,0,7.149436
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,40.19394,40.19394,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.171463,5.970957,0,0.906387,-0.906387,8.138532,58.13225,0.1413611,0.9471744,0,0,5.970957
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,38.80463,38.80463,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.17856,5.06457,0,1.61811,-1.61811,6.432894,45.94915,0.1413611,1.690925,0,0,5.06457
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,37.51878,37.51878,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.97646,3.44646,0,0.407928,-0.407928,6.0029,42.87777,0.1413611,0.4262848,0,0,3.44646
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,36.72805,36.72805,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.429713,3.038532,0,0.5097843,-0.5097843,5.46554,39.03949,0.1413611,0.5327246,0,0,3.038532
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,36.09991,36.09991,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.99614,2.528748,0,0.3932797,-0.3932797,5.050987,36.07841,0.1413611,0.4109773,0,0,2.528748
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,35.42003,35.42003,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.433118,2.135468,0,0.1351226,-0.1351226,4.908555,35.06104,0.1413611,0.1412031,0,0,2.135468
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,34.96186,34.96186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.583254,2.000346,0,0,0,4.908555,35.06104,0.1413611,0,0,0,2.000346
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,34.54063,34.54063,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.583254,2.000346,0,0.4044904,-0.4044904,4.482185,32.01554,0.1413611,0.4226924,0,0,2.000346
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,34.08984,34.08984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03269,1.595855,0,0,0,4.482185,32.01554,0.1413611,0,0,0,1.595855
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,33.75729,33.75729,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.03269,1.595855,0,0.3693112,-0.3693112,4.092897,29.23492,0.1413611,0.3859302,0,0,1.595855
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.004782,40.67219,33.56516,0.1839365,0.1839365,0,0,0,0.1839365,546.2657,0,0,1.004782,0.1936174,0.1839365,0,0,10.44303,1.226544,0.8111647,0,0.8111647,4.862435,34.73161,0.1413204,0.2023301,0.8038257,0,2.231326
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.932981,47.60242,33.3139,0.8339738,0.8339738,0,0,0,0.8339738,231.7796,0,0,1.932981,0.8778671,0.8339738,0,0,9.631868,1.956593,1.055114,0,1.055114,5.863405,41.88138,0.1412674,0.9173712,1.546385,0,3.889574
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.654425,54.8039,34.23025,0,0,0,0,0,0,0,0,0,2.654425,0,0,0,0,8.576755,2.906195,2.654425,0,2.654425,8.381614,59.86855,0.1411342,0,2.12354,0,5.56062
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.135135,61.97231,36.45463,1.223562,1.223562,0,0,0,1.223562,256.23,0,0,3.135135,1.287961,1.223562,0,0,5.922329,5.295178,1.847174,0,1.847174,10.134,72.38554,0.1410418,1.345919,2.508108,0,8.430313
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.392418,67.59309,38.86375,1.900293,1.900293,0,0,0,1.900293,178.5208,0,0,3.392418,2.000308,1.900293,0,0,4.075155,6.957635,1.39211,0,1.39211,11.45467,81.81889,0.1409721,2.090322,2.713934,0,10.35005
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.451479,70.92801,40.98467,1.768794,1.768794,0,0,0,1.768794,195.1318,0,0,3.451479,1.861888,1.768794,0,0,2.683045,8.210534,1.589591,0,1.589591,12.96269,92.59043,0.1408927,1.945673,2.761183,0,11.66201
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.327211,71.82943,42.77304,1.029731,1.029731,0,0,0,1.029731,323.1145,1.149829,0,3.327211,1.083927,1.029731,0,0,1.093454,9.641166,1.093454,0,1.093454,14.00003,100,0.1408381,1.132704,2.661769,0,12.96838
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.018052,70.70125,44.56141,0,0,0,0,0,0,0,3.018052,0,3.018052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408381,0,2.414442,0,13.64333
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.539137,66.91359,45.51471,1.336364,1.336364,0,0,0,1.336364,190.0033,1.132437,0,2.539137,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1408381,1.470001,2.031309,0,13.16441
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.881273,60.93104,45.72902,1.165897,1.165897,0,0,0,1.165897,161.3585,0.6540133,0,1.881273,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1408381,1.282486,1.505018,0,12.50655
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.040873,53.99697,45.97289,0.4247555,0.4247555,0,0,0,0.4247555,245.0523,0.593762,0,1.040873,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1408381,0.467231,0.8326985,0,11.66615
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,45.18216,45.18216,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1408381,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,43.56376,43.56376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1408381,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,41.92319,41.92319,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1408381,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,40.2974,40.2974,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1408381,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,38.88592,38.88592,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1409486,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,37.5779,37.5779,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1409486,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,36.78717,36.78717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1409486,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,36.14425,36.14425,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1409486,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,35.45699,35.45699,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1409486,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,34.99881,34.99881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1409486,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,34.5628,34.5628,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1409486,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,34.10463,34.10463,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1409486,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,33.75729,33.75729,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1409486,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.014532,40.74439,33.56516,0.5502263,0.5502263,0,0,0,0.5502263,184.3844,0,0,1.014532,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4353461,0,0.4353461,9.969286,71.20904,0.1409269,0.6052489,0.8116253,0,7.424097
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.941938,47.67541,33.3139,0.2380894,0.2380894,0,0,0,0.2380894,815.634,0,0,1.941938,0.2506204,0.2380894,0,0,4.248775,6.801376,1.691318,0,1.691318,11.57381,82.66991,0.1408425,0.2618983,1.55355,0,8.743314
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.661877,54.89666,34.25242,1.165248,1.165248,0,0,0,1.165248,228.4387,0,0,2.661877,1.226577,1.165248,0,0,2.557458,8.323562,1.4353,0,1.4353,12.93546,92.39593,0.140771,1.281773,2.129502,0,10.98544
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.139988,62.11924,36.53592,2.027536,2.027536,0,0,0,2.027536,154.8672,0,0,3.139988,2.134248,2.027536,0,0,1.122158,9.615333,1.00574,0,1.00574,13.88958,99.21112,0.140721,2.230289,2.511991,0,12.75532
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.394736,67.77611,38.98938,1.053665,1.053665,0,0,0,1.053665,322.1836,2.169197,0,3.394736,1.109121,1.053665,0,0,0.1164179,10.5205,0.1164179,0,0.1164179,14.00003,100,0.1407152,1.159032,2.715789,0,13.91523
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.451887,71.12178,41.13247,1.108526,1.108526,0,0,0,1.108526,311.3944,2.285018,0,3.451887,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1407152,1.219378,2.76151,0,14.07716
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.325999,72.03208,42.943,0.4124856,0.4124856,0,0,0,0.4124856,806.3311,2.891804,0,3.325999,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1407152,0.4537341,2.6608,0,13.95127
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.01614,70.88168,44.72398,0.5663415,0.5663415,0,0,0,0.5663415,532.5657,2.419991,0,3.01614,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1407152,0.6229756,2.412912,0,13.64141
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.536424,67.08723,45.68468,1.515797,1.515797,0,0,0,1.515797,167.3327,0.9408482,0,2.536424,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1407152,1.667377,2.029139,0,13.1617
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.878125,61.08427,45.89159,2.412987,2.412987,0,0,0,2.412987,77.83401,0,0,1.878125,2.539987,2.412987,0,0,0,10.62527,0,0.661862,-0.661862,13.30236,95.0167,0.1407152,2.654286,1.5025,0,12.5034
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.037536,54.10251,46.09851,0,0,0,0,0,0,0,0.3021334,0,1.037536,0,0,0,0,0.7354022,9.963412,0.7354022,0,0.7354022,14.00003,100,0.1406786,0,0.8300285,0,11.00095
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,45.30779,45.30779,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1406786,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,43.68939,43.68939,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1406786,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,42.02665,42.02665,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1406786,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,40.38608,40.38608,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1406786,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,38.96721,38.96721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1406786,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,37.63702,37.63702,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1406786,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,36.83152,36.83152,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1406786,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,36.20337,36.20337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1406786,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,35.50132,35.50132,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1406786,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,35.02098,35.02098,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1406786,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,34.58497,34.58497,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1406786,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,34.12679,34.12679,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1406786,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,33.77208,33.77208,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1406786,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.024081,40.83841,33.58733,0.2407016,0.2407016,0,0,0,0.2407016,425.4568,0,0,1.024081,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7707113,0,0.7707113,6.523776,46.5983,0.1406403,0.2647718,0.8192652,0,3.86312
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.950541,47.77003,33.33607,1.526593,1.526593,0,0,0,1.526593,127.7709,0,0,1.950541,1.60694,1.526593,0,0,7.880662,3.532679,0.343601,0,0.343601,6.849744,48.92665,0.1406233,1.679252,1.560433,0,5.48322
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.669197,54.98832,34.27459,0.5429274,0.5429274,0,0,0,0.5429274,491.6306,0,0,2.669197,0.5715025,0.5429274,0,0,7.537061,3.841919,2.097695,0,2.097695,8.839792,63.14125,0.1405191,0.5972201,2.135358,0,6.511117
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.008742,71.58479,36.63938,1.350999,1.350999,0,0,0,1.350999,296.7243,0,0,4.008742,1.422104,1.350999,0,0,5.439366,5.729845,2.586638,0,2.586638,11.29369,80.66907,0.1403909,1.486099,3.206994,0,9.738586
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.396899,67.95765,39.11501,2.436467,2.436467,0,0,0,2.436467,139.4191,0,0,3.396899,2.564703,2.436467,0,0,2.852728,8.057818,0.8321972,0,0.8321972,12.08318,86.30828,0.1403497,2.680114,2.71752,0,11.45472
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.451806,71.32919,41.29505,1.574373,1.574373,0,0,0,1.574373,219.2495,0,0,3.451806,1.657235,1.574373,0,0,2.020531,8.806796,1.794571,0,1.794571,13.78566,98.46883,0.140261,1.73181,2.761444,0,12.2586
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.324812,72.22571,43.10558,0.5320669,0.5320669,0,0,0,0.5320669,624.886,2.538781,0,3.324812,0.5600705,0.5320669,0,0,0.2259605,10.42191,0.2259605,0,0.2259605,14.00003,100,0.1402498,0.5852736,2.659849,0,13.74672
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.013068,71.11368,44.93829,2.757854,2.757854,0,0,0,2.757854,109.2541,0.1100642,0,3.013068,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1402498,3.033639,2.410455,0,13.63834
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.533727,67.2523,45.84726,1.515648,1.515648,0,0,0,1.515648,167.1711,0.9383073,0,2.533727,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1402498,1.667213,2.026981,0,13.159
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.874898,61.23677,46.05418,0.6521651,0.6521651,0,0,0,0.6521651,287.4883,1.188409,0,1.874898,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1402498,0.7173815,1.499919,0,12.50017
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.033882,54.25227,46.26848,2.0482,2.0482,0,0,0,2.0482,50.47757,0,4.440892E-16,1.033882,2.156,2.0482,0,0,0,10.62527,0,1.122118,-1.122118,12.81721,91.55133,0.1402498,2.25302,0.8271052,0,11.65916
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2799453,47.54635,45.47776,1.541731,1.541731,0,0,0,1.541731,18.15786,0,0,0.2799453,1.622874,1.541731,0,0,1.246798,9.503156,0,1.342929,-1.342929,11.40164,81.44012,0.1402498,1.695904,0.2239562,0,9.783101
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,43.85197,43.85197,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.738941,8.160227,0,2.247708,-2.247708,9.032349,64.51665,0.1402498,2.348855,0,0,8.160227
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,42.15228,42.15228,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.236394,5.912519,0,1.555968,-1.555968,7.392214,52.80142,0.1402498,1.625987,0,0,5.912519
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,40.51171,40.51171,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.965248,4.356551,0,0.972464,-0.972464,6.367146,45.47953,0.1402498,1.016225,0,0,4.356551
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,39.09284,39.09284,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.045764,3.384087,0,0.4760671,-0.4760671,5.865328,41.89511,0.1402498,0.4974901,0,0,3.384087
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,37.74048,37.74048,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.574727,2.90802,0,0.1498872,-0.1498872,5.707333,40.76658,0.1402498,0.1566322,0,0,2.90802
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,36.93497,36.93497,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.741268,2.758133,0,0.8888128,-0.8888128,4.770442,34.07452,0.1402498,0.9288094,0,0,2.758133
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,36.29205,36.29205,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.728838,1.86932,0,0.5671352,-0.5671352,4.172629,29.80443,0.1402498,0.5926563,0,0,1.86932
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,35.58261,35.58261,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.35899,1.302185,0,0.5041115,-0.5041115,3.641249,26.00887,0.1402498,0.5267965,0,0,1.302185
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,35.06532,35.06532,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.91911,0.7980732,0,0.2292094,-0.2292094,3.399641,24.2831,0.1402498,0.2395238,0,0,0.7980732
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,34.62931,34.62931,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.17379,0.5688638,0,0.4077723,-0.4077723,2.969811,21.21289,0.1402498,0.426122,0,0,0.5688638
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,34.17113,34.17113,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.62687,0.1610916,3.33,0,3.33,6.128926,43.77796,0.140358,0.3276771,0,5,0.1610916
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,33.79425,33.79425,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.296869,3.158092,3.33,0,3.33,9.288042,66.34303,0.1404521,0.1846527,0,5,3.158092
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.033546,40.93188,33.6095,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,306.6223,0,0,1.033546,0,0,3.505263,3.33,4.96687,6.155092,4.363546,0,4.363546,13.42767,95.91171,0.140513,0.3707822,0.8268372,5,7.188638
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.959276,47.84137,33.33607,2.214974,2.214974,0,0,0,2.214974,88.45592,4.440892E-16,0,1.959276,2.331552,2.214974,0,0,0.6033231,10.08228,0,0.372276,-0.372276,13.03525,93.10876,0.140513,2.436472,1.567421,0,12.04156
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.676142,55.09388,34.31154,0.5287774,0.5287774,0,0,0,0.5287774,506.1,1.102571,0,2.676142,0.5566077,0.5287774,0,0,1.016963,9.710008,1.016963,0,1.016963,14.00003,100,0.1404628,0.5816551,2.140914,0,12.38615
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.148659,62.43926,36.72805,0.1565273,0.1565273,0,0,0,0.1565273,2011.572,2.983894,0,3.148659,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,0.1721801,2.518927,0,13.77393
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.398907,68.13769,39.24064,1.159143,1.159143,0,0,0,1.159143,293.2258,2.178756,0,3.398907,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,1.275058,2.719126,0,14.02418
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.451913,71.5199,41.44284,0.08522251,0.08522251,0,0,0,0.08522251,4050.471,3.362205,0,3.451913,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,0.09374475,2.76153,0,14.07719
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.32332,72.42545,43.27555,0.1701199,0.1701199,0,0,0,0.1701199,1953.517,3.144247,0,3.32332,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,0.1871319,2.658656,0,13.94859
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.010907,71.29154,45.10087,0.7259302,0.7259302,0,0,0,0.7259302,414.7654,2.24677,0,3.010907,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,0.7985231,2.408726,0,13.63618
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.530807,67.42388,46.01722,1.044351,1.044351,0,0,0,1.044351,242.3329,1.43149,0,2.530807,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,1.148787,2.024646,0,13.15608
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.871513,61.39607,46.22414,0,0,0,0,0,0,0,1.871513,0,1.871513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404628,0,1.497211,0,12.49679
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.030235,54.39424,46.43106,1.32465,1.32465,0,0,0,1.32465,77.7741,0,0,1.030235,1.394369,1.32465,0,0,0,10.62527,0,0.3641339,-0.3641339,13.6162,97.25835,0.1404628,1.457116,0.824188,0,11.65551
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1069339,46.38767,45.60339,0,0,0,0,0,0,0,0,0,0.1069339,0,0,0,0,0.4045932,10.26114,0.1069339,0,0.1069339,13.71764,97.98297,0.1404576,0,0.08554708,0,10.36807
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,43.9776,43.9776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2976594,10.35738,0,0,0,13.71764,97.98297,0.1404576,0,0,0,10.35738
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,42.27791,42.27791,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.2976594,10.35738,0,0.05840055,-0.05840055,13.65608,97.54326,0.1404576,0.06102857,0,0,10.35738
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,40.61517,40.61517,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3625489,10.29898,0,2.737239,-2.737239,10.77078,76.93399,0.1404576,2.860415,0,0,10.29898
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,39.18152,39.18152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.403925,7.561741,0,0,0,10.77078,76.93399,0.1404576,0,0,0,7.561741
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,37.82916,37.82916,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.403925,7.561741,0,0.2118714,-0.2118714,10.54745,75.33877,0.1404576,0.2214057,0,0,7.561741
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,37.01627,37.01627,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.639338,7.34987,0,0.3602524,-0.3602524,10.16771,72.62635,0.1404576,0.3764637,0,0,7.34987
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,36.35117,36.35117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.039618,6.989617,0,0,0,10.16771,72.62635,0.1404576,0,0,0,6.989617
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,35.62695,35.62695,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.039618,6.989617,0,0.5260963,-0.5260963,9.613155,68.66526,0.1404576,0.5497706,0,0,6.989617
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,35.10227,35.10227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62417,6.463521,0,0,0,9.613155,68.66526,0.1404576,0,0,0,6.463521
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,34.66626,34.66626,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.62417,6.463521,0,0.336908,-0.336908,9.258023,66.1286,0.1404576,0.3520688,0,0,6.463521
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,34.1933,34.1933,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.998512,6.126613,0,0.5921867,-0.5921867,8.633803,61.6699,0.1404576,0.6188352,0,0,6.126613
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008607926,33.89698,33.83858,0.3537677,0.3537677,0,0,0,0.3537677,2.433214,0,5.551115E-17,0.008607926,0.372387,0.3537677,0,0,5.656497,5.534427,0,0.3637791,-0.3637791,8.250346,58.93093,0.1404576,0.3891445,0.006886341,0,5.543035
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.04292,41.02476,33.63166,0.1968939,0.1968939,0,0,0,0.1968939,529.6862,0,0,1.04292,0.2072567,0.1968939,0,0,6.060697,5.170647,0.835663,0,0.835663,9.043126,64.59363,0.1404164,0.2165833,0.8343357,0,6.213567
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.967391,47.95667,33.38041,3.209482,3.209482,5,0,1.53,3.209482,61.29934,0,0,1.967391,0,0,1.790518,1.700992,5.225034,5.922744,3.668383,0,3.668383,12.52326,89.45168,0.1406248,3.530431,1.573913,5,7.890135
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.68318,55.18319,34.33371,1.777117,1.777117,0,0,0,1.777117,150.985,0,0,2.68318,1.87065,1.777117,0,0,1.55665,9.224289,0.8125305,0,0.8125305,13.29409,94.95763,0.1405848,1.954829,2.146544,0,11.90747
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.153052,62.58207,36.80935,0.4264638,0.4264638,0,0,0,0.4264638,739.3482,1.960023,0,3.153052,0.4489093,0.4264638,0,0,0.7441199,9.955566,0.7441199,0,0.7441199,14.00003,100,0.1405482,0.4691102,2.522442,0,13.10862
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.400264,68.33889,39.38844,1.73109,1.73109,0,0,0,1.73109,196.4233,1.578064,0,3.400264,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1405482,1.904199,2.720211,0,14.02554
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.45187,71.70906,41.59064,0.9350735,0.9350735,0,0,0,0.9350735,369.1549,2.467582,0,3.45187,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1405482,1.028581,2.761496,0,14.07714
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.322845,72.57073,43.39379,0.564021,0.564021,0,0,0,0.564021,589.1349,2.729138,0,3.322845,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1405482,0.6204231,2.658276,0,13.94812
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.008478,71.47569,45.27084,1.618971,1.618971,0,0,0,1.618971,185.8265,1.304298,0,3.008478,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1405482,1.780868,2.406782,0,13.63375
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.527186,67.63209,46.22414,2.940231,2.940231,0,0,0,2.940231,85.95196,0,4.440892E-16,2.527186,3.09498,2.940231,0,0,0,10.62527,0,0.5677938,-0.5677938,13.40152,95.72496,0.1405482,3.234254,2.021749,0,13.15246
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.868146,61.54723,46.38672,1.723887,1.723887,0,0,0,1.723887,108.3682,0,0,1.868146,1.814618,1.723887,0,0,0.630882,10.05748,0.05352829,0,0.05352829,13.4523,96.08768,0.1405455,1.896276,1.494517,0,11.92563
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.026513,54.54336,46.60103,1.813337,1.813337,0,0,0,1.813337,56.60909,0,0,1.026513,1.908775,1.813337,0,0,0.5773538,10.10566,0,0.8822621,-0.8822621,12.52232,89.44494,0.1405455,1.99467,0.8212106,0,11.13217
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06737416,46.2597,45.76596,0.4824653,0.4824653,0,0,0,0.4824653,13.96456,0,0,0.06737416,0.5078582,0.4824653,0,0,1.557645,9.223393,0,0.4404841,-0.4404841,12.05801,86.12843,0.1405455,0.5307118,0.05389933,0,9.290768
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,44.10323,44.10323,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.047072,8.782909,0,3.073727,-3.073727,8.818012,62.98568,0.1405455,3.212045,0,0,8.782909
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,42.41832,42.41832,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.462324,5.709183,0,0.8852211,-0.8852211,7.884907,56.32066,0.1405455,0.925056,0,0,5.709183
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,40.7408,40.7408,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.445903,4.823961,0,0.3906225,-0.3906225,7.473155,53.37957,0.1405455,0.4082005,0,0,4.823961
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,39.28498,39.28498,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.879928,4.433339,0,1.015733,-1.015733,6.402478,45.7319,0.1405455,1.061441,0,0,4.433339
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,37.91045,37.91045,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.008521,3.417606,0,0.6116666,-0.6116666,5.757725,41.12653,0.1405455,0.6391916,0,0,3.417606
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,37.08277,37.08277,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.68815,2.805939,0,0.4954677,-0.4954677,5.235456,37.39604,0.1405455,0.5177638,0,0,2.805939
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,36.41029,36.41029,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.238669,2.310471,0,0.1583528,-0.1583528,5.068538,36.20377,0.1405455,0.1654787,0,0,2.310471
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,35.6639,35.6639,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.414618,2.152118,0,0.2901285,-0.2901285,4.762715,34.01933,0.1405455,0.3031843,0,0,2.152118
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,35.14661,35.14661,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.736982,1.86199,0,0.2761095,-0.2761095,4.471671,31.94044,0.1405455,0.2885344,0,0,1.86199
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,34.68843,34.68843,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.04377,1.585881,0,0.1285204,-0.1285204,4.336198,30.97278,0.1405455,0.1343038,0,0,1.585881
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,34.20808,34.20808,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.18657,1.45736,0,0.5403829,-0.5403829,3.766584,26.90412,0.1405455,0.5647001,0,0,1.45736
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009775837,33.90491,33.83858,0.2292369,0.2292369,0,0,0,0.2292369,4.264513,0,0,0.009775837,0.241302,0.2292369,0,0,10.787,0.9169772,0,0.2315261,-0.2315261,3.522535,25.16091,0.1405455,0.2521605,0.00782067,0,0.9267531
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.052321,41.09467,33.63166,0.3778028,0.3778028,0,0,0,0.3778028,278.5372,0,0,1.052321,0.3976872,0.3778028,0,0,11.04425,0.6854511,0.6546341,0,0.6546341,4.143575,29.5969,0.1405133,0.4155831,0.841857,0,1.737772
