Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.976126,48.00367,33.35824,2.020146,2.020146,5,0,1.53,2.020146,97.82093,0,0,1.976126,0,0,2.979854,2.830861,10.38961,1.274622,4.806987,0,4.806987,8.703883,62.17047,0.1406748,2.222161,1.580901,5,3.250748
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.689711,55.29381,34.37805,0.4317389,0.4317389,3.476913,0,1.114197,0.4317389,622.9949,0,0,2.689711,0,0,3.045174,2.892916,5.582627,5.60091,5.582627,0,5.582627,14.00003,100,0.1406365,0.4749128,2.151769,5,8.290621
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.156845,62.74608,36.9128,0.6965646,0.6965646,0,0,0,0.6965646,453.202,2.423619,0,3.156845,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,0.766221,2.525476,0,13.78212
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.401623,68.53097,39.52885,1.20268,1.20268,0,0,0,1.20268,282.8371,2.135645,0,3.401623,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,1.322948,2.721299,0,14.0269
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.451334,71.91181,41.75322,1.967198,1.967198,0,0,0,1.967198,175.4441,1.380598,0,3.451334,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,2.163918,2.761067,0,14.07661
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.320087,72.81297,43.6081,1.744355,1.744355,0,0,0,1.744355,190.3332,1.483924,0,3.320087,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,1.91879,2.65607,0,13.94536
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.006078,71.65104,45.43342,0.7008467,0.7008467,0,0,0,0.7008467,428.921,2.268345,0,3.006078,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,0.7709314,2.404863,0,13.63135
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.524195,67.79421,46.38672,0.6254599,0.6254599,0,0,0,0.6254599,403.5743,1.865817,0,2.524195,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,0.6880059,2.019356,0,13.14947
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.864631,61.70528,46.55669,1.114036,1.114036,0,0,0,1.114036,167.3762,0.6919618,0,1.864631,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1406365,1.22544,1.491705,0,12.48991
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.022813,54.68481,46.76361,2.053663,2.053663,0,0,0,2.053663,49.80435,0,0,1.022813,2.16175,2.053663,0,0,0,10.62527,0,1.138937,-1.138937,12.79948,91.4247,0.1406365,2.259029,0.8182508,0,11.64809
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04910621,46.29588,45.93593,1.476611,1.476611,0,0,0,1.476611,3.325603,0,2.220446E-16,0.04910621,1.554327,1.476611,0,0,1.265486,9.486338,0,1.505221,-1.505221,11.21284,80.09156,0.1406365,1.624272,0.03928497,0,9.535443
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,44.27319,44.27319,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.937953,7.981116,0,0.4805318,-0.4805318,10.70632,76.47353,0.1406365,0.5021557,0,0,7.981116
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,42.57351,42.57351,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.471877,7.500585,0,2.898896,-2.898896,7.650611,54.64711,0.1406365,3.029346,0,0,7.500585
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,40.85904,40.85904,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.692873,4.601688,1.516379,0,1.516379,9.089174,64.92255,0.1407309,3.744193,0,5,4.601688
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,39.40322,39.40322,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.176494,5.96643,0.2064881,0,0.2064881,9.285067,66.32177,0.1407437,5.260909,0,5,5.96643
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,38.01391,38.01391,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.970006,6.152269,3.33,0,3.33,12.44418,88.88683,0.1408883,0.7253845,0,5,6.152269
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,37.14189,37.14189,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.640006,9.149269,0,0.5432277,-0.5432277,11.87157,84.79675,0.1408883,0.567673,0,0,9.149269
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,36.4768,36.4768,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.243593,8.606041,0,0.4936344,-0.4936344,11.35123,81.08007,0.1408883,0.5158479,0,0,8.606041
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,35.73041,35.73041,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.792075,8.112407,0,0.2811162,-0.2811162,11.05491,78.96349,0.1408883,0.2937664,0,0,8.112407
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,35.16878,35.16878,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.104426,7.831291,0,0.4778653,-0.4778653,10.5512,75.36554,0.1408883,0.4993692,0,0,7.831291
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,34.7106,34.7106,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.635388,7.353425,0,0.1348667,-0.1348667,10.40903,74.3501,0.1408883,0.1409357,0,0,7.353425
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,34.20808,34.20808,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.78524,7.218558,0,0.047984,-0.047984,10.35845,73.98882,0.1408883,0.05014328,0,0,7.218558
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01168461,33.91786,33.83858,0.4976841,0.4976841,0,0,0,0.4976841,2.347797,0,5.551115E-17,0.01168461,0.523878,0.4976841,0,0,3.838555,7.170575,0,0.5121934,-0.5121934,9.818556,70.1324,0.1408883,0.5474526,0.009347691,0,7.182259
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.061619,41.16388,33.63166,0,0,0,0,0,0,0,0,0,1.061619,0,0,0,0,4.407659,6.658381,1.061619,0,1.061619,10.8257,77.32624,0.1408363,0,0.849295,0,7.72
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.984477,48.07207,33.35824,0,0,0,0,0,0,0,0,0,1.984477,0,0,0,0,3.34604,7.613838,1.984477,0,1.984477,12.70833,90.77364,0.1407391,0,1.587581,0,9.598314
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.696445,55.38056,34.40022,0,0,0,0,0,0,0,1.334881,0,2.696445,0,0,0,0,1.361564,9.399867,1.361564,0,1.361564,14.00003,100,0.1406725,0,2.157156,0,12.09631
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.160913,62.88594,36.99409,0.5068148,0.5068148,0,0,0,0.5068148,623.682,2.627424,0,3.160913,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1406725,0.5574963,2.52873,0,13.78619
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.402656,68.72902,39.67665,0.3212553,0.3212553,0,0,0,0.3212553,1059.175,3.064492,0,3.402656,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1406725,0.3533808,2.722125,0,14.02793
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.450475,72.12056,41.92319,2.170775,2.170775,0,0,0,2.170775,158.9512,1.165448,0,3.450475,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1406725,2.387853,2.76038,0,14.07575
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.318348,73.00077,43.77068,2.250777,2.250777,0,0,0,2.250777,147.4312,0.9491084,0,3.318348,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1406725,2.475855,2.654678,0,13.94362
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.003415,71.83272,45.60339,2.901835,2.901835,0,0,0,2.901835,103.5005,0,0,3.003415,3.054563,2.901835,0,0,0,10.62527,0,0.05114858,-0.05114858,13.94611,99.61489,0.1406725,3.192019,2.402732,0,13.62869
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.520994,67.96294,46.55669,1.130889,1.130889,0,0,0,1.130889,222.9215,1.273753,0,2.520994,1.190409,1.130889,0,0,0.05683176,10.57413,0.05683176,0,0.05683176,14.00003,100,0.1406697,1.243978,2.016795,0,13.09512
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.861145,61.8553,46.71927,0.5666663,0.5666663,0,0,0,0.5666663,328.4376,1.264654,0,1.861145,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1406697,0.6233329,1.488916,0,12.48642
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.019053,54.83352,46.93358,0.8952435,0.8952435,0,0,0,0.8952435,113.8297,0.07669175,0,1.019053,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1406697,0.9847678,0.8152426,0,11.64433
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03810184,46.33353,46.05418,1.435026,1.435026,0,0,0,1.435026,2.655132,0,2.220446E-16,0.03810184,1.510554,1.435026,0,0,0,10.62527,0,1.472452,-1.472452,12.44793,88.91359,0.1406697,1.578529,0.03048147,0,10.66338
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,44.39144,44.39144,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.636058,9.152822,0,0.4926732,-0.4926732,11.9286,85.20415,0.1406697,0.5148436,0,0,9.152822
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,42.64741,42.64741,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.183473,8.660149,0,1.718466,-1.718466,10.11718,72.26544,0.1406697,1.795797,0,0,8.660149
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,40.9625,40.9625,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.092879,6.941683,0,0.1864931,-0.1864931,9.920601,70.86129,0.1406697,0.1948853,0,0,6.941683
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,39.4919,39.4919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.300094,6.75519,0,0,0,9.920601,70.86129,0.1406697,0,0,0,6.75519
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,38.07303,38.07303,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.300094,6.75519,0,0.1331545,-0.1331545,9.780244,69.85874,0.1406697,0.1391464,0,0,6.75519
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,37.22318,37.22318,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.448043,6.622036,0,0.329105,-0.329105,9.433336,67.38084,0.1406697,0.3439147,0,0,6.622036
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,36.53592,36.53592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813715,6.29293,0,0,0,9.433336,67.38084,0.1406697,0,0,0,6.29293
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,35.76736,35.76736,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.813715,6.29293,0,0.6366565,-0.6366565,8.762241,62.58731,0.1406697,0.665306,0,0,6.29293
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,35.19094,35.19094,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.521111,5.656274,0,0.4846996,-0.4846996,8.251324,58.93791,0.1406697,0.506511,0,0,5.656274
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,34.73277,34.73277,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.059667,5.171574,0,0.8478883,-0.8478883,7.357571,52.55397,0.1406697,0.8860433,0,0,5.171574
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,34.23025,34.23025,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.001765,4.323686,0,0.3183585,-0.3183585,7.021992,50.15698,0.1406697,0.3326846,0,0,4.323686
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01394845,33.93323,33.83858,0.5801117,0.5801117,0,0,0,0.5801117,2.404443,0,1.110223E-16,0.01394845,0.6106439,0.5801117,0,0,7.355496,4.005328,0,0.5966955,-0.5966955,6.393019,45.66433,0.1406697,0.6381229,0.01115876,0,4.019276
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.070934,41.21,33.6095,0.5589125,0.5589125,0,0,0,0.5589125,191.6104,0,0,1.070934,0.5883289,0.5589125,0,0,8.018492,3.408632,0.4826053,0,0.4826053,6.850859,48.93461,0.1406461,0.6148037,0.8567474,0,4.479566
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.992939,48.11694,33.33607,0,0,0,0,0,0,0,0,0,1.992939,0,0,0,0,7.535886,3.842977,1.992939,0,1.992939,8.741527,62.43935,0.1405488,0,1.594351,0,5.835916
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.703738,55.42083,34.37805,1.835276,1.835276,0,0,0,1.835276,147.3205,0,0,2.703738,1.931869,1.835276,0,0,5.542947,5.636621,0.7718686,0,0.7718686,9.473785,67.66976,0.1405112,2.018803,2.16299,0,8.34036
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.165109,63.00916,37.0606,1.460643,1.460643,0,0,0,1.460643,216.6929,0,0,3.165109,1.537519,1.460643,0,0,4.771079,6.331303,1.627591,0,1.627591,11.01785,78.69879,0.1404318,1.606707,2.532088,0,9.496412
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.404514,68.88004,39.78011,0,0,0,0,0,0,0,0.2610256,0,3.404514,0,0,0,0,3.143488,7.796135,3.143488,0,3.143488,14.00003,100,0.1402788,0,2.723611,0,11.20065
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.45049,72.28227,42.04882,1.302317,1.302317,0,0,0,1.302317,264.9501,2.07963,0,3.45049,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1402788,1.432549,2.760392,0,14.07576
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.317301,73.14928,43.89631,0.6613668,0.6613668,0,0,0,0.6613668,501.5827,2.621126,0,3.317301,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1402788,0.7275034,2.653841,0,13.94258
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.000787,72.00565,45.76596,0,0,0,0,0,0,0,3.000787,0,3.000787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402788,0,2.400629,0,13.62606
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.517828,68.12328,46.71927,0,0,0,0,0,0,0,2.517828,0,2.517828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402788,0,2.014262,0,13.1431
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.857522,62.0123,46.88924,1.338224,1.338224,0,0,0,1.338224,138.8051,0.4488655,0,1.857522,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1402788,1.472046,1.486018,0,12.4828
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.015551,54.93748,47.05921,1.246187,1.246187,0,0,0,1.246187,81.49265,0,0,1.015551,1.311776,1.246187,0,0,0,10.62527,0,0.2962251,-0.2962251,13.68778,97.76965,0.1402788,1.370806,0.8124408,0,11.64083
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03037916,46.44704,46.22414,0,0,0,0,0,0,0,0,0,0.03037916,0,0,0,0,0.3291391,10.32905,0.03037916,0,0.03037916,13.7166,97.97552,0.1402773,0,0.02430333,0,10.35943
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,44.51706,44.51706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2987599,10.35639,0,0,0,13.7166,97.97552,0.1402773,0,0,0,10.35639
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,42.77304,42.77304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2987599,10.35639,0,0,0,13.7166,97.97552,0.1402773,0,0,0,10.35639
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,41.05118,41.05118,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2987599,10.35639,0,2.86593,-2.86593,10.69564,76.3973,0.1402773,2.994897,0,0,10.35639
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,39.57319,39.57319,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.483127,7.49046,0,0.6052392,-0.6052392,10.05767,71.84032,0.1402773,0.632475,0,0,7.49046
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,38.13954,38.13954,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.155615,6.885221,0,0.2172014,-0.2172014,9.828715,70.20496,0.1402773,0.2269755,0,0,6.885221
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,37.28969,37.28969,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.39695,6.668019,0,0.09128568,-0.09128568,9.732491,69.51765,0.1402773,0.09539354,0,0,6.668019
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.498378,6.576734,0,0,0,9.732491,69.51765,0.1402773,0,0,0,6.576734
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,35.8117,35.8117,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.498378,6.576734,0,0.5261262,-0.5261262,9.177906,65.55634,0.1402773,0.5498019,0,0,6.576734
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,35.2279,35.2279,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.082963,6.050607,0,0.2026627,-0.2026627,8.96428,64.03045,0.1402773,0.2117825,0,0,6.050607
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,34.73277,34.73277,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.308144,5.847945,0,0.1575053,-0.1575053,8.798255,62.84455,0.1402773,0.1645931,0,0,5.847945
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,34.23025,34.23025,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.48315,5.690439,0,0.2822168,-0.2822168,8.500772,60.71968,0.1402773,0.2949166,0,0,5.690439
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02048956,33.97765,33.83858,0.4035779,0.4035779,0,0,0,0.4035779,5.076979,0,5.551115E-17,0.02048956,0.4248188,0.4035779,0,0,5.796724,5.408223,0,0.4043292,-0.4043292,8.074573,57.6754,0.1402773,0.4439356,0.01639165,0,5.428712
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.16127,41.88622,33.6095,0.4299402,0.4299402,0,0,0,0.4299402,270.1004,0,0,1.16127,0.4525686,0.4299402,0,0,6.245979,5.003893,0.7087014,0,0.7087014,8.746905,62.47777,0.1402429,0.4729342,0.929016,0,6.165163
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.371414,51.26743,33.3139,2.482377,2.482377,0,0,0,2.482377,95.52996,4.440892E-16,0,2.371414,2.613028,2.482377,0,0,5.537278,5.641725,0,0.2416147,-0.2416147,8.492221,60.6586,0.1402429,2.730615,1.897131,0,8.013138
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.562972,54.18267,34.40022,2.230193,2.230193,0,0,0,2.230193,114.9215,0,0,2.562972,2.347572,2.230193,0,0,5.805738,5.40011,0.2154001,0,0.2154001,8.696568,62.11821,0.1402324,2.453213,2.050378,0,7.963082
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.732144,69.09084,37.14189,1.909671,1.909671,0,0,0,1.909671,195.4339,0,0,3.732144,2.01018,1.909671,0,0,5.590338,5.59397,1.721964,0,1.721964,10.33017,73.78675,0.1401488,2.100638,2.985715,0,9.326114
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.405218,69.07484,39.92791,0,0,0,0,0,0,0,0,0,3.405218,0,0,0,0,3.868374,7.143737,3.405218,0,3.405218,13.56064,96.86152,0.1399837,0,2.724174,0,10.54895
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.450014,72.45755,42.18923,0.7903513,0.7903513,0,0,0,0.7903513,436.5165,2.154908,0,3.450014,0.8319487,0.7903513,0,0,0.4631563,10.20843,0.4631563,0,0.4631563,14.00003,100,0.1399613,0.8693864,2.760011,0,13.65845
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.31513,73.34177,44.06628,1.245185,1.245185,0,0,0,1.245185,266.2358,2.004408,0,3.31513,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1399613,1.369704,2.652104,0,13.9404
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.9979,72.18496,45.93593,0.8798224,0.8798224,0,0,0,0.8798224,340.7392,2.071771,0,2.9979,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1399613,0.9678047,2.39832,0,13.62317
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.882407,72.11383,46.88924,0.08131874,0.08131874,0,0,0,0.08131874,3544.579,2.796808,0,2.882407,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1399613,0.08945061,2.305926,0,13.50768
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.853853,62.16885,47.05921,1.259296,1.259296,0,0,0,1.259296,147.2135,0.5282789,0,1.853853,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1399613,1.385225,1.483083,0,12.47913
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.011559,55.12321,47.26612,1.233197,1.233197,0,0,0,1.233197,82.02734,0,2.220446E-16,1.011559,1.298102,1.233197,0,0,0,10.62527,0,0.2865434,-0.2865434,13.69798,97.84255,0.1399613,1.356517,0.8092469,0,11.63683
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0244087,46.56595,46.38672,0,0,0,0,0,0,0,0,0,0.0244087,0,0,0,0,0.3183815,10.33873,0.0244087,0,0.0244087,13.72114,98.00795,0.1399601,0,0.01952696,0,10.36314
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,44.68703,44.68703,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2939728,10.3607,0,3.148185,-3.148185,10.40266,74.30458,0.1399601,3.289853,0,0,10.3607
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,42.943,42.943,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.791956,7.212513,0.6951646,0,0.6951646,11.06215,79.01523,0.1400032,4.695073,0,5,7.212513
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,41.1768,41.1768,1.544357,1.544357,4.804138,0,1.47653,1.544357,0,0,0,0,0,0,3.259781,3.096792,3.096792,7.838162,3.096792,0,3.096792,14.00003,100,0.140195,1.698793,0,5,7.838162
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,39.65448,39.65448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140195,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,38.22083,38.22083,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.140195,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,37.34881,37.34881,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.140195,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,36.6246,36.6246,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.140195,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,35.85604,35.85604,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.140195,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,35.25006,35.25006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.140195,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,34.76972,34.76972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.140195,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,34.25242,34.25242,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.140195,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02393826,34.00108,33.83858,0.1160645,0.1160645,0,0,0,0.1160645,20.62496,0,1.387779E-17,0.02393826,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09823491,-0.09823491,12.6118,90.0841,0.140195,0.127671,0.01915061,0,9.430458
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.089074,41.32201,33.58733,0.6934305,0.6934305,0,0,0,0.6934305,157.056,0,0,1.089074,0.7299269,0.6934305,0,0,1.463322,9.308285,0.3591471,0,0.3591471,12.95252,92.51778,0.1401776,0.7627736,0.8712592,0,10.39736
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.009334,48.21065,33.29912,1.5108,1.5108,0,0,0,1.5108,132.998,0,0,2.009334,1.590316,1.5108,0,0,1.104175,9.631517,0.4190181,0,0.4190181,13.35003,95.35718,0.1401573,1.66188,1.607467,0,11.64085
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.716754,55.56477,34.40022,0,0,0,0,0,0,0,2.031598,0,2.716754,0,0,0,0,0.6851565,10.00863,0.6851565,0,0.6851565,14.00003,100,0.1401242,0,2.173404,0,12.72539
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.172846,63.25838,37.20101,1.210123,1.210123,0,0,0,1.210123,262.192,1.899032,0,3.172846,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,1.331135,2.538276,0,13.79812
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.407245,69.19985,40.00919,1.097201,1.097201,0,0,0,1.097201,310.5399,2.252297,0,3.407245,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,1.206921,2.725796,0,14.03252
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.450244,72.59335,42.29269,1.849246,1.849246,0,0,0,1.849246,186.5757,1.50367,0,3.450244,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,2.034171,2.760196,0,14.07552
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.314814,73.44202,44.14757,2.629184,2.629184,0,0,0,2.629184,126.0777,0.5472515,0,3.314814,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,2.892103,2.651851,0,13.94009
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.995944,72.31026,46.05418,2.175896,2.175896,0,0,0,2.175896,137.6878,0.7055264,0,2.995944,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,2.393486,2.396755,0,13.62122
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.511736,68.4114,47.01487,0.1932714,0.1932714,0,0,0,0.1932714,1299.59,2.308292,0,2.511736,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,0.2125986,2.009389,0,13.13701
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.85023,62.31751,47.22179,0.9174758,0.9174758,0,0,0,0.9174758,201.6652,0.8844656,0,1.85023,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1401242,1.009223,1.480184,0,12.4755
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.008059,55.22712,47.39175,1.228101,1.228101,0,0,0,1.228101,82.08273,0,0,1.008059,1.292738,1.228101,0,0,0,10.62527,0,0.2846791,-0.2846791,13.69995,97.85659,0.1401242,1.350911,0.806447,0,11.63333
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01946869,46.65539,46.51235,0.8915779,0.8915779,0,0,0,0.8915779,2.183622,0,0,0.01946869,0.9385031,0.8915779,0,0,0.3163101,10.3406,0,0.9190344,-0.9190344,12.7312,90.93698,0.1401242,0.9807357,0.01557495,0,10.36006
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,44.81266,44.81266,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.337459,9.42156,0,1.972038,-1.972038,10.65249,76.08907,0.1401242,2.06078,0,0,9.42156
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,43.06124,43.06124,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.528613,7.449522,0,3.163029,-3.163029,7.318366,52.27394,0.1401242,3.305366,0,0,7.449522
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,41.25809,41.25809,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.04309,4.286493,0,2.12405,-2.12405,5.079421,36.28151,0.1401242,2.219632,0,0,4.286493
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,39.73577,39.73577,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.403145,2.162443,0,1.530808,-1.530808,3.465808,24.75572,0.1401242,1.599694,0,0,2.162443
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,38.26516,38.26516,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.10404,0.6316355,3.33,0,3.33,6.624923,47.32079,0.1402837,0.8891309,0,5,0.6316355
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,37.37098,37.37098,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.774043,3.628636,3.33,0,3.33,9.784039,69.88585,0.1403922,0.3552892,0,5,3.628636
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,36.6246,36.6246,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.444043,6.625636,3.33,0,3.33,12.94315,92.45091,0.1405018,0.3706798,0,5,6.625636
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,35.85604,35.85604,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.114043,9.622636,0,0.05659353,-0.05659353,12.8835,92.02481,0.1405018,0.05914024,0,0,9.622636
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,35.2279,35.2279,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.176925,9.566042,0,0.1966236,-0.1966236,12.67624,90.54439,0.1405018,0.2054717,0,0,9.566042
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,34.74755,34.74755,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.395395,9.369418,0,0.1809707,-0.1809707,12.48548,89.18182,0.1405018,0.1891144,0,0,9.369418
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,34.23025,34.23025,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.596474,9.188448,0,0.389399,-0.389399,12.07502,86.24995,0.1405018,0.406922,0,0,9.188448
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.0275259,33.98108,33.79425,0.4876415,0.4876415,0,0,0,0.4876415,5.644701,0,1.110223E-16,0.0275259,0.5133069,0.4876415,0,0,2.02914,8.799048,0,0.485781,-0.485781,11.56296,82.5924,0.1405018,0.5364057,0.02202072,0,8.826574
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.090663,41.28727,33.54299,0.1615886,0.1615886,0,0,0,0.1615886,674.9631,0,0,1.090663,0.1700933,0.1615886,0,0,2.568896,8.313268,0.9205701,0,0.9205701,12.43629,88.83045,0.1404573,0.1777475,0.8725307,0,9.403931
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.355673,51.06546,33.25478,0.0942554,0.0942554,0,0,0,0.0942554,2499.244,0.6081305,0,2.355673,0.09921622,0.0942554,0,0,1.648326,9.141781,1.648326,0,1.648326,14.00003,100,0.1403778,0.1036809,1.884538,0,11.49745
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.400819,62.07869,34.37805,0,0,0,0,0,0,0,3.400819,0,3.400819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,0,2.720655,0,14.02609
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.176973,63.35412,37.24535,2.036765,2.036765,0,0,0,2.036765,155.9813,1.03301,0,3.176973,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,2.240441,2.541579,0,13.80225
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.408114,69.3686,40.13482,1.028611,1.028611,0,0,0,1.028611,331.3318,2.325366,0,3.408114,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,1.131472,2.726492,0,14.03339
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.449298,72.773,42.44049,0,0,0,0,0,0,0,3.449298,0,3.449298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,0,2.759438,0,14.07457
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.998281,82.02726,44.31015,1.746822,1.746822,0,0,0,1.746822,228.8889,2.159521,0,3.998281,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,1.921504,3.198625,0,14.62356
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.992846,72.48731,46.22414,1.579455,1.579455,0,0,0,1.579455,189.486,1.330262,0,2.992846,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,1.7374,2.394277,0,13.61812
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.508337,68.56935,47.17745,0.5506873,0.5506873,0,0,0,0.5506873,455.492,1.928666,0,2.508337,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,0.605756,2.00667,0,13.13361
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.846996,62.42841,47.34742,0,0,0,0,0,0,0,1.846996,0,1.846996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,0,1.477597,0,12.47227
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.00435,55.36827,47.55433,0,0,0,0,0,0,0,1.00435,0,1.00435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403778,0,0.8034798,0,11.62962
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02055377,46.78912,46.63798,1.802269,1.802269,0,0,0,1.802269,1.140439,0,0,0.02055377,1.897125,1.802269,0,0,0,10.62527,0,1.876571,-1.876571,12.02195,85.87089,0.1403778,1.982496,0.01644302,0,10.64583
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,44.93829,44.93829,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.085079,8.748703,1.475067,0,1.475067,13.42132,95.86638,0.1404684,3.792028,0,5,8.748703
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,43.18687,43.18687,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6100122,10.07626,0,0.5093304,-0.5093304,12.88444,92.03152,0.1404684,0.5322503,0,0,10.07626
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,41.36155,41.36155,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.175935,9.566933,0,0.03083179,-0.03083179,12.85194,91.79938,0.1404684,0.03221922,0,0,9.566933
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,39.82444,39.82444,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210192,9.536101,0,0.5809796,-0.5809796,12.23953,87.42506,0.1404684,0.6071237,0,0,9.536101
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,38.32429,38.32429,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.855725,8.955121,0,0.5771615,-0.5771615,11.63115,83.07948,0.1404684,0.6031338,0,0,8.955121
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,37.41532,37.41532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497016,8.37796,0,0,0,11.63115,83.07948,0.1404684,0,0,0,8.37796
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,36.66155,36.66155,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.497016,8.37796,0,0.2340694,-0.2340694,11.38442,81.31712,0.1404684,0.2446025,0,0,8.37796
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,35.87082,35.87082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757093,8.14389,0,0,0,11.38442,81.31712,0.1404684,0,0,0,8.14389
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,35.2279,35.2279,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.757093,8.14389,0,0.7684732,-0.7684732,10.57438,75.53112,0.1404684,0.8030545,0,0,8.14389
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,34.73277,34.73277,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.610952,7.375417,0,0.1134388,-0.1134388,10.4548,74.67702,0.1404684,0.1185436,0,0,7.375417
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,34.1933,34.1933,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.736995,7.261979,0,0.4929815,-0.4929815,9.935155,70.96525,0.1404684,0.5151656,0,0,7.261979
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03814482,34.01625,33.75729,0.4525748,0.4525748,0,0,0,0.4525748,8.428401,0,5.551115E-17,0.03814482,0.4763945,0.4525748,0,0,4.284752,6.768997,0,0.4382497,-0.4382497,9.473199,67.66557,0.1404684,0.4978323,0.03051586,0,6.807142
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.107173,41.34839,33.48387,0.5352384,0.5352384,0,0,0,0.5352384,206.856,0,0,1.107173,0.5634089,0.5352384,0,0,4.771697,6.330747,0.5437641,0,0.5437641,9.989059,71.35028,0.1404422,0.5887623,0.8857384,0,7.43792
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.025865,48.23195,33.19566,2.242,2.242,0,0,0,2.242,90.35975,0,0,2.025865,2.36,2.242,0,0,4.227932,6.820135,0,0.3341344,-0.3341344,9.63685,68.83451,0.1404422,2.4662,1.620692,0,8.846001
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.729809,55.65759,34.37805,1.576304,1.576304,0,0,0,1.576304,173.1779,0,0,2.729809,1.659267,1.576304,0,0,4.599193,6.486001,1.070542,0,1.070542,10.65246,76.08881,0.1403906,1.733934,2.183847,0,9.21581
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.180629,63.46328,37.30447,2.214954,2.214954,0,0,0,2.214954,143.598,0,0,3.180629,2.331531,2.214954,0,0,3.528651,7.449488,0.8490983,0,0.8490983,11.45798,81.84256,0.1403497,2.43645,2.544503,0,10.63012
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.408818,69.53566,40.26045,1.778033,1.778033,0,0,0,1.778033,191.7185,0,0,3.408818,1.871613,1.778033,0,0,2.679553,8.213676,1.537204,0,1.537204,12.9163,92.25911,0.1402757,1.955836,2.727054,0,11.62249
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.448546,72.93591,42.57351,2.36252,2.36252,0,0,0,2.36252,145.969,0,0,3.448546,2.486863,2.36252,0,0,1.142348,9.59716,0.9616835,0,0.9616835,13.82863,98.77576,0.1402294,2.598771,2.758837,0,13.04571
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.309991,73.81242,44.48011,1.974808,1.974808,0,0,0,1.974808,167.6107,1.05058,0,3.309991,2.078746,1.974808,0,0,0.1806649,10.46268,0.1806649,0,0.1806649,14.00003,100,0.1402207,2.172289,2.647993,0,13.77267
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.989797,72.65572,46.38672,0.6138223,0.6138223,0,0,0,0.6138223,487.0786,2.343668,0,2.989797,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1402207,0.6752046,2.391838,0,13.61507
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.504749,68.73411,47.34742,1.955322,1.955322,0,0,0,1.955322,128.0991,0.4465153,0,2.504749,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1402207,2.150854,2.003799,0,13.13002
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.843308,62.57641,47.50999,0.526224,0.526224,0,0,0,0.526224,350.2896,1.289388,0,1.843308,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1402207,0.5788464,1.474646,0,12.46858
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.00066,55.50954,47.71692,1.523414,1.523414,0,0,0,1.523414,65.68536,0,0,1.00066,1.603593,1.523414,0,0,0,10.62527,0,0.6029335,-0.6029335,13.36448,95.46038,0.1402207,1.675755,0.8005278,0,11.62593
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02247578,46.97342,46.80795,2.175455,2.175455,0,0,0,2.175455,1.033153,0,0,0.02247578,2.289952,2.175455,0,0,0.669926,10.02234,0,2.267477,-2.267477,10.97435,78.38806,0.1402207,2.393,0.01798062,0,10.04482
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,45.05653,45.05653,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.189344,7.754864,0,0.01056987,-0.01056987,10.96321,78.30848,0.1402207,5.511045,0,5,7.754864
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,43.27555,43.27555,1.216623,1.216623,4.58619,0,1.41703,1.216623,0,0,0,0,0,0,3.369567,3.201089,3.201089,7.744295,3.201089,0,3.201089,14.00003,100,0.1404136,1.338285,0,5,7.744295
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,41.46502,41.46502,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1404136,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,39.90574,39.90574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1404136,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,38.39079,38.39079,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1404136,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,37.47444,37.47444,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1404136,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,36.70589,36.70589,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1404136,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,35.89299,35.89299,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1404136,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,35.25006,35.25006,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1404136,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,34.73277,34.73277,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1404136,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,34.1933,34.1933,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1404136,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.0481495,34.0621,33.73513,0.1107091,0.1107091,0,0,0,0.1107091,43.49192,0,0,0.0481495,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06838636,-0.06838636,11.92724,85.19439,0.1404136,0.12178,0.03851959,0,8.775389
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.287426,42.68383,33.4617,0.1047602,0.1047602,0,0,0,0.1047602,1228.926,0,0,1.287426,0.1102739,0.1047602,0,0,2.184913,8.658853,1.177152,0,1.177152,13.04398,93.17112,0.140357,0.1152363,1.029941,0,9.946279
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.033796,48.24805,33.15132,1.770062,1.770062,0,0,0,1.770062,114.8997,0,0,2.033796,1.863223,1.770062,0,0,1.007761,9.718289,0.1705731,0,0.1705731,13.2058,94.32697,0.1403488,1.947068,1.627037,0,11.75209
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.735887,55.71291,34.37805,0.9920258,0.9920258,0,0,0,0.9920258,275.7879,0.8544621,0,2.735887,1.044238,0.9920258,0,0,0.8371874,9.871805,0.8371874,0,0.8371874,14.00003,100,0.1403086,1.091228,2.18871,0,12.60769
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.183958,63.57829,37.37098,0.8669164,0.8669164,0,0,0,0.8669164,367.2739,2.271414,0,3.183958,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1403086,0.953608,2.547166,0,13.80923
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.409354,69.70102,40.38608,0.3497626,0.3497626,0,0,0,0.3497626,974.7625,3.041183,0,3.409354,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1403086,0.3847388,2.727484,0,14.03463
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.447131,73.11996,42.7287,1.189785,1.189785,0,0,0,1.189785,289.7271,2.194726,0,3.447131,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1403086,1.308764,2.757705,0,14.0724
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.308303,73.95392,44.60574,0.4110599,0.4110599,0,0,0,0.4110599,804.8226,2.875608,0,3.308303,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1403086,0.4521658,2.646642,0,13.93358
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.987391,72.78533,46.51235,1.857162,1.857162,0,0,0,1.857162,160.8579,1.032485,0,2.987391,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1403086,2.042878,2.389913,0,13.61267
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.501819,68.85307,47.47305,2.853603,2.853603,0,0,0,2.853603,87.67228,0,0,2.501819,3.003793,2.853603,0,0,0,10.62527,0,0.5019738,-0.5019738,13.4709,96.22053,0.1403086,3.138964,2.001455,0,13.12709
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.839512,62.73164,47.67996,0.835913,0.835913,0,0,0,0.835913,220.0602,0.4018547,0,1.839512,0.8799084,0.835913,0,0,0.5577487,10.1233,0.5577487,0,0.5577487,14.00003,100,0.1402818,0.9195043,1.471609,0,11.96281
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9972146,55.61378,47.84254,0.9462724,0.9462724,0,0,0,0.9462724,105.3835,0.001138393,0,0.9972146,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1402818,1.0409,0.7977717,0,11.62249
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02448761,47.11402,46.93358,0.9295934,0.9295934,0,0,0,0.9295934,2.634228,0,0,0.02448761,0.9785194,0.9295934,0,0,0,10.62527,0,0.9540318,-0.9540318,12.99439,92.81689,0.1402818,1.022553,0.01959009,0,10.64976
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,45.18216,45.18216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.060035,9.671243,0,0,0,12.99439,92.81689,0.1402818,0,0,0,9.671243
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,43.39379,43.39379,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.060035,9.671243,0,0.7260261,-0.7260261,12.22909,87.35048,0.1402818,0.7586973,0,0,9.671243
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,41.5463,41.5463,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.866731,8.945216,1.191703,0,1.191703,13.35964,95.42581,0.1403548,4.120133,0,5,8.945216
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,39.98703,39.98703,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6750278,10.01775,0,1.717644,-1.717644,11.54908,82.4933,0.1403548,1.794938,0,0,10.01775
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,38.44991,38.44991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583521,8.300105,0,0,0,11.54908,82.4933,0.1403548,0,0,0,8.300105
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,37.49661,37.49661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583521,8.300105,0,0,0,11.54908,82.4933,0.1403548,0,0,0,8.300105
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,36.72805,36.72805,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.583521,8.300105,0,0.6092976,-0.6092976,10.90683,77.90576,0.1403548,0.636716,0,0,8.300105
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,35.89299,35.89299,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.260518,7.690808,0,0.1761135,-0.1761135,10.72119,76.57977,0.1403548,0.1840386,0,0,7.690808
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,35.25006,35.25006,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.4562,7.514694,0,0.2188672,-0.2188672,10.49048,74.93187,0.1403548,0.2287163,0,0,7.514694
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,34.73277,34.73277,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.699386,7.295827,0,0.5048921,-0.5048921,9.95828,71.13042,0.1403548,0.5276122,0,0,7.295827
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,34.14896,34.14896,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.260377,6.790935,0,0.05447448,-0.05447448,9.900859,70.72028,0.1403548,0.05692583,0,0,6.790935
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06040412,34.07885,33.66862,0.3697455,0.3697455,0,0,0,0.3697455,16.33668,0,5.551115E-17,0.06040412,0.3892058,0.3697455,0,0,4.320904,6.736461,0,0.3288017,-0.3288017,9.554271,68.24466,0.1403548,0.40672,0.0483233,0,6.796865
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.124557,41.39281,33.40258,0.778201,0.778201,0,0,0,0.778201,144.5073,0,0,1.124557,0.819159,0.778201,0,0,4.686239,6.407659,0.3053985,0,0.3053985,9.843998,70.31413,0.1403401,0.8560211,0.899646,0,7.532216
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.041811,48.24027,33.08481,1.771804,1.771804,0,0,0,1.771804,115.2391,0,0,2.041811,1.865057,1.771804,0,0,4.380841,6.682518,0.1767542,0,0.1767542,10.01168,71.51186,0.1403316,1.948985,1.633449,0,8.724329
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.742513,55.72147,34.33371,0.9496276,0.9496276,0,0,0,0.9496276,288.7988,0,0,2.742513,0.999608,0.9496276,0,0,4.204087,6.841596,1.742905,0,1.742905,11.66515,83.3223,0.140248,1.04459,2.19401,0,9.584109
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.187554,63.66891,37.41532,1.675165,1.675165,0,0,0,1.675165,190.283,0,0,3.187554,1.763332,1.675165,0,0,2.461182,8.410211,1.424222,0,1.424222,13.01628,92.97326,0.1401798,1.842682,2.550043,0,11.59776
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.262668,80.07426,40.46737,0,0,0,0,0,0,0,3.225708,0,4.262668,0,0,0,0,1.036959,9.692011,1.036959,0,1.036959,14.00003,100,0.1401301,0,3.410134,0,13.95468
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.855962,78.11029,42.81738,0,0,0,0,0,0,0,3.855962,0,3.855962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401301,0,3.08477,0,14.48124
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.087158,83.82791,44.72398,0.5316415,0.5316415,0,0,0,0.5316415,768.7809,3.527536,0,4.087158,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1401301,0.5848056,3.269727,0,14.71243
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.984892,72.91392,46.63798,3.081256,3.081256,1.25,0,0.50625,3.081256,96.87258,1.057254,0,2.984892,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1401301,3.389382,2.387914,5,13.61017
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.498228,69.00901,47.63562,0.9816183,0.9816183,0,0,0,0.9816183,254.5009,1.464945,0,2.498228,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1401301,1.07978,1.998582,0,13.1235
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.836206,62.84179,47.80559,0.1975623,0.1975623,0,0,0,0.1975623,929.4315,1.628246,0,1.836206,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1401301,0.2173186,1.468965,0,12.46148
