Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9938008,55.71826,47.96817,1.662702,1.662702,0,0,0,1.662702,59.77021,0,0,0.9938008,1.750213,1.662702,0,0,0,10.62527,0,0.7564122,-0.7564122,13.2027,94.30481,0.1401301,1.828973,0.7950406,0,11.61907
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02445418,47.23955,47.05921,1.182335,1.182335,0,0,0,1.182335,2.068295,0,0,0.02445418,1.244563,1.182335,0,0,0.840458,9.868862,0,1.220109,-1.220109,11.91659,85.11834,0.1401301,1.300569,0.01956334,0,9.893316
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,45.27084,45.27084,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.196135,8.648753,0,0.9744803,-0.9744803,10.8894,77.78127,0.1401301,1.018332,0,0,8.648753
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,43.48247,43.48247,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.278891,7.674273,0,1.909478,-1.909478,8.876632,63.40439,0.1401301,1.995405,0,0,7.674273
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,41.61281,41.61281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1401301,0,0,0,5.764794
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,40.03136,40.03136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1401301,0,0,0,5.764794
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,38.49426,38.49426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.400534,5.764794,0,0,0,8.876632,63.40439,0.1401301,0,0,0,5.764794
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,37.51878,37.51878,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.400534,5.764794,0,0.4545797,-0.4545797,8.397463,59.98176,0.1401301,0.4750358,0,0,5.764794
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,36.72805,36.72805,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.905622,5.310215,0,0.3446455,-0.3446455,8.034175,57.38685,0.1401301,0.3601546,0,0,5.310215
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,35.91516,35.91516,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.288561,4.965569,0,0.2933577,-0.2933577,7.724948,55.17809,0.1401301,0.3065588,0,0,4.965569
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,35.25006,35.25006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.614515,4.672211,0,0,0,7.724948,55.17809,0.1401301,0,0,0,4.672211
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,34.73277,34.73277,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.614515,4.672211,0,0.4531938,-0.4531938,7.24724,51.7659,0.1401301,0.4735875,0,0,4.672211
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,34.14896,34.14896,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.118063,4.219018,0,0.7930183,-0.7930183,6.411325,45.79509,0.1401301,0.8287041,0,0,4.219018
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06748997,34.10487,33.64645,0,0,0,0,0,0,0,0,0,0.06748997,0,0,0,0,7.999195,3.425999,0.06748997,0,0.06748997,6.475352,46.25242,0.1401269,0,0.05399198,0,3.493489
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.401696,43.44756,33.35824,0.04929994,0.04929994,0,0,0,0.04929994,2843.2,0,0,1.401696,0.05189468,0.04929994,0,0,7.931705,3.48674,1.349801,0,1.349801,7.755886,55.39907,0.1400623,0.05422994,1.121357,0,4.888436
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.049302,48.26096,33.04786,0.6004705,0.6004705,0,0,0,0.6004705,341.2827,0,0,2.049302,0.6320742,0.6004705,0,0,6.581903,4.701561,1.417228,0,1.417228,9.100387,65.00263,0.1399946,0.6605176,1.639441,0,6.750863
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.748833,55.73588,34.29676,0,0,0,0,0,0,0,0,0,2.748833,0,0,0,0,5.164676,5.977066,2.748833,0,2.748833,11.70816,83.62953,0.1398634,0,2.199066,0,8.725899
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.191567,63.72757,37.4301,1.395499,1.395499,0,0,0,1.395499,228.7044,0,0,3.191567,1.468946,1.395499,0,0,2.415843,8.451015,1.722621,0,1.722621,13.34238,95.30252,0.1397814,1.535049,2.553254,0,11.64258
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.411926,69.93572,40.54866,0,0,0,0,0,0,0,2.718704,0,3.411926,0,0,0,0,0.6932218,10.00137,0.6932218,0,0.6932218,14.00003,100,0.1397484,0,2.72954,0,13.4133
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.446101,73.3848,42.943,0.2974216,0.2974216,0,0,0,0.2974216,1158.659,3.133026,0,3.446101,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1397484,0.3271638,2.756881,0,14.07138
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.30473,74.22533,44.84961,0,0,0,0,0,0,0,3.30473,0,3.30473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397484,0,2.643784,0,13.93
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.981414,73.08682,46.80795,2.193077,2.193077,0,0,0,2.193077,135.9466,0.6729122,0,2.981414,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1397484,2.412385,2.385131,0,13.60669
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.495183,69.12677,47.76125,0,0,0,0,0,0,0,2.495183,0,2.495183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397484,0,1.996147,0,13.12046
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.832888,62.95179,47.93122,1.214915,1.214915,0,0,0,1.214915,150.8656,0.5540304,0,1.832888,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1397484,1.336406,1.466311,0,12.45816
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9901636,55.86763,48.13814,1.297819,1.297819,0,0,0,1.297819,76.29443,0,0,0.9901636,1.366125,1.297819,0,0,0,10.62527,0,0.3759617,-0.3759617,13.60373,97.1693,0.1397484,1.427601,0.7921309,0,11.61544
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02876491,47.38979,47.17745,0.1859629,0.1859629,0,0,0,0.1859629,15.46809,0,0,0.02876491,0.1957505,0.1859629,0,0,0.4177352,10.24931,0,0.1669855,-0.1669855,13.42771,95.91203,0.1397484,0.2045592,0.02301193,0,10.27808
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,45.39647,45.39647,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6032748,10.08233,0,2.388822,-2.388822,10.90967,77.92607,0.1397484,2.496319,0,0,10.08233
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,43.56376,43.56376,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.257521,7.693505,0,0.7405675,-0.7405675,10.12905,72.35018,0.1397484,0.7738931,0,0,7.693505
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,41.71627,41.71627,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.080374,6.952938,0,0.5010855,-0.5010855,9.600855,68.5774,0.1397484,0.5236343,0,0,6.952938
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,40.09048,40.09048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637136,6.451852,0,0,0,9.600855,68.5774,0.1397484,0,0,0,6.451852
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,38.5312,38.5312,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.637136,6.451852,0,0.464247,-0.464247,9.111496,65.08199,0.1397484,0.4851381,0,0,6.451852
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,37.55573,37.55573,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.152966,5.987606,0,0.2088262,-0.2088262,8.891374,63.50969,0.1397484,0.2182234,0,0,5.987606
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,36.76501,36.76501,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.384995,5.778779,0,0.1687726,-0.1687726,8.713471,62.23896,0.1397484,0.1763673,0,0,5.778779
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,35.93733,35.93733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.57252,5.610007,0,0,0,8.713471,62.23896,0.1397484,0,0,0,5.610007
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,35.25006,35.25006,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.57252,5.610007,0,0.8516993,-0.8516993,7.815702,55.82633,0.1397484,0.8900257,0,0,5.610007
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,34.7106,34.7106,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.518852,4.758307,0,0.3348628,-0.3348628,7.462726,53.30508,0.1397484,0.3499316,0,0,4.758307
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,34.10463,34.10463,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.890922,4.423445,0,0.3930506,-0.3930506,7.048414,50.34571,0.1397484,0.4107379,0,0,4.423445
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07381216,34.11088,33.6095,0.3432619,0.3432619,0,0,0,0.3432619,21.50316,0,0,0.07381216,0.3613283,0.3432619,0,0,7.327645,4.030394,0,0.2875161,-0.2875161,6.745345,48.18094,0.1397484,0.3775881,0.05904973,0,4.104206
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9365368,39.90661,33.3139,0.4928037,0.4928037,0,0,0,0.4928037,190.0426,0,0,0.9365368,0.5187408,0.4928037,0,0,7.647107,3.742878,0.417796,0,0.417796,7.141701,51.01205,0.1397285,0.5420841,0.7492294,0,4.679415
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.633761,53.19968,33.00352,1.587935,1.587935,0,0,0,1.587935,165.8608,0,0,2.633761,1.67151,1.587935,0,0,7.229311,4.118894,0.9622506,0,0.9622506,8.054572,57.53255,0.1396827,1.746728,2.107009,0,6.752656
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.754352,55.78621,34.29676,0,0,0,0,0,0,0,0,0,2.754352,0,0,0,0,6.26706,4.98492,2.754352,0,2.754352,10.66758,76.19685,0.1395518,0,2.203481,0,7.739272
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.194353,63.83731,37.49661,0,0,0,0,0,0,0,0,0,3.194353,0,0,0,0,3.512709,7.463837,3.194353,0,3.194353,13.69801,97.84273,0.1394004,0,2.555482,0,10.65819
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.412464,70.07319,40.65212,1.052394,1.052394,0,0,0,1.052394,324.2573,1.986325,0,3.412464,1.107783,1.052394,0,0,0.3183557,10.33875,0.3183557,0,0.3183557,14.00003,100,0.1393853,1.157633,2.729971,0,13.75122
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.445114,73.52622,43.06124,1.461198,1.461198,0,0,0,1.461198,235.7733,1.907011,0,3.445114,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,1.607318,2.756091,0,14.07039
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.302684,74.36285,44.97524,1.706093,1.706093,0,0,0,1.706093,193.5817,1.506796,0,3.302684,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,1.876703,2.642148,0,13.92796
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.979628,73.16817,46.88924,0.9784675,0.9784675,0,0,0,0.9784675,304.5199,1.949662,0,2.979628,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,1.076314,2.383702,0,13.6049
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.179119,76.66834,47.88688,0,0,0,0,0,0,0,3.179119,0,3.179119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,0,2.543295,0,13.80439
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.3384,67.9043,48.05685,2.141767,2.141767,0,0,0,2.141767,109.1808,0.08390768,0,2.3384,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,2.355944,1.87072,0,12.96367
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.006046,56.08438,48.21943,0,0,0,0,0,0,0,1.006046,0,1.006046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393853,0,0.8048369,0,11.63132
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02761237,47.47006,47.26612,1.062629,1.062629,0,0,0,1.062629,2.598496,0,0,0.02761237,1.118557,1.062629,0,0,0,10.62527,0,1.090944,-1.090944,12.85007,91.78604,0.1393853,1.168892,0.02208989,0,10.65289
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,45.47776,45.47776,3.486271,3.486271,4.762229,0,1.465089,3.486271,0,0,0,0,0,0,1.275958,1.21216,1.21216,9.534329,1.21216,0,1.21216,14.00003,100,0.1394594,3.834898,0,5,9.534329
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,43.64505,43.64505,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1394594,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,41.77539,41.77539,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1395599,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,40.15699,40.15699,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1395599,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,38.57554,38.57554,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1395599,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,37.5779,37.5779,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1395599,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,36.76501,36.76501,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1395599,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,35.91516,35.91516,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1395599,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,35.2279,35.2279,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1395599,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,34.66626,34.66626,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1395599,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,34.08984,34.08984,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1395599,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1017712,34.25708,33.56516,0.1329965,0.1329965,0,0,0,0.1329965,76.52168,0,0,0.1017712,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03822517,-0.03822517,7.278799,51.99132,0.1395599,0.1462962,0.08141693,0,4.388953
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.100739,41.05944,33.25478,0.3669252,0.3669252,0,0,0,0.3669252,299.9901,0,0,1.100739,0.386237,0.3669252,0,0,7.084797,4.248957,0.7145023,0,0.7145023,7.956635,56.833,0.1395261,0.4036177,0.8805915,0,5.349696
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.02556,47.92653,32.92223,1.300353,1.300353,0,0,0,1.300353,155.77,0,0,2.02556,1.368792,1.300353,0,0,6.370295,4.892009,0.6567675,0,0.6567675,8.5797,61.28345,0.139495,1.430388,1.620448,0,6.917569
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.33958,61.28208,34.23025,1.211007,1.211007,0,0,0,1.211007,275.7689,0,0,3.33958,1.274744,1.211007,0,0,5.713527,5.483099,2.064836,0,2.064836,10.53858,75.27539,0.1393974,1.332108,2.671664,0,8.82268
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.197853,63.89995,37.51878,0.9552027,0.9552027,0,0,0,0.9552027,334.7827,0,0,3.197853,1.005476,0.9552027,0,0,3.648691,7.341452,2.192377,0,2.192377,12.61845,90.13158,0.1392939,1.050723,2.558282,0,10.5393
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.413672,70.17106,40.71863,1.329717,1.329717,0,0,0,1.329717,256.7216,0.5576548,0,3.413672,1.399703,1.329717,0,0,1.456315,9.314591,1.456315,0,1.456315,14.00003,100,0.1392252,1.462689,2.730938,0,12.72826
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.444675,73.63577,43.14992,1.176181,1.176181,0,0,0,1.176181,292.8694,2.206589,0,3.444675,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,1.2938,2.75574,0,14.06995
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.300525,74.4991,45.10087,1.047755,1.047755,0,0,0,1.047755,315.0094,2.197625,0,3.300525,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,1.15253,2.64042,0,13.9258
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.97687,73.29392,47.01487,0.6379421,0.6379421,0,0,0,0.6379421,466.6363,2.305352,0,2.97687,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,0.7017364,2.381496,0,13.60214
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.824244,72.81105,47.96817,1.209205,1.209205,0,0,0,1.209205,233.562,1.551397,0,2.824244,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,1.330126,2.259396,0,13.44952
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.386144,68.47397,48.13814,0.4782502,0.4782502,0,0,0,0.4782502,498.9323,1.882723,0,2.386144,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,0.5260752,1.908916,0,13.01142
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.025272,56.32923,48.30072,0.6612442,0.6612442,0,0,0,0.6612442,155.052,0.329226,0,1.025272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,0.7273686,0.820218,0,11.65055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03102588,47.57672,47.34742,0,0,0,0,0,0,0,0.03102588,0,0.03102588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392252,0,0.0248207,0,10.6563
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,45.51471,45.51471,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1392252,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,43.73373,43.73373,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1392252,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,41.8419,41.8419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1392252,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,40.21611,40.21611,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1392252,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,38.59771,38.59771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1392252,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,37.60007,37.60007,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1392252,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,36.76501,36.76501,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1392252,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,35.91516,35.91516,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1392252,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,35.20573,35.20573,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1392252,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,34.64409,34.64409,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1392252,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,34.02333,34.02333,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1392252,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09980736,34.18431,33.50604,0.7235723,0.7235723,0,0,0,0.7235723,13.7937,0,1.110223E-16,0.09980736,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6618477,-0.6618477,6.805471,48.61041,0.1392252,0.7959296,0.07984588,0,4.561573
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.293143,42.42123,33.17349,0,0,0,0,0,0,0,0,0,1.293143,0,0,0,0,7.583729,3.799918,1.293143,0,1.293143,8.032254,57.37313,0.1391643,0,1.034514,0,5.093061
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.48466,51.70632,32.84094,1.359783,1.359783,0,0,0,1.359783,182.7247,0,0,2.48466,1.431351,1.359783,0,0,6.290586,4.963747,1.053309,0,1.053309,9.031511,64.51067,0.1391147,1.495762,1.987728,0,7.448407
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.072899,58.60928,34.17113,0,0,0,0,0,0,0,0,0,3.072899,0,0,0,0,5.237277,5.911725,3.072899,0,3.072899,11.94672,85.33353,0.1389702,0,2.458319,0,8.984624
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.20162,63.93811,37.51878,2.549501,2.549501,0,0,0,2.549501,125.5783,0,0,3.20162,2.683685,2.549501,0,0,2.164378,8.677334,0.5179351,0,0.5179351,12.43808,88.84322,0.1389459,2.804451,2.561296,0,11.87895
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.414884,70.25962,40.77775,0.6610421,0.6610421,0,0,0,0.6610421,516.5909,1.072607,0,3.414884,0.6958338,0.6610421,0,0,1.646443,9.143476,1.646443,0,1.646443,14.00003,100,0.1388686,0.7271463,2.731907,0,12.55836
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.832202,67.13829,43.23121,2.287366,2.287366,0,0,0,2.287366,123.8194,0.4244481,0,2.832202,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1388686,2.516103,2.265761,0,13.45748
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.901018,81.96346,45.18216,3.336063,3.336063,1.25,0,0.50625,3.336063,116.9348,1.705162,0,3.901018,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1388686,3.66967,3.120815,5,14.52629
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.974033,73.4188,47.1405,1.635312,1.635312,0,0,0,1.635312,181.8633,1.252652,0,2.974033,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1388686,1.798844,2.379226,0,13.59931
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.717422,71.87769,48.13814,1.955135,1.955135,0,0,0,1.955135,138.989,0.6593854,0,2.717422,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1388686,2.150649,2.173938,0,13.3427
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.048357,65.33372,48.26377,1.130372,1.130372,0,0,0,1.130372,181.2109,0.8584915,0,2.048357,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1388686,1.243409,1.638685,0,12.67363
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9808492,56.09486,48.42635,1.700315,1.700315,0,0,0,1.700315,57.68632,0,0,0.9808492,1.789805,1.700315,0,0,0,10.62527,0,0.8089562,-0.8089562,13.14731,93.90919,0.1388686,1.870347,0.7846794,0,11.60612
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03556401,47.69175,47.4287,0,0,0,0,0,0,0,0,0,0.03556401,0,0,0,0,0.8988402,9.816318,0.03556401,0,0.03556401,13.18105,94.15018,0.138867,0,0.02845121,0,9.851882
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,45.60339,45.60339,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8632762,9.848326,0,2.09987,-2.09987,10.96759,78.33981,0.138867,2.194365,0,0,9.848326
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,43.77068,43.77068,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.196465,7.748455,0,1.914477,-1.914477,8.949559,63.92529,0.138867,2.000628,0,0,7.748455
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,41.87885,41.87885,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.323662,5.833979,0,1.827996,-1.827996,7.022682,50.16191,0.138867,1.910256,0,0,5.833979
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,40.23828,40.23828,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.354769,4.005982,0,3.076374,-3.076374,3.779899,26.99922,0.138867,3.214811,0,0,4.005982
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,38.59771,38.59771,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.77296,0.9296081,0,0.216611,-0.216611,3.551571,25.36831,0.138867,0.2263585,0,0,0.9296081
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,37.5779,37.5779,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.01364,0.7129971,0,0.2058225,-0.2058225,3.334615,23.81863,0.138867,0.2150846,0,0,0.7129971
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,36.74284,36.74284,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.24233,0.5071746,3.33,0,3.33,6.49373,46.38369,0.139033,0.9807679,0,5,0.5071746
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,35.89299,35.89299,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.912333,3.504174,3.33,0,3.33,9.652845,68.94876,0.1391075,0,0,5,3.504174
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,35.19094,35.19094,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.582333,6.501174,3.33,0,3.33,12.81196,91.51382,0.1391818,0,0,5,6.501174
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,34.60714,34.60714,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.252333,9.498175,0,0.0598825,-0.0598825,12.74884,91.06295,0.1391818,0.06257721,0,0,9.498175
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,33.979,33.979,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.318869,9.438293,0,0.5445271,-0.5445271,12.17486,86.96309,0.1391818,0.5690308,0,0,9.438293
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.0989256,34.11151,33.43953,0,0,0,0,0,0,0,0,0,0.0989256,0,0,0,0,1.923899,8.893765,0.0989256,0,0.0989256,12.26871,87.63344,0.1391772,0,0.07914048,0,8.992691
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.165686,41.38926,33.10698,0,0,0,0,0,0,0,0,0,1.165686,0,0,0,0,1.824974,8.982798,1.165686,0,1.165686,13.37457,95.53247,0.1391226,0,0.9325485,0,10.14848
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.078847,48.20084,32.77443,0,0,0,0,0,0,0,1.419559,0,2.078847,0,0,0,0,0.659288,10.03191,0.659288,0,0.659288,14.00003,100,0.1390917,0,1.663077,0,12.11076
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.772936,55.73103,34.10463,1.419033,1.419033,0,0,0,1.419033,195.4103,1.279217,0,2.772936,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,1.560936,2.218349,0,13.39821
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.205204,63.97444,37.51878,1.650567,1.650567,0,0,0,1.650567,194.1881,1.467766,0,3.205204,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,1.815624,2.564164,0,13.83048
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.007853,77.30315,40.84426,2.30188,2.30188,0,0,0,2.30188,174.1121,1.584821,0,4.007853,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,2.532068,3.206282,0,14.63313
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.208335,83.45891,43.3125,2.246607,2.246607,0,0,0,2.246607,187.3197,1.843487,0,4.208335,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,2.471267,3.366668,0,14.83361
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.296872,74.72245,45.30779,1.36829,1.36829,0,0,0,1.36829,240.9483,1.856567,0,3.296872,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,1.505119,2.637498,0,13.92215
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.971122,73.54285,47.26612,1.508934,1.508934,0,0,0,1.508934,196.902,1.38277,0,2.971122,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,1.659827,2.376897,0,13.5964
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.483268,69.54782,48.21943,0.6650987,0.6650987,0,0,0,0.6650987,373.3683,1.783164,0,2.483268,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,0.7316086,1.986615,0,13.10854
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.820612,63.30157,48.34506,0,0,0,0,0,0,0,1.820612,0,1.820612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390917,0,1.456489,0,12.44589
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9779475,56.15665,48.50764,1.924369,1.924369,0,0,0,1.924369,50.81913,0,0,0.9779475,2.025651,1.924369,0,0,0,10.62527,0,1.047704,-1.047704,12.89565,92.11161,0.1390917,2.116806,0.782358,0,11.60322
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03782559,47.78994,47.50999,1.055378,1.055378,0,0,0,1.055378,3.584079,2.220446E-16,0,0.03782559,1.110925,1.055378,0,0,1.164115,9.57757,0,1.073099,-1.073099,11.76451,84.03201,0.1390917,1.160916,0.03026047,0,9.615396
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.356447,8.504472,0,0,0,11.76451,84.03201,0.1390917,0,0,0,8.504472
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,43.81502,43.81502,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.356447,8.504472,0,0.5303461,-0.5303461,11.20547,80.03893,0.1390917,0.5542117,0,0,8.504472
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,41.90102,41.90102,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.945721,7.974125,0,0.6982982,-0.6982982,10.4694,74.78129,0.1390917,0.7297216,0,0,7.974125
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,40.26045,40.26045,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.721608,7.275827,0,2.613601,-2.613601,7.714424,55.10292,0.1390917,2.731213,0,0,7.275827
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,38.61988,38.61988,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.625608,4.662227,0,0.6138761,-0.6138761,7.067342,50.48091,0.1390917,0.6415005,0,0,4.662227
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,37.55573,37.55573,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.307693,4.04835,0,0.3123202,-0.3123202,6.738127,48.12938,0.1390917,0.3263746,0,0,4.04835
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,36.72805,36.72805,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.654716,3.73603,0,0.4044282,-0.4044282,6.311822,45.08435,0.1390917,0.4226275,0,0,3.73603
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,35.87082,35.87082,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.10408,3.331602,0,0.3008485,-0.3008485,5.9947,42.8192,0.1390917,0.3143867,0,0,3.331602
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,35.14661,35.14661,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.438356,3.030753,0,0.07936563,-0.07936563,5.911042,42.22164,0.1390917,0.08293708,0,0,3.030753
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,34.5628,34.5628,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.526541,2.951388,0,0.2137929,-0.2137929,5.685684,40.61195,0.1390917,0.2234135,0,0,2.951388
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,33.94204,33.94204,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.764088,2.737595,0,0.2274194,-0.2274194,5.445963,38.89966,0.1390917,0.2376533,0,0,2.737595
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1104626,34.13084,33.38041,0.2062851,0.2062851,0,0,0,0.2062851,53.54849,0,0,0.1104626,0.2171423,0.2062851,0,0,9.016776,2.510175,0,0.1066797,-0.1066797,5.333513,38.09644,0.1390917,0.2269137,0.08837007,0,2.620638
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.117191,40.96446,33.04786,0.1393478,0.1393478,0,0,0,0.1393478,801.7285,0,0,1.117191,0.1466819,0.1393478,0,0,9.135309,2.403496,0.9705093,0,0.9705093,6.254219,44.6729,0.1390463,0.1532826,0.893753,0,3.520687
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.461358,51.31078,32.67097,0.267096,0.267096,0,0,0,0.267096,921.5255,0,0,2.461358,0.2811537,0.267096,0,0,8.1648,3.276954,2.180204,0,2.180204,8.322542,59.44661,0.1389445,0.2938057,1.969086,0,5.738312
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.778285,55.73661,34.06767,2.029516,2.029516,0,0,0,2.029516,136.894,0,0,2.778285,2.136332,2.029516,0,0,5.984596,5.239138,0.6419525,0,0.6419525,8.931552,63.79667,0.1389145,2.232467,2.222628,0,8.017423
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.208605,64.00892,37.51878,1.313562,1.313562,0,0,0,1.313562,244.2675,0,0,3.208605,1.382697,1.313562,0,0,5.342643,5.816895,1.825908,0,1.825908,10.66376,76.16956,0.1388294,1.444918,2.566884,0,9.0255
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.417156,70.41637,40.88121,1.669975,1.669975,0,0,0,1.669975,204.6232,0,0,3.417156,1.757868,1.669975,0,0,3.516735,7.460213,1.659288,0,1.659288,12.2379,87.41339,0.1387521,1.836972,2.733725,0,10.87737
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.443053,73.93248,43.39379,0.6097335,0.6097335,0,0,0,0.6097335,564.6816,0.9437808,0,3.443053,0.6418247,0.6097335,0,0,1.857447,8.953572,1.857447,0,1.857447,14.00003,100,0.1386657,0.6707068,2.754442,0,12.39662
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.295219,74.81718,45.39647,0.6189687,0.6189687,0,0,0,0.6189687,532.3726,2.643673,0,3.295219,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0.6808655,2.636176,0,13.92049
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.969028,73.6208,47.34742,0,0,0,0,0,0,0,2.969028,0,2.969028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0,2.375222,0,13.5943
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.480018,69.66339,48.34506,0.214639,0.214639,0,0,0,0.214639,1155.437,2.254082,0,2.480018,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0.2361029,1.984015,0,13.10529
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.817313,63.41161,48.47069,1.499878,1.499878,0,0,0,1.499878,121.164,0.2384938,0,1.817313,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,1.649866,1.453851,0,12.44259
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.050093,56.84808,48.59632,0.6981857,0.6981857,0,0,0,0.6981857,150.4031,0.3151609,0,1.050093,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0.7680044,0.8400746,0,11.67537
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04007987,47.8955,47.59867,0.7693144,0.7693144,0,0,0,0.7693144,5.209816,0,1.110223E-16,0.04007987,0.8098046,0.7693144,0,0,0,10.62527,0,0.7697247,-0.7697247,13.18867,94.20457,0.1386657,0.8462458,0.03206389,0,10.66535
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,45.72902,45.72902,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8552497,9.85555,0,0.6170266,-0.6170266,12.53826,89.55885,0.1386657,0.6447927,0,0,9.85555
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,43.89631,43.89631,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.540835,9.238523,0,0.3361025,-0.3361025,12.18398,87.02826,0.1386657,0.3512272,0,0,9.238523
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,41.96014,41.96014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914282,8.90242,0,0,0,12.18398,87.02826,0.1386657,0,0,0,8.90242
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,40.28262,40.28262,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.914282,8.90242,0,0.5187964,-0.5187964,11.63712,83.12213,0.1386657,0.5421422,0,0,8.90242
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,38.61988,38.61988,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.490722,8.383624,0,0.2672337,-0.2672337,11.35543,81.11007,0.1386657,0.2792592,0,0,8.383624
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,37.55573,37.55573,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.787649,8.11639,0,0.1522246,-0.1522246,11.19497,79.96394,0.1386657,0.1590747,0,0,8.11639
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,36.72805,36.72805,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.956787,7.964166,0,0.4517566,-0.4517566,10.71878,76.56256,0.1386657,0.4720857,0,0,7.964166
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,35.85604,35.85604,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.458739,7.512409,0,0.1637827,-0.1637827,10.54614,75.32941,0.1386657,0.1711529,0,0,7.512409
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,35.10227,35.10227,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64072,7.348627,0,0.2611154,-0.2611154,10.2709,73.36341,0.1386657,0.2728656,0,0,7.348627
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,34.50368,34.50368,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.930848,7.087511,0,0.06674087,-0.06674087,10.20055,72.86091,0.1386657,0.06974421,0,0,7.087511
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,33.87553,33.87553,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.005004,7.02077,0,0.6101288,-0.6101288,9.557415,68.26711,0.1386657,0.6375846,0,0,7.02077
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1232989,34.13679,33.29912,0.2456148,0.2456148,0,0,0,0.2456148,50.2001,0,2.775558E-17,0.1232989,0.2585419,0.2456148,0,0,4.682925,6.410641,0,0.135243,-0.135243,9.414856,67.24884,0.1386657,0.2701763,0.09863909,0,6.53394
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.338874,42.52548,32.9444,0.1867839,0.1867839,0,0,0,0.1867839,716.8034,0,0,1.338874,0.1966146,0.1867839,0,0,4.833195,6.275398,1.142259,0,1.142259,10.4985,74.98912,0.1386126,0.2054623,1.071099,0,7.614272
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.093261,48.0897,32.56751,0.8338788,0.8338788,0,0,0,0.8338788,251.027,0,0,2.093261,0.8777671,0.8338788,0,0,3.690937,7.303431,1.215494,0,1.215494,11.65162,83.22567,0.1385561,0.9172666,1.674609,0,9.396692
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.783926,55.71024,34.00116,1.623989,1.623989,0,0,0,1.623989,171.4252,0,0,2.783926,1.709462,1.623989,0,0,2.475443,8.397376,1.074464,0,1.074464,12.67094,90.50655,0.1385063,1.786387,2.22714,0,11.1813
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.212273,64.01889,37.49661,1.588044,1.588044,0,0,0,1.588044,202.2786,0.1396683,0,3.212273,1.671625,1.588044,0,0,1.400979,9.364393,1.400979,0,1.400979,14.00003,100,0.1384413,1.746848,2.569818,0,12.57667
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.418721,70.46187,40.90338,1.35683,1.35683,0,0,0,1.35683,251.9639,1.990479,0,3.418721,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,1.492513,2.734977,0,14.044
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.442071,74.03594,43.48247,3.066023,3.066023,1.25,0,0.50625,3.066023,112.265,1.530468,0,3.442071,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,3.372626,2.753657,5,14.06735
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.059296,84.53183,45.47776,1.196626,1.196626,0,0,0,1.196626,339.2284,2.79969,0,4.059296,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,1.316289,3.247437,0,14.68457
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.478219,79.63866,47.4287,0,0,0,0,0,0,0,3.478219,0,3.478219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,0,2.782575,0,14.10349
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.905126,74.25585,48.42635,0,0,0,0,0,0,0,2.905126,0,2.905126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,0,2.3241,0,13.5304
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.31529,68.25253,48.55198,0,0,0,0,0,0,0,2.31529,0,2.31529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384413,0,1.852232,0,12.94057
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.25564,58.66742,48.6776,2.3348,2.3348,0,0,0,2.3348,53.77931,0,0,1.25564,2.457685,2.3348,0,0,0,10.62527,0,1.202045,-1.202045,12.73296,90.94954,0.1384413,2.56828,1.004512,0,11.88091
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.0423296,47.99366,47.67996,1.557378,1.557378,0,0,0,1.557378,2.718005,0,0,0.0423296,1.639345,1.557378,0,0,1.335606,9.423229,0,1.597015,-1.597015,11.04956,78.92526,0.1384413,1.713115,0.03386368,0,9.465559
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110067,7.826214,0,0,0,11.04956,78.92526,0.1384413,0,0,0,7.826214
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,43.94065,43.94065,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.110067,7.826214,0,0.5793545,-0.5793545,10.43887,74.56318,0.1384413,0.6054254,0,0,7.826214
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,41.98231,41.98231,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.753794,7.24686,0,2.458464,-2.458464,7.847417,56.05287,0.1384413,2.569095,0,0,7.24686
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,40.2974,40.2974,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.485421,4.788395,0,1.613453,-1.613453,6.146688,43.90483,0.1384413,1.686059,0,0,4.788395
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,38.61988,38.61988,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.278148,3.174942,0,0.1104972,-0.1104972,6.030214,43.07287,0.1384413,0.1154696,0,0,3.174942
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,37.55573,37.55573,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.400922,3.064445,0,0.01845725,-0.01845725,6.010758,42.9339,0.1384413,0.01928783,0,0,3.064445
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,36.70589,36.70589,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.42143,3.045987,0,0.1649745,-0.1649745,5.83686,41.69177,0.1384413,0.1723983,0,0,3.045987
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,35.83387,35.83387,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.604735,2.881013,0,0.340073,-0.340073,5.478391,39.13129,0.1384413,0.3553763,0,0,2.881013
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,35.06532,35.06532,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.982594,2.54094,0,0.3946572,-0.3946572,5.062386,36.15983,0.1384413,0.4124168,0,0,2.54094
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,34.45934,34.45934,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.421102,2.146282,0,0.6549225,-0.6549225,4.372037,31.22877,0.1384413,0.6843941,0,0,2.146282
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,33.81641,33.81641,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.14879,1.49136,0,0.2467245,-0.2467245,4.111967,29.37113,0.1384413,0.2578271,0,0,1.49136
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1490989,34.22393,33.21044,0.7384353,0.7384353,0,0,0,0.7384353,20.1912,0,0,0.1490989,0.7773003,0.7384353,0,0,10.42293,1.244635,0,0.6282014,-0.6282014,3.449784,24.64127,0.1384413,0.8122789,0.1192791,0,1.393734
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.331263,42.35747,32.84094,0.2272347,0.2272347,0,0,0,0.2272347,585.8539,0,0,1.331263,0.2391944,0.2272347,0,0,11.12093,0.616434,1.092069,0,1.092069,4.485812,32.04145,0.1383907,0.2499581,1.065011,0,1.947697
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.100156,48.0315,32.46405,0.4607875,0.4607875,0,0,0,0.4607875,455.7754,0,0,2.100156,0.4850395,0.4607875,0,0,10.02886,1.599296,1.615117,0,1.615117,6.018046,42.98595,0.138316,0.5068663,1.680125,0,3.699452
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.789611,55.66695,33.91988,1.306185,1.306185,0,0,0,1.306185,213.5694,0,0,2.789611,1.374931,1.306185,0,0,8.413748,3.052901,1.414679,0,1.414679,7.360128,52.57224,0.1382505,1.436803,2.231689,0,5.842512
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.787093,70.11261,37.45227,0,0,0,0,0,0,0,0,0,3.787093,0,0,0,0,6.999068,4.326113,3.787093,0,3.787093,10.95288,78.2347,0.1380757,0,3.029674,0,8.113205
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.657181,73.18396,40.92555,0,0,0,0,0,0,0,0.4452052,0,3.657181,0,0,0,0,3.211976,7.734496,3.211976,0,3.211976,14.00003,100,0.1379278,0,2.925745,0,11.39168
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.221833,83.95115,43.51942,1.13652,1.13652,0,0,0,1.13652,371.4703,3.025497,0,4.221833,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1379278,1.250171,3.377466,0,14.84711
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.292941,74.94266,45.51471,1.062221,1.062221,0,0,0,1.062221,310.0053,2.174814,0,3.292941,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1379278,1.168443,2.634353,0,13.91821
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.964643,73.77452,47.50999,1.225136,1.225136,0,0,0,1.225136,241.9848,1.675026,0,2.964643,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1379278,1.347649,2.371714,0,13.58992
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.475482,69.76585,48.47069,1.227644,1.227644,0,0,0,1.227644,201.6449,1.183225,0,2.475482,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1379278,1.350409,1.980386,0,13.10076
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.812212,63.50506,48.59632,0,0,0,0,0,0,0,1.812212,0,1.812212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379278,0,1.44977,0,12.43749
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9698905,56.30832,48.71456,1.7117,1.7117,0,0,0,1.7117,56.66241,0,2.220446E-16,0.9698905,1.801789,1.7117,0,0,0,10.62527,0,0.8318987,-0.8318987,13.12313,93.73645,0.1379278,1.88287,0.7759123,0,11.59516
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04459321,48.01047,47.67996,0.1319235,0.1319235,0,0,0,0.1319235,33.80234,0,0,0.04459321,0.1388668,0.1319235,0,0,0.924332,9.793375,0,0.09427358,-0.09427358,13.02376,93.02665,0.1379278,0.1451158,0.03567457,0,9.837969
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,45.76596,45.76596,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.02908,9.699101,0.7671844,0,0.7671844,13.75157,98.22531,0.1379742,4.611681,0,5,9.699101
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,43.89631,43.89631,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.261896,10.38957,0,2.221737,-2.221737,11.40965,81.49738,0.1379742,2.321715,0,0,10.38957
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,41.96014,41.96014,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.730493,8.16783,1.001413,0,1.001413,12.35968,88.28324,0.1380347,4.340469,0,5,8.16783
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,40.28262,40.28262,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.72908,9.069102,0,0.65477,-0.65477,11.66949,83.35333,0.1380347,0.6842346,0,0,9.069102
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,38.59771,38.59771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.456602,8.414332,0,0,0,11.66949,83.35333,0.1380347,0,0,0,8.414332
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,37.51878,37.51878,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.456602,8.414332,0,0.5998015,-0.5998015,11.03724,78.8373,0.1380347,0.6267926,0,0,8.414332
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,36.66155,36.66155,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.123049,7.81453,0,0.1438291,-0.1438291,10.88563,77.75438,0.1380347,0.1503015,0,0,7.81453
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,35.78953,35.78953,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.282859,7.670702,0,0.2518762,-0.2518762,10.62013,75.85795,0.1380347,0.2632107,0,0,7.670702
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,35.02098,35.02098,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.562721,7.418825,0,0.02853281,-0.02853281,10.59006,75.64312,0.1380347,0.02981679,0,0,7.418825
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,34.40022,34.40022,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.594424,7.390292,0,0.3417214,-0.3417214,10.22985,73.07022,0.1380347,0.3570988,0,0,7.390292
