Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,33.75729,33.75729,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.974115,7.048571,0,0.2952385,-0.2952385,9.918643,70.84731,0.1380347,0.3085242,0,0,7.048571
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1934107,34.44562,33.12915,0.195015,0.195015,0,0,0,0.195015,99.17735,0,0,0.1934107,0.2052789,0.195015,0,0,4.302157,6.753333,0,0.01186825,-0.01186825,9.906133,70.75795,0.1380347,0.2145165,0.1547285,0,6.946743
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8369765,38.58098,32.73748,0.4336394,0.4336394,0,0,0,0.4336394,193.0121,0,0,0.8369765,0.4564626,0.4336394,0,0,4.315344,6.741464,0.380514,0,0.380514,10.26712,73.33643,0.1380172,0.4770034,0.6695812,0,7.578441
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.884693,46.16362,32.3606,0.01161964,0.01161964,0,0,0,0.01161964,16219.89,0,0,1.884693,0.0122312,0.01161964,0,0,3.93483,7.083927,1.872462,0,1.872462,12.04349,86.02478,0.1379312,0.01278161,1.507755,0,8.96862
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.034568,41.1796,33.83858,2.608385,2.608385,0,0,0,2.608385,39.66315,0,0,1.034568,2.745668,2.608385,0,0,2.062368,8.769143,0,1.7111,-1.7111,10.23984,73.14153,0.1379312,2.869223,0.8276541,0,9.80371
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.14445,63.25336,37.4301,0.2308277,0.2308277,0,0,0,0.2308277,1362.25,0,0,3.14445,0.2429766,0.2308277,0,0,3.963591,7.058042,2.901473,0,2.901473,12.99241,92.80277,0.137798,0.2539105,2.51556,0,10.20249
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.884569,55.63629,40.94772,0,0,0,0,0,0,0,0.8224509,0,1.884569,0,0,0,0,1.062118,9.669368,1.062118,0,1.062118,14.00003,100,0.1377493,0,1.507655,0,11.55394
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.011459,69.40126,43.56376,1.399588,1.399588,0,0,0,1.399588,215.1676,1.538209,0,3.011459,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1377493,1.539547,2.409167,0,13.63673
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.174499,54.70026,45.60339,0,0,0,0,0,0,0,1.174499,0,1.174499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377493,0,0.9395991,0,11.79977
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.234583,66.30503,47.55433,0.3006402,0.3006402,0,0,0,0.3006402,743.2748,1.91812,0,2.234583,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1377493,0.3307042,1.787666,0,12.85986
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.026568,65.40448,48.50764,0,0,0,0,0,0,0,2.026568,0,2.026568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377493,0,1.621255,0,12.65184
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.222104,58.33418,48.63327,0.1655751,0.1655751,0,0,0,0.1655751,738.0968,1.047815,0,1.222104,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1377493,0.1821326,0.9776834,0,11.84738
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.018051,56.75377,48.7589,1.863068,1.863068,0,0,0,1.863068,54.6438,0,0,1.018051,1.961124,1.863068,0,0,0,10.62527,0,0.9430727,-0.9430727,13.00594,92.8994,0.1377493,2.049374,0.8144407,0,11.64332
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04204348,48.02856,47.71692,1.355279,1.355279,0,0,0,1.355279,3.102201,0,0,0.04204348,1.426609,1.355279,0,0,1.047859,9.682201,0,1.384566,-1.384566,11.54648,82.4747,0.1377493,1.490807,0.03363479,0,9.724245
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586265,8.297635,0,0,0,11.54648,82.4747,0.1377493,0,0,0,8.297635
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,43.89631,43.89631,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.586265,8.297635,0,0.8214763,-0.8214763,10.68057,76.28963,0.1377493,0.8584427,0,0,8.297635
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,41.94536,41.94536,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,3.499017,7.476159,0,2.801428,-2.801428,7.727605,55.19707,0.1377493,4.302492,0,5,7.476159
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,40.26045,40.26045,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,6.611714,4.674732,2.414686,0,2.414686,10.01838,71.55969,0.137895,2.704048,0,5,4.674732
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,38.57554,38.57554,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,4.197028,6.847949,3.33,0,3.33,13.17749,94.12476,0.1379972,0.3008119,0,5,6.847949
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,37.49661,37.49661,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,0.8670284,9.844949,0,0.3672625,-0.3672625,12.79036,91.35956,0.1379972,0.3837894,0,0,9.844949
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,36.63938,36.63938,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,1.275098,9.477686,0,0.7677647,-0.7677647,11.98107,85.5789,0.1379972,0.8023142,0,0,9.477686
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,35.75258,35.75258,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,2.12817,8.709922,0,0.4290608,-0.4290608,11.5288,82.3484,0.1379972,0.4483685,0,0,8.709922
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,34.97664,34.97664,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,2.604904,8.280861,0,0.5205944,-0.5205944,10.98004,78.42873,0.1379972,0.5440211,0,0,8.280861
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,34.35588,34.35588,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,3.183342,7.760266,0,0.6037546,-0.6037546,10.34363,73.88293,0.1379972,0.6309236,0,0,7.760266
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,33.69078,33.69078,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,3.854181,7.156512,0,0.4806591,-0.4806591,9.836972,70.26395,0.1379972,0.5022887,0,0,7.156512
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1620718,34.14903,33.04786,0.5502554,0.5502554,0,0,0,0.5502554,29.45393,0,0,0.1620718,0.5792162,0.5502554,0,0,4.388246,6.675853,0,0.4171444,-0.4171444,9.397264,67.12318,0.1379972,0.605281,0.1296575,0,6.837924
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.035579,39.94025,32.6488,0.3414263,0.3414263,0,0,0,0.3414263,303.3097,0,0,1.035579,0.3593961,0.3414263,0,0,4.85174,6.258708,0.676183,0,0.676183,10.03875,71.70519,0.1379662,0.3755689,0.8284633,0,7.294287
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.175137,48.42117,32.25714,1.205156,1.205156,0,0,0,1.205156,180.4859,0,0,2.175137,1.268585,1.205156,0,0,4.175557,6.867273,0.9065517,0,0.9065517,10.89878,77.84825,0.1379247,1.325672,1.740109,0,9.04241
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.640616,54.14929,33.77208,0.00959058,0.00959058,0,0,0,0.00959058,27533.44,0,0,2.640616,0.01009535,0.00959058,0,0,3.269005,7.683169,2.630521,0,2.630521,13.39431,95.67344,0.1378045,0.01054964,2.112493,0,10.32379
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.839785,70.66307,37.41532,1.378928,1.378928,0,0,0,1.378928,278.4616,1.749798,0,3.839785,1.451503,1.378928,0,0,0.6384842,10.05064,0.6384842,0,0.6384842,14.00003,100,0.1377753,1.516821,3.071828,0,13.89042
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.193453,79.8418,40.94772,1.812391,1.812391,0,0,0,1.812391,231.3768,2.285672,0,4.193453,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,1.99363,3.354762,0,14.81873
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.163366,83.20057,43.56376,0,0,0,0,0,0,0,4.163366,0,4.163366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,0,3.330693,0,14.78864
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.290946,75.03349,45.60339,0,0,0,0,0,0,0,3.290946,0,3.290946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,0,2.632757,0,13.91622
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.962389,73.80479,47.55433,2.406804,2.406804,0,0,0,2.406804,123.0839,0.4289109,0,2.962389,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,2.647484,2.369911,0,13.58766
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.373682,68.83421,48.55198,0.8236647,0.8236647,0,0,0,0.8236647,288.1854,1.506666,0,2.373682,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,0.9060312,1.898945,0,12.99896
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.209631,67.35893,48.6776,0,0,0,0,0,0,0,2.209631,0,2.209631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,0,1.767705,0,12.83491
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.170689,58.0326,48.7589,0,0,0,0,0,0,0,1.170689,0,1.170689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377753,0,0.936551,0,11.79596
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04908226,48.1253,47.76125,0.7153801,0.7153801,0,0,0,0.7153801,6.861005,0,1.110223E-16,0.04908226,0.7530317,0.7153801,0,0,0,10.62527,0,0.7039494,-0.7039494,13.258,94.69981,0.1377753,0.7869181,0.03926581,0,10.67436
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,45.76596,45.76596,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.782166,9.921325,0,1.18814,-1.18814,12.00559,85.75404,0.1377753,1.241607,0,0,9.921325
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,43.89631,43.89631,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.102322,8.733185,0,2.257495,-2.257495,9.625981,68.75687,0.1377753,3.734083,0,5,8.733185
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,41.94536,41.94536,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.610651,6.475689,3.33,0,3.33,12.7851,91.32194,0.1379155,0.7183353,0,5,6.475689
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,40.26045,40.26045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28065,9.472689,0,0,0,12.7851,91.32194,0.1379155,0,0,0,9.472689
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,38.55338,38.55338,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.28065,9.472689,0,0.5087122,-0.5087122,12.24887,87.49173,0.1379155,0.5316043,0,0,9.472689
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,37.45227,37.45227,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.845886,8.963977,0,0.2628652,-0.2628652,11.97178,85.51256,0.1379155,0.2746942,0,0,8.963977
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,36.58026,36.58026,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.137959,8.701112,0,0.2322893,-0.2322893,11.72693,83.7636,0.1379155,0.2427424,0,0,8.701112
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,35.70824,35.70824,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.396058,8.468822,0,0.3783664,-0.3783664,11.32809,80.9148,0.1379155,0.3953929,0,0,8.468822
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,34.91752,34.91752,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.816465,8.090456,0,0.3079848,-0.3079848,11.00345,78.59592,0.1379155,0.3218441,0,0,8.090456
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,34.29676,34.29676,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.15867,7.782471,0,0.1705614,-0.1705614,10.82366,77.31172,0.1379155,0.1782367,0,0,7.782471
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007679862,33.6837,33.63166,0,0,0,0,0,0,0,0,0,0.007679862,0,0,0,0,3.348183,7.611909,0.007679862,0,0.007679862,10.83095,77.36376,0.1379151,0,0.00614389,0,7.619589
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1463458,33.97462,32.98135,0.3580299,0.3580299,0,0,0,0.3580299,40.87531,0,5.551115E-17,0.1463458,0.3768736,0.3580299,0,0,3.340503,7.618821,0,0.2305277,-0.2305277,10.58795,75.62807,0.1379151,0.3938329,0.1170767,0,7.765167
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.209873,41.15089,32.56751,0.07738353,0.07738353,0,0,0,0.07738353,1563.476,0,0,1.209873,0.08145635,0.07738353,0,0,3.596645,7.388294,1.128416,0,1.128416,11.65846,83.27455,0.1378636,0.08512188,0.9678981,0,8.598166
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.11928,47.86847,32.17585,0.9466531,0.9466531,0,0,0,0.9466531,223.8708,0,0,2.11928,0.996477,0.9466531,0,0,2.468229,8.403869,1.122803,0,1.122803,12.72364,90.883,0.1378124,1.041318,1.695424,0,10.52315
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.805184,55.54071,33.69078,1.192718,1.192718,0,0,0,1.192718,235.1925,0.2042651,0,2.805184,1.255493,1.192718,0,0,1.345426,9.414391,1.345426,0,1.345426,14.00003,100,0.1377511,1.31199,2.244148,0,12.21957
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.225859,64.00234,37.37098,1.626282,1.626282,0,0,0,1.626282,198.3579,1.513983,0,3.225859,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,1.78891,2.580687,0,13.85113
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.424418,70.58122,40.94772,0,0,0,0,0,0,0,3.424418,0,3.424418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,0,2.739535,0,14.04969
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.442231,74.20038,43.6081,2.652168,2.652168,0,0,0,2.652168,129.7893,0.6504746,0,3.442231,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,2.917385,2.753784,0,14.0675
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.28998,75.06979,45.64034,0.4795493,0.4795493,0,0,0,0.4795493,686.0568,2.785192,0,3.28998,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,0.5275042,2.631984,0,13.91525
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.960738,73.8417,47.59867,1.673746,1.673746,0,0,0,1.673746,176.8929,1.1989,0,2.960738,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,1.841121,2.368591,0,13.58601
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.470291,69.80917,48.55198,2.173924,2.173924,0,0,0,2.173924,113.6328,0.1819506,0,2.470291,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,2.391316,1.976233,0,13.09557
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.806015,63.5389,48.6776,1.065846,1.065846,0,0,0,1.065846,169.4442,0.6840718,0,1.806015,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1377511,1.172431,1.444812,0,12.43129
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9632841,56.34726,48.80323,1.009595,1.009595,0,0,0,1.009595,95.41297,0,0,0.9632841,1.062731,1.009595,0,0,0,10.62527,0,0.09944691,-0.09944691,13.8952,99.25124,0.1377511,1.110554,0.7706273,0,11.58856
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05132821,48.142,47.76125,3.498956,3.498956,1.25,0,0.50625,3.498956,1.466958,0,0,0.05132821,2.367322,2.248956,0,0,0.1104966,10.52583,0,2.315994,-2.315994,11.45393,81.81362,0.1377511,3.848852,0.04106257,5,10.57716
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,45.76596,45.76596,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.683823,8.209833,0,1.946678,-1.946678,9.401951,67.15666,0.1377511,2.034278,0,0,8.209833
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,43.89631,43.89631,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.846799,6.263155,0,0.974252,-0.974252,8.374999,59.8213,0.1377511,1.018093,0,0,6.263155
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,41.92319,41.92319,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.929301,5.288903,0,3.016128,-3.016128,5.195721,37.11222,0.1377511,4.526854,0,5,5.288903
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,40.23828,40.23828,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.280555,2.272775,3.33,0,3.33,8.354836,59.67728,0.1378255,0,0,5,2.272775
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,38.51642,38.51642,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.950555,5.269775,3.33,0,3.33,11.51395,82.24235,0.1379177,0.1963433,0,5,5.269775
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,37.39315,37.39315,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.620555,8.266775,0,0.4797836,-0.4797836,11.00821,78.62995,0.1379177,0.5013739,0,0,8.266775
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,36.53592,36.53592,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.153648,7.786992,0,0.3017603,-0.3017603,10.69013,76.35793,0.1379177,0.3153395,0,0,7.786992
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,35.64174,35.64174,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.488937,7.485231,0,0.1557148,-0.1557148,10.52599,75.18552,0.1379177,0.162722,0,0,7.485231
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,34.8584,34.8584,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.661953,7.329516,0,0.3805686,-0.3805686,10.12484,72.32014,0.1379177,0.3976942,0,0,7.329516
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,34.20808,34.20808,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.084807,6.948947,0,0.4985695,-0.4985695,9.599301,68.5663,0.1379177,0.5210051,0,0,6.948947
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01017588,33.6119,33.54299,0.3095026,0.3095026,0,0,0,0.3095026,3.287817,0,0,0.01017588,0.3257922,0.3095026,0,0,4.638773,6.450378,0,0.3156163,-0.3156163,9.266612,66.18996,0.1379177,0.3404529,0.008140705,0,6.460554
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1607526,33.9689,32.87789,0.3955705,0.3955705,0,0,0,0.3955705,40.63816,0,5.551115E-17,0.1607526,0.41639,0.3955705,0,0,4.989458,6.134762,0,0.2556374,-0.2556374,8.997147,64.26521,0.1379177,0.4351276,0.1286021,0,6.295515
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.216576,41.0918,32.46405,0.3806228,0.3806228,0,0,0,0.3806228,319.6278,0,0,1.216576,0.4006556,0.3806228,0,0,5.2735,5.879125,0.8159209,0,0.8159209,9.771197,69.79413,0.1378806,0.4186851,0.9732612,0,7.095701
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.1253,47.80291,32.07239,0,0,0,0,0,0,0,0,0,2.1253,0,0,0,0,4.457579,6.613453,2.1253,0,2.1253,11.78743,84.19579,0.137784,0,1.70024,0,8.738753
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.550741,62.61799,33.58733,0.2916358,0.2916358,0,0,0,0.2916358,1217.526,0.911477,0,3.550741,0.3069851,0.2916358,0,0,2.332279,8.526223,2.332279,0,2.332279,14.00003,100,0.1376781,0.3207994,2.840593,0,12.07696
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.859976,70.74768,37.30447,0,0,0,0,0,0,0,3.859976,0,3.859976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0,3.087981,0,14.48525
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.426717,70.55003,40.90338,1.337979,1.337979,0,0,0,1.337979,256.1115,2.018318,0,3.426717,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,1.471777,2.741374,0,14.05199
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.556685,75.47581,43.56376,1.793065,1.793065,0,0,0,1.793065,198.3578,1.669248,0,3.556685,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,1.972372,2.845348,0,14.18196
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.364573,75.88448,45.60339,0,0,0,0,0,0,0,3.364573,0,3.364573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0,2.691658,0,13.98985
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.191881,76.44757,47.59867,0.8227068,0.8227068,0,0,0,0.8227068,387.9731,2.325874,0,3.191881,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0.9049774,2.553505,0,13.81715
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.468985,69.79587,48.55198,1.369736,1.369736,0,0,0,1.369736,180.2525,1.027157,0,2.468985,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,1.50671,1.975188,0,13.09426
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.80434,63.52351,48.6776,0.5014638,0.5014638,0,0,0,0.5014638,359.8147,1.276484,0,1.80434,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0.5516101,1.443472,0,12.42962
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9965276,56.62211,48.80323,0,0,0,0,0,0,0,0.9965276,0,0.9965276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0,0.7972221,0,11.6218
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1232327,48.63396,47.71692,0,0,0,0,0,0,0,0.1232327,0,0.1232327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376781,0,0.09858613,0,10.74851
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,45.72902,45.72902,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1376781,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,43.85197,43.85197,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1376781,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,41.90102,41.90102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1376781,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,40.19394,40.19394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1376781,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,38.49426,38.49426,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1376781,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,37.37098,37.37098,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1376781,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,36.49897,36.49897,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1376781,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,35.60478,35.60478,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1376781,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,34.79189,34.79189,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1376781,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,34.14896,34.14896,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1376781,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03609551,33.72849,33.48387,0.07479371,0.07479371,0,0,0,0.07479371,48.26009,0,0,0.03609551,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04263471,-0.04263471,5.831886,41.65624,0.1376781,0.08227308,0.02887641,0,2.955024
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1658137,33.92164,32.7966,0.2405902,0.2405902,0,0,0,0.2405902,68.91958,0,0,0.1658137,0.2532528,0.2405902,0,0,8.609978,2.876294,0,0.08743908,-0.08743908,5.739717,40.99789,0.1376781,0.2646492,0.132651,0,3.042108
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.331745,41.85019,32.3606,0.3792792,0.3792792,0,0,0,0.3792792,351.1252,0,0,1.331745,0.3992413,0.3792792,0,0,8.707132,2.788855,0.9325036,0,0.9325036,6.624367,47.31681,0.1376358,0.4172071,1.065396,0,4.1206
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.317839,49.26618,31.94676,0.4391887,0.4391887,0,0,0,0.4391887,527.7547,0,0,2.317839,0.4623039,0.4391887,0,0,7.774629,3.628108,1.855535,0,1.855535,8.384683,59.89047,0.1375518,0.4831076,1.854271,0,5.945947
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.135914,58.38501,33.48387,1.455626,1.455626,0,0,0,1.455626,215.4341,0,0,3.135914,1.532238,1.455626,0,0,5.919094,5.29809,1.603677,0,1.603677,9.906064,70.75745,0.1374792,1.601188,2.508731,0,8.434004
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.993712,72.1637,37.20101,0.4436987,0.4436987,0,0,0,0.4436987,900.0955,0,0,3.993712,0.4670512,0.4436987,0,0,4.315417,6.741399,3.52666,0,3.52666,13.25175,94.65515,0.1373199,0.4880686,3.194969,0,10.73511
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.08309,78.27885,40.85904,1.749504,1.749504,0,0,0,1.749504,233.3856,1.452751,0,4.08309,1.841583,1.749504,0,0,0.7887566,9.915393,0.7887566,0,0.7887566,14.00003,100,0.1372844,1.924454,3.266472,0,13.99848
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.445129,74.1189,43.51942,1.64136,1.64136,0,0,0,1.64136,209.8948,1.717382,0,3.445129,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,1.805496,2.756104,0,14.0704
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.599107,78.69183,45.60339,0,0,0,0,0,0,0,3.599107,0,3.599107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,0,2.879285,0,14.22438
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.959962,73.77808,47.55433,1.960713,1.960713,0,0,0,1.960713,150.9635,0.896053,0,2.959962,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,2.156785,2.36797,0,13.58524
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.467678,69.78258,48.55198,1.613608,1.613608,0,0,0,1.613608,152.9292,0.7691434,0,2.467678,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,1.774969,1.974143,0,13.09295
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.803217,63.46371,48.63327,1.470881,1.470881,0,0,0,1.470881,122.5944,0.2549216,0,1.803217,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,1.617969,1.442573,0,12.42849
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9599698,56.2732,48.7589,0,0,0,0,0,0,0,0.9599698,0,0.9599698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,0,0.7679759,0,11.58524
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05152058,48.09898,47.71692,0,0,0,0,0,0,0,0.05152058,0,0.05152058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,0,0.04121646,0,10.6768
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,45.68468,45.68468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372844,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,43.81502,43.81502,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1372844,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,41.85668,41.85668,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1372844,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,40.15699,40.15699,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1372844,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,38.42775,38.42775,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1372844,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,37.28969,37.28969,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1372844,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,36.41029,36.41029,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1372844,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,35.52349,35.52349,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1372844,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,34.7106,34.7106,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1372844,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,34.06767,34.06767,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1372844,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01261503,33.46576,33.38041,0.280017,0.280017,0,0,0,0.280017,4.505094,0,5.551115E-17,0.01261503,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2821397,-0.2821397,6.914427,49.38867,0.1372844,0.3080187,0.01009202,0,4.198038
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1777873,33.89925,32.69314,0.2286382,0.2286382,0,0,0,0.2286382,77.75924,0,0,0.1777873,0.2406718,0.2286382,0,0,7.468879,3.903283,0,0.06288446,-0.06288446,6.848141,48.9152,0.1372844,0.251502,0.1422299,0,4.08107
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.229447,40.94602,32.23497,0.3025102,0.3025102,0,0,0,0.3025102,406.4151,0,0,1.229447,0.3184318,0.3025102,0,0,7.538751,3.840399,0.9110153,0,0.9110153,7.712406,55.08851,0.1372433,0.3327613,0.9835577,0,5.069846
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.1372,47.62114,31.82113,0.933129,0.933129,0,0,0,0.933129,229.0358,0,0,2.1372,0.982241,0.933129,0,0,6.627735,4.660313,1.154959,0,1.154959,8.808096,62.91485,0.1371913,1.026442,1.70976,0,6.797512
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.820248,55.31425,33.38041,1.504773,1.504773,0,0,0,1.504773,187.4201,0,0,2.820248,1.583972,1.504773,0,0,5.472776,5.699775,1.236276,0,1.236276,9.980931,71.29222,0.1371356,1.65525,2.256198,0,8.520023
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.236889,63.83243,37.14189,1.627496,1.627496,0,0,0,1.627496,198.8877,0,0,3.236889,1.713154,1.627496,0,0,4.2365,6.812424,1.523735,0,1.523735,11.42647,81.6175,0.1370671,1.790246,2.589511,0,10.04931
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.430699,70.49027,40.82209,1.705498,1.705498,0,0,0,1.705498,201.1553,0,0,3.430699,1.795261,1.705498,0,0,2.712765,8.183785,1.635438,0,1.635438,12.97799,92.69971,0.1369936,1.876048,2.744559,0,11.61448
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.445369,74.12166,43.51942,0.6623679,0.6623679,0,0,0,0.6623679,520.1594,1.670812,0,3.445369,0.6972293,0.6623679,0,0,1.077327,9.65568,1.077327,0,1.077327,14.00003,100,0.1369452,0.7286046,2.756295,0,13.10105
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.290905,74.97617,45.55905,1.139507,1.139507,0,0,0,1.139507,288.8008,2.091424,0,3.290905,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1369452,1.253458,2.632724,0,13.91618
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.959069,73.76826,47.55433,0,0,0,0,0,0,0,2.959069,0,2.959069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369452,0,2.367255,0,13.58434
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.467093,69.72422,48.50764,2.070098,2.070098,0,0,0,2.070098,119.1776,0.2880426,0,2.467093,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1369452,2.277108,1.973675,0,13.09237
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.801647,63.44931,48.63327,0.3337211,0.3337211,0,0,0,0.3337211,539.8661,1.450362,0,1.801647,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1369452,0.3670932,1.441318,0,12.42692
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9586027,56.21523,48.71456,1.080108,1.080108,0,0,0,1.080108,88.75066,2.220446E-16,0,0.9586027,1.136955,1.080108,0,0,0,10.62527,0,0.1783527,-0.1783527,13.81203,98.65714,0.1369452,1.188118,0.7668821,0,11.58388
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05805127,48.11049,47.67996,2.171598,2.171598,0,0,0,2.171598,2.673205,0,0,0.05805127,2.285892,2.171598,0,0,0.1981696,10.44692,0,2.227841,-2.227841,11.46368,81.88324,0.1369452,2.388758,0.04644101,0,10.50497
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,45.64034,45.64034,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.673549,8.21908,0,2.8063,-2.8063,8.505577,60.754,0.1369452,2.932584,0,0,8.21908
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,43.73373,43.73373,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.79166,5.41278,0,2.110363,-2.110363,6.281058,44.86461,0.1369452,3.58033,0,5,5.41278
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,41.79756,41.79756,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.136509,3.302417,3.33,0,3.33,9.440173,67.42968,0.1371267,1.183328,0,5,3.302417
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,40.09048,40.09048,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.806509,6.299417,3.33,0,3.33,12.59929,89.99474,0.1372011,0,0,5,6.299417
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,38.36863,38.36863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476509,9.296416,0,0,0,12.59929,89.99474,0.1372011,0,0,0,9.296416
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,37.22318,37.22318,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.476509,9.296416,0,0.3068032,-0.3068032,12.27589,87.68475,0.1372011,0.3206094,0,0,9.296416
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,36.35117,36.35117,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.817401,8.989614,0,0.2424975,-0.2424975,12.02028,85.85894,0.1372011,0.2534099,0,0,8.989614
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,35.43481,35.43481,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.086843,8.747116,0,0.2832258,-0.2832258,11.72173,83.72647,0.1372011,0.295971,0,0,8.747116
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,34.62931,34.62931,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.401538,8.46389,0,0.2172181,-0.2172181,11.49276,82.09099,0.1372011,0.2269929,0,0,8.46389
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,33.979,33.979,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.642892,8.246672,0,0.2478975,-0.2478975,11.23145,80.22451,0.1372011,0.2590529,0,0,8.246672
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02668828,33.45752,33.27695,0.574512,0.574512,0,0,0,0.574512,4.645382,0,1.110223E-16,0.02668828,0.6047495,0.574512,0,0,2.918333,7.998774,0,0.5780612,-0.5780612,10.62212,75.87216,0.1372011,0.6319632,0.02135062,0,8.025462
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2193054,34.05671,32.56751,0.243471,0.243471,0,0,0,0.243471,90.07458,0,2.775558E-17,0.2193054,0.2562852,0.243471,0,0,3.560623,7.420713,0,0.03697979,-0.03697979,10.58314,75.59373,0.1372011,0.2678181,0.1754443,0,7.640018
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.251835,40.96531,32.09455,0.3727977,0.3727977,0,0,0,0.3727977,335.7946,0,0,1.251835,0.3924186,0.3727977,0,0,3.601712,7.383733,0.8594159,0,0.8594159,11.39846,81.41739,0.1371625,0.4100775,1.001468,0,8.635568
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.920742,45.67411,31.65116,1.491048,1.491048,0,0,0,1.491048,128.8182,0,0,1.920742,1.569525,1.491048,0,0,2.742296,8.157207,0.3512177,0,0.3512177,11.73165,83.79735,0.1371468,1.640153,1.536594,0,10.07795
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.293715,42.48836,33.23261,1.239705,1.239705,0,0,0,1.239705,104.3567,0,0,1.293715,1.304953,1.239705,0,0,2.391078,8.473304,0,0.01123759,-0.01123759,11.71981,83.71274,0.1371468,1.363675,1.034972,0,9.767018
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.188503,63.21676,37.03843,1.941143,1.941143,0,0,0,1.941143,164.259,0,0,3.188503,2.043308,1.941143,0,0,2.403565,8.462066,1.145195,0,1.145195,12.80623,91.47291,0.1370955,2.135257,2.550802,0,11.65057
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.182459,58.04564,40.75558,0.5567668,0.5567668,0,0,0,0.5567668,391.988,0.3380187,0,2.182459,0.5860703,0.5567668,0,0,1.25837,9.492741,1.25837,0,1.25837,14.00003,100,0.1370391,0.6124435,1.745967,0,11.6752
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.609667,56.06467,43.48247,0,0,0,0,0,0,0,1.609667,0,1.609667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370391,0,1.287734,0,12.23494
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.812905,81.33385,45.55905,2.003756,2.003756,0,0,0,2.003756,190.2878,1.703687,0,3.812905,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1370391,2.204132,3.050324,0,14.43818
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.958141,73.75806,47.55433,0.4324965,0.4324965,0,0,0,0.4324965,683.9687,2.502881,0,2.958141,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1370391,0.4757462,2.366513,0,13.58342
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.96583,75.02952,48.50764,1.919656,1.919656,0,0,0,1.919656,154.498,0.9451401,0,2.96583,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1370391,2.111621,2.372664,0,13.5911
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.800138,63.43546,48.63327,3.768835,3.768835,1.25,0,0.50625,3.768835,47.76377,0,0,1.800138,2.651405,2.518835,0,0,0,10.62527,0,0.8512675,-0.8512675,13.10271,93.59062,0.1370391,4.145718,1.44011,5,12.42541
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9570978,56.20283,48.71456,1.6409,1.6409,0,0,0,1.6409,58.32761,0,0,0.9570978,1.727263,1.6409,0,0,0.9458528,9.774007,0,0.7701656,-0.7701656,12.29089,87.79188,0.1370391,1.80499,0.7656782,0,10.7311
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06026883,48.12698,47.67996,2.153319,2.153319,0,0,0,2.153319,2.798881,0,0,0.06026883,2.266652,2.153319,0,0,1.801592,9.003841,0,2.206383,-2.206383,9.965156,71.17954,0.1370391,2.368651,0.04821507,0,9.06411
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008078069,45.66236,45.60339,0,0,0,0,0,0,0,0,0,0.008078069,0,0,0,0,4.253129,6.797458,0.008078069,0,0.008078069,9.972819,71.23428,0.1370388,0,0.006462456,0,6.805536
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,43.68939,43.68939,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.245051,6.804729,0,1.227961,-1.227961,8.678435,61.9887,0.1370388,1.283219,0,0,6.804729
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,41.75322,41.75322,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.609451,5.576768,0,2.82434,-2.82434,5.701319,40.72363,0.1370388,2.951436,0,0,5.576768
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,40.03136,40.03136,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.747607,2.752428,0,0.1544202,-0.1544202,5.538546,39.56096,0.1370388,0.1613691,0,0,2.752428
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,38.30212,38.30212,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.919186,2.598007,0,0.4268813,-0.4268813,5.088573,36.34688,0.1370388,0.446091,0,0,2.598007
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,37.16406,37.16406,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.393498,2.171126,0,0.121344,-0.121344,4.960666,35.43325,0.1370388,0.1268045,0,0,2.171126
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,36.26988,36.26988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.528324,2.049782,0,0,0,4.960666,35.43325,0.1370388,0,0,0,2.049782
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,35.35352,35.35352,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.528324,2.049782,0,0.4796728,-0.4796728,4.455046,31.82169,0.1370388,0.5012581,0,0,2.049782
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,34.52585,34.52585,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,10.06129,1.570109,0,0.1438911,-0.1438911,4.303371,30.73831,0.1370388,0.1503662,0,0,1.570109
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,33.83858,33.83858,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.22117,1.426218,0,0.06741036,-0.06741036,4.232315,30.23076,0.1370388,0.07044382,0,0,1.426218
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01785489,33.2498,33.12915,0.6830549,0.6830549,0,0,0,0.6830549,2.613976,0,0,0.01785489,0.7190052,0.6830549,0,0,10.29607,1.358808,0,0.7011502,-0.7011502,3.493237,24.95165,0.1370388,0.7513604,0.01428391,0,1.376663
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1804956,33.6274,32.40493,0.1814231,0.1814231,0,0,0,0.1814231,99.48878,0,0,0.1804956,0.1909717,0.1814231,0,0,11.07513,0.6576576,0,0.01047604,-0.01047604,3.482195,24.87277,0.1370388,0.1995654,0.1443965,0,0.8381532
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.241928,40.71114,31.92459,0.1670511,0.1670511,0,0,0,0.1670511,743.4424,0,0,1.241928,0.1758432,0.1670511,0,0,11.08677,0.6471816,1.066085,0,1.066085,4.493572,32.09688,0.1369911,0.1837562,0.9935428,0,1.88911
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.149445,47.32675,31.46641,1.113882,1.113882,0,0,0,1.113882,192.9689,0,0,2.149445,1.172507,1.113882,0,0,10.02068,1.606658,0.9769379,0,0.9769379,5.420377,38.7169,0.1369474,1.22527,1.719556,0,3.756103
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.87113,55.41467,33.07003,1.776589,1.776589,0,0,0,1.776589,161.6091,0,0,2.87113,1.870094,1.776589,0,0,9.043746,2.485902,1.001036,0,1.001036,6.370043,45.50022,0.1369027,1.954248,2.296904,0,5.357033
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.952557,71.32513,36.93497,1.565998,1.565998,0,0,0,1.565998,252.3986,0,0,3.952557,1.648419,1.565998,0,0,8.04271,3.386835,2.304138,0,2.304138,8.555941,61.11374,0.1367998,1.722598,3.162045,0,7.339392
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.434601,70.40131,40.71863,0.5780794,0.5780794,0,0,0,0.5780794,594.14,0,0,3.434601,0.6085047,0.5780794,0,0,5.738572,5.460559,2.826096,0,2.826096,11.23701,80.2642,0.1366739,0.6358873,2.74768,0,8.89516
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.446381,74.08546,43.48247,1.03532,1.03532,0,0,0,1.03532,332.8807,0,0,3.446381,1.089811,1.03532,0,0,2.912476,8.004045,2.35657,0,2.35657,13.47265,96.23302,0.1365691,1.138852,2.757105,0,11.45043
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.289924,74.96493,45.55905,0.1924158,0.1924158,0,0,0,0.1924158,1709.799,2.531475,0,3.289924,0.2025429,0.1924158,0,0,0.5559056,10.12496,0.5559056,0,0.5559056,14.00003,100,0.1365444,0.2116574,2.631939,0,13.41488
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.957182,73.74751,47.55433,0.5214383,0.5214383,0,0,0,0.5214383,567.1202,2.408299,0,2.957182,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1365444,0.5735821,2.365746,0,13.58246
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.464522,69.69809,48.50764,0.2496066,0.2496066,0,0,0,0.2496066,987.3625,2.201778,0,2.464522,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1365444,0.2745672,1.971617,0,13.0898
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.798693,63.42221,48.63327,0.6354557,0.6354557,0,0,0,0.6354557,283.0557,1.129793,0,1.798693,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1365444,0.6990013,1.438955,0,12.42397
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9557136,56.19143,48.71456,0.2305483,0.2305483,0,0,0,0.2305483,414.5395,0.7130312,0,0.9557136,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1365444,0.2536031,0.7645709,0,11.58099
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05556817,48.09203,47.67996,0.8079042,0.8079042,0,0,0,0.8079042,6.878064,0,1.110223E-16,0.05556817,0.8504255,0.8079042,0,0,0,10.62527,0,0.7948573,-0.7948573,13.16218,94.01534,0.1365444,0.8886946,0.04445454,0,10.68084
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009319943,45.62707,45.55905,0,0,0,0,0,0,0,0,0,0.009319943,0,0,0,0,0.8831748,9.830417,0.009319943,0,0.009319943,13.17102,94.0785,0.136544,0,0.007455955,0,9.839737
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,43.64505,43.64505,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8738549,9.838805,0,1.931543,-1.931543,11.13499,79.53549,0.136544,2.018462,0,0,9.838805
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,41.6941,41.6941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020014,7.907262,0,0,0,11.13499,79.53549,0.136544,0,0,0,7.907262
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,39.96486,39.96486,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.020014,7.907262,0,3.496375,-3.496375,7.449488,53.21053,0.136544,5.028712,0,5,7.907262
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,38.243,38.243,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.904875,4.410887,3.33,0,3.33,10.6086,75.77559,0.1366262,0.08572123,0,5,4.410887
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,37.08277,37.08277,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.574875,7.407887,3.33,0,3.33,13.76772,98.34065,0.1367458,0.5047089,0,5,7.407887
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,36.16642,36.16642,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2448751,10.40489,0,0.6026711,-0.6026711,13.13245,93.80301,0.1367458,0.6297913,0,0,10.40489
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,35.25006,35.25006,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9145096,9.802216,0,0.3146021,-0.3146021,12.80083,91.4343,0.1367458,0.3287592,0,0,9.802216
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,34.40022,34.40022,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.264068,9.487614,0,0.800338,-0.800338,11.9572,85.40839,0.1367458,0.8363532,0,0,9.487614
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,33.71296,33.71296,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.153332,8.687275,0,0.4154606,-0.4154606,11.51926,82.28029,0.1367458,0.4341563,0,0,8.687275
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01855092,33.12878,33.00352,0.6855774,0.6855774,0,0,0,0.6855774,2.705883,0,0,0.01855092,0.7216604,0.6855774,0,0,2.614955,8.271814,0,0.7031095,-0.7031095,10.77812,76.98643,0.1367458,0.7541351,0.01484073,0,8.290366
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1866817,33.52068,32.25714,0.01609079,0.01609079,0,0,0,0.01609079,1160.178,0,0,0.1866817,0.01693767,0.01609079,0,0,3.396188,7.568706,0.1697441,0,0.1697441,10.93915,78.13667,0.1367383,0.01769986,0.1493454,0,7.755387
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.24791,40.57604,31.75462,0.3768016,0.3768016,0,0,0,0.3768016,331.1851,0,0,1.24791,0.3966332,0.3768016,0,0,3.226444,7.721475,0.8512772,0,0.8512772,11.74675,83.90517,0.1367005,0.4144817,0.9983283,0,8.969385
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.155038,47.19157,31.30383,0,0,0,0,0,0,0,0,0,2.155038,0,0,0,0,2.375166,8.487624,2.155038,0,2.155038,13.7912,98.50835,0.136605,0,1.724031,0,10.64266
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.835919,54.91964,32.92223,1.668586,1.668586,0,0,0,1.668586,169.9595,0.8593854,0,2.835919,1.756406,1.668586,0,0,0.220128,10.42716,0.220128,0,0.220128,14.00003,100,0.1365952,1.835444,2.268736,0,13.26308
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.247965,63.56276,36.83152,1.635648,1.635648,0,0,0,1.635648,198.5737,1.526231,0,3.247965,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1365952,1.799212,2.598372,0,13.87324
