Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.436674,70.33932,40.65212,2.696826,2.696826,0,0,0,2.696826,127.434,0.5979096,0,3.436674,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1365952,2.966509,2.749339,0,14.06195
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.446296,74.08448,43.48247,2.447836,2.447836,0,0,0,2.447836,140.7895,0.8696268,0,3.446296,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1365952,2.692619,2.757037,0,14.07157
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.28933,74.95812,45.55905,0,0,0,0,0,0,0,3.28933,0,3.28933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365952,0,2.631464,0,13.9146
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.956196,73.73667,47.55433,0.4884861,0.4884861,0,0,0,0.4884861,605.1752,2.442001,0,2.956196,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1365952,0.5373347,2.364957,0,13.58147
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.463262,69.6853,48.50764,2.500535,2.500535,0,0,0,2.500535,98.5094,0,0,2.463262,2.632142,2.500535,0,0,0,10.62527,0,0.1688802,-0.1688802,13.82201,98.72846,0.1365952,2.750588,1.97061,0,13.08854
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.797735,63.3722,48.59632,0.03404478,0.03404478,0,0,0,0.03404478,5280.502,1.574254,0,1.797735,0.03583661,0.03404478,0,0,0.1876446,10.45639,0.1876446,0,0.1876446,14.00003,100,0.1365869,0.03744926,1.438188,0,12.25413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.195785,58.19773,48.71456,0,0,0,0,0,0,0,1.195785,0,1.195785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365869,0,0.9566281,0,11.82106
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05955904,48.07724,47.63562,2.062153,2.062153,0,0,0,2.062153,2.888197,0,4.440892E-16,0.05955904,2.170688,2.062153,0,0,0,10.62527,0,2.111129,-2.111129,11.7747,84.10485,0.1365869,2.268368,0.04764723,0,10.68483
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.00961471,45.58486,45.51471,2.334664,2.334664,0,0,0,2.334664,0.4118242,0,0,0.00961471,2.457541,2.334664,0,0,2.345698,8.514146,0,2.447926,-2.447926,9.194363,65.67389,0.1365869,2.56813,0.007691768,0,8.52376
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,43.56376,43.56376,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.065616,6.06622,0,2.358173,-2.358173,6.708631,47.91869,0.1365869,2.46429,0,0,6.06622
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,41.62759,41.62759,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.685808,3.708047,0,0.8627586,-0.8627586,5.799203,41.42279,0.1365869,0.9015828,0,0,3.708047
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,39.90574,39.90574,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.644428,2.845288,0,1.318218,-1.318218,4.409679,31.49764,0.1365869,1.377538,0,0,2.845288
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,38.16171,38.16171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10912,1.52707,0,0,0,4.409679,31.49764,0.1365869,0,0,0,1.52707
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,36.99409,36.99409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10912,1.52707,0,0,0,4.409679,31.49764,0.1365869,0,0,0,1.52707
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,36.07774,36.07774,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10912,1.52707,0,0.3679865,-0.3679865,4.021787,28.72699,0.1365869,0.3845459,0,0,1.52707
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,35.14661,35.14661,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51799,1.159084,0,0.2641633,-0.2641633,3.743335,26.73805,0.1365869,0.2760506,0,0,1.159084
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,34.29676,34.29676,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.8115,0.8949204,0,0.2020133,-0.2020133,3.530394,25.21705,0.1365869,0.2111039,0,0,0.8949204
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,33.6095,33.6095,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03596,0.6929071,0,0.1540463,-0.1540463,3.368015,24.0572,0.1365869,0.1609784,0,0,0.6929071
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02083477,33.01848,32.87789,0.1400852,0.1400852,0,0,0,0.1400852,14.87293,0,0,0.02083477,0.1474581,0.1400852,0,0,11.20713,0.5388607,0,0.1266233,-0.1266233,3.234542,23.10382,0.1365869,0.1540937,0.01666781,0,0.5596955
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.218935,33.59183,32.10934,0.07221234,0.07221234,0,0,0,0.07221234,303.1823,0,0,0.218935,0.07601299,0.07221234,0,0,11.34782,0.4122374,0.142922,0,0.142922,3.37013,24.07231,0.1365806,0.07943358,0.175148,0,0.6311725
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.646202,43.46476,31.61421,0.1257309,0.1257309,0,0,0,0.1257309,1309.306,0,0,1.646202,0.1323483,0.1257309,0,0,11.2049,0.5408673,1.513853,0,1.513853,4.806297,34.33063,0.1365135,0.138304,1.316961,0,2.187069
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.160487,47.04692,31.13386,1.964366,1.964366,0,0,0,1.964366,109.9839,0,0,2.160487,2.067754,1.964366,0,0,9.691043,1.903335,0.09273316,0,0.09273316,4.894272,34.95901,0.1365094,2.160803,1.72839,0,4.063822
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.840261,54.81177,32.7966,0,0,0,0,0,0,0,0,0,2.840261,0,0,0,0,9.59831,1.986795,2.840261,0,2.840261,7.58878,54.20546,0.1363839,0,2.272209,0,4.827056
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.251758,63.44655,36.70589,0.5422252,0.5422252,0,0,0,0.5422252,599.7061,0,0,3.251758,0.5707634,0.5422252,0,0,6.758049,4.54303,2.680995,0,2.680995,10.13219,72.37267,0.1362656,0.5964478,2.601406,0,7.794788
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.438944,70.26064,40.57083,2.082697,2.082697,0,0,0,2.082697,165.1197,0,0,3.438944,2.192313,2.082697,0,0,4.077055,6.955925,1.246631,0,1.246631,11.31485,80.82021,0.1362107,2.290967,2.751155,0,10.39487
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.448185,73.99139,43.39379,1.665799,1.665799,0,0,0,1.665799,206.9988,0,0,3.448185,1.753473,1.665799,0,0,2.830424,8.077893,1.694712,0,1.694712,12.9226,92.30408,0.136136,1.832379,2.758548,0,11.52608
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.289669,74.90518,45.51471,0.4670261,0.4670261,0,0,0,0.4670261,704.3865,1.66235,0,3.289669,0.4916064,0.4670261,0,0,1.135712,9.603133,1.135712,0,1.135712,14.00003,100,0.1360861,0.5137287,2.631735,0,12.8928
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.956074,73.6803,47.50999,3.500359,3.500359,1.25,0,0.50625,3.500359,84.45058,0.5872746,0,2.956074,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1360861,3.850395,2.364859,5,13.58135
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.462621,69.63514,48.47069,1.470236,1.470236,0,0,0,1.470236,167.4984,0.9150046,0,2.462621,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1360861,1.61726,1.970097,0,13.0879
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.796436,63.36029,48.59632,1.274671,1.274671,0,0,0,1.274671,140.9333,0.4546771,0,1.796436,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1360861,1.402138,1.437149,0,12.42171
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9535357,56.13457,48.6776,2.321429,2.321429,0,0,0,2.321429,41.07538,0,0,0.9535357,2.443609,2.321429,0,0,0,10.62527,0,1.490074,-1.490074,12.42935,88.78091,0.1360861,2.553572,0.7628286,0,11.57881
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06689801,48.09476,47.59867,0,0,0,0,0,0,0,0,0,0.06689801,0,0,0,0,1.655637,9.135201,0.06689801,0,0.06689801,12.49282,89.23423,0.1360832,0,0.05351841,0,9.202099
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01206605,45.52142,45.43342,0,0,0,0,0,0,0,0,0,0.01206605,0,0,0,0,1.588739,9.195409,0.01206605,0,0.01206605,12.50426,89.31599,0.1360826,0,0.009652838,0,9.207475
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,43.48247,43.48247,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.576673,9.206268,0,0.722301,-0.722301,11.74289,83.87763,0.1360826,0.7548046,0,0,9.206268
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,41.5463,41.5463,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.37923,8.483967,0,0.7657342,-0.7657342,10.93574,78.11225,0.1360826,0.8001922,0,0,8.483967
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,39.82444,39.82444,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.230046,7.718233,0,1.222901,-1.222901,9.646687,68.90476,0.1360826,1.277932,0,0,7.718233
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,38.07303,38.07303,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.588825,6.495332,0,0.1675496,-0.1675496,9.470074,67.64325,0.1360826,0.1750893,0,0,6.495332
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,36.9128,36.9128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.774991,6.327782,0,0,0,9.470074,67.64325,0.1360826,0,0,0,6.327782
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,35.97428,35.97428,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.774991,6.327782,0,0.01297355,-0.01297355,9.456398,67.54557,0.1360826,0.01355736,0,0,6.327782
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,35.04315,35.04315,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.789406,6.314808,0,0.2944483,-0.2944483,9.146023,65.32861,0.1360826,0.3076984,0,0,6.314808
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,34.1933,34.1933,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.116571,6.02036,0,0.2104023,-0.2104023,8.924239,63.74444,0.1360826,0.2198703,0,0,6.02036
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,33.48387,33.48387,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.350351,5.809958,0,0.5616766,-0.5616766,8.33218,59.51545,0.1360826,0.5869521,0,0,5.809958
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02308709,32.90795,32.75226,0.01978406,0.01978406,0,0,0,0.01978406,116.6954,0,0,0.02308709,0.02082532,0.01978406,0,0,5.974436,5.248281,0.002261767,0,0.002261767,8.334326,59.53078,0.1360825,0.02176246,0.01846967,0,5.271369
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2293849,33.52152,31.96893,0.009389548,0.009389548,0,0,0,0.009389548,2442.981,0,0,0.2293849,0.009883734,0.009389548,0,0,5.972175,5.250317,0.2195012,0,0.2195012,8.542562,61.01818,0.1360729,0.0103285,0.1835079,0,5.479702
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.258784,40.35225,31.46641,0.448824,0.448824,0,0,0,0.448824,280.4627,0,0,1.258784,0.4724464,0.448824,0,0,5.752674,5.447868,0.7863377,0,0.7863377,9.288548,66.34664,0.1360383,0.4937064,1.007027,0,6.706652
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.165426,46.92274,30.98606,1.381985,1.381985,0,0,0,1.381985,156.6896,0,0,2.165426,1.454721,1.381985,0,0,4.966336,6.155572,0.710705,0,0.710705,9.962782,71.16259,0.1360071,1.520183,1.732341,0,8.320998
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.84439,54.70193,32.67097,0,0,0,0,0,0,0,0,0,2.84439,0,0,0,0,4.255631,6.795207,2.84439,0,2.84439,12.66121,90.43702,0.1358823,0,2.275512,0,9.639597
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.254919,63.35121,36.60242,1.16197,1.16197,0,0,0,1.16197,280.1206,0.6205513,0,3.254919,1.223127,1.16197,0,0,1.41124,9.355158,1.41124,0,1.41124,14.00003,100,0.1358204,1.278167,2.603935,0,12.61008
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.441077,70.18044,40.48954,1.403395,1.403395,0,0,0,1.403395,245.1966,1.963819,0,3.441077,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,1.543735,2.752861,0,14.06635
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.448763,73.95021,43.35684,0.6375867,0.6375867,0,0,0,0.6375867,540.9089,2.777619,0,3.448763,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,0.7013453,2.759011,0,14.07404
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.01836,83.9651,45.47776,1.025724,1.025724,0,0,0,1.025724,391.7584,2.93865,0,4.01836,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,1.128296,3.214688,0,14.64363
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.548634,80.57247,47.47305,0.003315607,0.003315607,0,0,0,0.003315607,107028.2,3.545144,0,3.548634,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,0.003647168,2.838907,0,14.17391
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.462127,69.57775,48.42635,2.218657,2.218657,0,0,0,2.218657,110.9738,0.1266996,0,2.462127,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,2.440522,1.969702,0,13.0874
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.795714,63.30423,48.55198,0.5323078,0.5323078,0,0,0,0.5323078,337.3451,1.23539,0,1.795714,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1358204,0.5855386,1.436571,0,12.42099
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9527919,56.08176,48.63327,1.444086,1.444086,0,0,0,1.444086,65.9789,0,0,0.9527919,1.52009,1.444086,0,0,0,10.62527,0,0.5672984,-0.5672984,13.40204,95.72868,0.1358204,1.588494,0.7622335,0,11.57807
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06198906,48.01377,47.55433,1.0844,1.0844,0,0,0,1.0844,5.71644,0,2.220446E-16,0.06198906,1.141473,1.0844,0,0,0.6303316,10.05798,0,1.079484,-1.079484,12.26417,87.60101,0.1358204,1.19284,0.04959125,0,10.11996
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01228059,45.48602,45.39647,0,0,0,0,0,0,0,0,0,0.01228059,0,0,0,0,1.829759,8.978492,0.01228059,0,0.01228059,12.27582,87.68423,0.1358199,0,0.009824473,0,8.990772
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,43.43813,43.43813,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.817478,8.989544,0,0.9141285,-0.9141285,11.31224,80.80156,0.1358199,0.9552643,0,0,8.989544
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,41.48718,41.48718,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.833176,8.075416,0,2.456977,-2.456977,8.72236,62.30244,0.1358199,2.567541,0,0,8.075416
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,39.73577,39.73577,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.563151,5.618438,0,1.157473,-1.157473,7.502275,53.58757,0.1358199,1.20956,0,0,5.618438
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,38.01391,38.01391,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.849233,4.460965,0,0.507066,-0.507066,6.967781,49.76976,0.1358199,0.5298839,0,0,4.460965
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,36.80935,36.80935,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.41264,3.953899,0,0.5793563,-0.5793563,6.357086,45.40767,0.1358199,0.6054273,0,0,3.953899
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,35.89299,35.89299,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.056369,3.374542,0,0.1206856,-0.1206856,6.229872,44.499,0.1358199,0.1261165,0,0,3.374542
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,34.93969,34.93969,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.190464,3.253857,0,0.417913,-0.417913,5.789353,41.35244,0.1358199,0.4367191,0,0,3.253857
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,34.06767,34.06767,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.654812,2.835944,0,0.7840258,-0.7840258,4.962917,35.44934,0.1358199,0.819307,0,0,2.835944
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,33.35824,33.35824,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.525951,2.051918,0,0.4284054,-0.4284054,4.511338,32.22378,0.1358199,0.4476837,0,0,2.051918
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04502042,32.93767,32.63402,0.6066509,0.6066509,0,0,0,0.6066509,7.421142,0,0,0.04502042,0.6385798,0.6066509,0,0,10.00196,1.623513,0,0.5935594,-0.5935594,3.885672,27.75474,0.1358199,0.667316,0.03601634,0,1.668533
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2076897,33.24671,31.8433,0.3404028,0.3404028,0,0,0,0.3404028,61.01291,0,0,0.2076897,0.3583188,0.3404028,0,0,10.66147,1.029953,0,0.1506291,-0.1506291,3.726895,26.62062,0.1358199,0.3744431,0.1661517,0,1.237643
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.26387,40.23375,31.31861,0.1076218,0.1076218,0,0,0,0.1076218,1174.363,0,0,1.26387,0.1132861,0.1076218,0,0,10.82883,0.879324,1.150584,0,1.150584,4.818435,34.41732,0.1357695,0.1183839,1.011096,0,2.143194
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.170034,46.80404,30.84566,0,0,0,0,0,0,0,0,0,2.170034,0,0,0,0,9.678249,1.91485,2.170034,0,2.170034,6.87711,49.12212,0.1356746,0,1.736028,0,4.084884
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.665739,62.47067,32.53056,2.667991,2.667991,0,0,0,2.667991,137.397,0,0,3.665739,2.808412,2.667991,0,0,7.508215,3.867881,0.8573272,0,0.8573272,7.690442,54.93162,0.1356372,2.93479,2.932591,0,7.53362
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.258361,63.23143,36.4768,2.390185,2.390185,0,0,0,2.390185,136.3226,0,0,3.258361,2.515984,2.390185,0,0,6.650887,4.639475,0.7423775,0,0.7423775,8.394723,59.96219,0.1356047,2.629203,2.606689,0,7.897837
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.44358,70.07603,40.38608,2.047171,2.047171,0,0,0,2.047171,168.2116,0,0,3.44358,2.154917,2.047171,0,0,5.90851,5.307615,1.288663,0,1.288663,9.617256,68.69455,0.1355485,2.251888,2.754864,0,8.751195
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.450284,73.86246,43.27555,1.389488,1.389488,0,0,0,1.389488,248.3133,0,0,3.450284,1.462619,1.389488,0,0,4.619847,6.467412,1.987665,0,1.987665,11.50292,82.16355,0.1354619,1.528437,2.760227,0,9.917696
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.001563,83.67112,45.43342,0.2019319,0.2019319,0,0,0,0.2019319,1981.64,1.156821,0,4.001563,0.2125599,0.2019319,0,0,2.632183,8.25631,2.632183,0,2.632183,14.00003,100,0.1353473,0.2221251,3.201251,0,12.25787
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.955628,73.57455,47.4287,0.235486,0.235486,0,0,0,0.235486,1255.119,2.707748,0,2.955628,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1353473,0.2590345,2.364502,0,13.5809
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.461665,69.5207,48.38201,0,0,0,0,0,0,0,2.461665,0,2.461665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353473,0,1.969332,0,13.08694
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.795075,63.24893,48.50764,2.128914,2.128914,0,0,0,2.128914,84.31882,0,0,1.795075,2.240962,2.128914,0,0,0,10.62527,0,0.4458869,-0.4458869,13.53002,96.64282,0.1353473,2.341805,1.43606,0,12.42035
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9521434,56.03753,48.59632,2.9466,2.9466,0,0,0,2.9466,32.31329,0,4.440892E-16,0.9521434,3.101684,2.9466,0,0,0.4954298,10.17939,0,2.149541,-2.149541,11.26421,80.45846,0.1353473,3.24126,0.7617148,0,11.13153
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07128404,48.03841,47.50999,0,0,0,0,0,0,0,0,0,0.07128404,0,0,0,0,2.883808,8.029846,0.07128404,0,0.07128404,11.33183,80.94151,0.1353442,0,0.05702724,0,8.10113
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01354491,45.40651,45.30779,2.503833,2.503833,0,0,0,2.503833,0.5409669,0,4.440892E-16,0.01354491,2.635614,2.503833,0,0,2.812524,8.094003,0,2.622069,-2.622069,8.567929,61.19938,0.1353442,2.754217,0.01083593,0,8.107547
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,43.3125,43.3125,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.725935,5.471933,0,0.2225548,-0.2225548,8.333336,59.52371,0.1353442,0.2325697,0,0,5.471933
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,41.38372,41.38372,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.973217,5.249378,0,1.482531,-1.482531,6.770612,48.36142,0.1353442,1.549245,0,0,5.249378
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,39.65448,39.65448,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.620474,3.766848,0,1.640037,-1.640037,5.041861,36.01322,0.1353442,1.713839,0,0,3.766848
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,37.91045,37.91045,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.442738,2.126811,0,0.06015699,-0.06015699,4.97845,35.56028,0.1353442,0.06286406,0,0,2.126811
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,36.70589,36.70589,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.509579,2.066654,0,0.2729114,-0.2729114,4.690776,33.50547,0.1353442,0.2851925,0,0,2.066654
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,35.76736,35.76736,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.812813,1.793742,0,0.2077286,-0.2077286,4.471811,31.94144,0.1353442,0.2170764,0,0,1.793742
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,34.81406,34.81406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04362,1.586014,0,0,0,4.471811,31.94144,0.1353442,0,0,0,1.586014
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,33.94204,33.94204,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.04362,1.586014,0,0.3127675,-0.3127675,4.142125,29.58655,0.1353442,0.326842,0,0,1.586014
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,33.23261,33.23261,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.39114,1.273246,0,0.01333067,-0.01333067,4.128073,29.48618,0.1353442,0.01393055,0,0,1.273246
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02785235,32.67378,32.48623,0.372368,0.372368,0,0,0,0.372368,7.479793,0,5.551115E-17,0.02785235,0.3919663,0.372368,0,0,10.40595,1.259915,0,0.364114,-0.364114,3.744263,26.74468,0.1353442,0.4096048,0.02228188,0,1.287768
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2089775,33.10641,31.6955,0,0,0,0,0,0,0,0,0,0.2089775,0,0,0,0,10.81052,0.8958015,0.2089775,0,0.2089775,3.942517,28.16078,0.1353351,0,0.167182,0,1.104779
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.656967,43.07698,31.1782,0.3696184,0.3696184,0,0,0,0.3696184,448.2912,0,0,1.656967,0.389072,0.3696184,0,0,10.60155,1.083881,1.267895,0,1.267895,5.145347,36.75241,0.13528,0.4065802,1.325573,0,2.740848
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.174768,46.65337,30.67569,1.039695,1.039695,0,0,0,1.039695,209.1736,0,0,2.174768,1.094416,1.039695,0,0,9.333653,2.224987,1.080352,0,1.080352,6.170259,44.07319,0.135233,1.143665,1.739814,0,4.399755
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.852643,54.43878,32.38276,1.587486,1.587486,0,0,0,1.587486,179.6956,0,0,2.852643,1.671038,1.587486,0,0,8.253302,3.197303,1.181605,0,1.181605,7.291228,52.0801,0.1351817,1.746235,2.282115,0,6.049946
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.261631,63.10988,36.35117,0,0,0,0,0,0,0,0,0,3.261631,0,0,0,0,7.071696,4.260748,3.261631,0,3.261631,10.38548,74.18188,0.1350404,0,2.609305,0,7.522379
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.445614,69.98531,40.2974,0,0,0,0,0,0,0,0,0,3.445614,0,0,0,0,3.810065,7.196216,3.445614,0,3.445614,13.65428,97.53037,0.1348914,0,2.756491,0,10.64183
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.451885,73.76608,43.18687,0,0,0,0,0,0,0,3.087434,0,3.451885,0,0,0,0,0.3644508,10.29727,0.3644508,0,0.3644508,14.00003,100,0.1348756,0,2.761508,0,13.74915
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.291,74.71214,45.35213,1.925159,1.925159,0,0,0,1.925159,170.9469,1.264517,0,3.291,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1348756,2.117675,2.6328,0,13.91627
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.956198,73.47997,47.34742,2.070087,2.070087,0,0,0,2.070087,142.8055,0.777159,0,2.956198,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1348756,2.277095,2.364958,0,13.58147
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.461119,69.47154,48.34506,1.392985,1.392985,0,0,0,1.392985,176.6796,0.9948198,0,2.461119,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1348756,1.532283,1.968896,0,13.08639
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.794441,63.20192,48.47069,1.358491,1.358491,0,0,0,1.358491,132.0908,0.3644509,0,1.794441,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1348756,1.49434,1.435553,0,12.41971
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.187155,57.95089,48.55198,0,0,0,0,0,0,0,1.187155,0,1.187155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348756,0,0.949724,0,11.81243
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07345876,48.01751,47.47305,0.7433403,0.7433403,0,0,0,0.7433403,9.882253,0,2.220446E-16,0.07345876,0.7824634,0.7433403,0,0,0,10.62527,0,0.7090047,-0.7090047,13.25267,94.66175,0.1348756,0.8176743,0.05876701,0,10.69873
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01682745,45.3491,45.2265,2.008789,2.008789,0,0,0,2.008789,0.8376912,0,4.440892E-16,0.01682745,2.114514,2.008789,0,0,0.787783,9.916269,0,2.097687,-2.097687,11.04152,78.86781,0.1348756,2.209667,0.01346196,0,9.933097
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,43.23121,43.23121,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.118546,7.818583,0,0.2414626,-0.2414626,10.78699,77.04978,0.1348756,0.2523285,0,0,7.818583
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,41.28027,41.28027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386838,7.57712,0,0,0,10.78699,77.04978,0.1348756,0,0,0,7.57712
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,39.55102,39.55102,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.386838,7.57712,0,1.140043,-1.140043,9.585281,68.46616,0.1348756,1.191344,0,0,7.57712
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,37.80699,37.80699,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.653552,6.437078,0,0.5305772,-0.5305772,9.026004,64.47133,0.1348756,0.5544531,0,0,6.437078
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.243082,5.9065,0,0,0,9.026004,64.47133,0.1348756,0,0,0,5.9065
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,35.64174,35.64174,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.243082,5.9065,0,0.7254171,-0.7254171,8.261347,59.0095,0.1348756,0.7580609,0,0,5.9065
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,34.68843,34.68843,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.049101,5.181083,0,0.2498059,-0.2498059,7.998028,57.12866,0.1348756,0.2610472,0,0,5.181083
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,33.81641,33.81641,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.326663,4.931277,0,0.38998,-0.38998,7.586953,54.19241,0.1348756,0.4075291,0,0,4.931277
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,33.08481,33.08481,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.759974,4.541297,0,0.2897013,-0.2897013,7.281581,52.01119,0.1348756,0.3027378,0,0,4.541297
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04371441,32.63272,32.33842,0,0,0,0,0,0,0,0,0,0.04371441,0,0,0,0,7.081865,4.251596,0.04371441,0,0.04371441,7.323052,52.30741,0.1348737,0,0.03497153,0,4.29531
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.243632,33.15613,31.51075,0.4755878,0.4755878,0,0,0,0.4755878,51.22756,0,5.551115E-17,0.243632,0.5006187,0.4755878,0,0,7.03815,4.290939,0,0.2569867,-0.2569867,7.052165,50.37251,0.1348737,0.5231466,0.1949056,0,4.534571
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.273534,39.95368,30.98606,0.4287527,0.4287527,0,0,0,0.4287527,297.0322,0,0,1.273534,0.4513187,0.4287527,0,0,7.323691,4.033952,0.8222151,0,0.8222151,7.832186,55.94408,0.1348382,0.471628,1.018827,0,5.307486
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.179444,46.48571,30.49094,0.6630974,0.6630974,0,0,0,0.6630974,328.6763,0,0,2.179444,0.6979972,0.6630974,0,0,6.501476,4.773946,1.481447,0,1.481447,9.23761,65.9828,0.1347743,0.7294071,1.743555,0,6.95339
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.856895,54.27795,32.2128,1.061455,1.061455,0,0,0,1.061455,269.1488,0,0,2.856895,1.117322,1.061455,0,0,5.020029,6.107248,1.739573,0,1.739573,10.88791,77.77066,0.1346993,1.167601,2.285516,0,8.964143
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.264731,62.9866,36.22554,1.265776,1.265776,0,0,0,1.265776,257.9232,0,0,3.264731,1.332396,1.265776,0,0,3.280456,7.672864,1.932335,0,1.932335,12.72109,90.86473,0.1346161,1.392354,2.611785,0,10.93759
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.448191,69.86288,40.17916,0.53,0.53,0,0,0,0.53,650.6022,1.542176,0,3.448191,0.5578947,0.53,0,0,1.348121,9.411965,1.348121,0,1.348121,14.00003,100,0.1345582,0.5829999,2.758553,0,12.86016
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.323607,84.78672,43.10558,0.6293792,0.6293792,0,0,0,0.6293792,686.9637,3.661103,0,4.323607,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1345582,0.6923171,3.458885,0,14.94888
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.052718,84.14132,45.27084,2.172697,2.172697,0,0,0,2.172697,186.5294,1.765668,0,4.052718,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1345582,2.389967,3.242174,0,14.67799
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.956024,73.42309,47.30308,0.966987,0.966987,0,0,0,0.966987,305.6943,1.938143,0,2.956024,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1345582,1.063686,2.364819,0,13.5813
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.461328,69.37769,48.26377,1.995801,1.995801,0,0,0,1.995801,123.3253,0.3604845,0,2.461328,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1345582,2.195381,1.969062,0,13.0866
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.794479,63.1034,48.38201,2.003,2.003,0,0,0,2.003,89.58955,0,0,1.794479,2.108421,2.003,0,0,0,10.62527,0,0.3139423,-0.3139423,13.6691,97.63626,0.1345582,2.2033,1.435583,0,12.41975
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9515668,55.90053,48.47069,0.914648,0.914648,0,0,0,0.914648,104.0364,0,0,0.9515668,0.9627874,0.914648,0,0,0.3488248,10.31133,0,0.01122062,-0.01122062,13.65728,97.55178,0.1345582,1.006113,0.7612534,0,11.2629
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07564135,47.95216,47.39175,0,0,0,0,0,0,0,0,0,0.07564135,0,0,0,0,0.3612921,10.30011,0.07564135,0,0.07564135,13.72904,98.06435,0.1345549,0,0.06051308,0,10.37575
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01858325,45.28054,45.14521,1.135368,1.135368,0,0,0,1.135368,1.63676,0,2.220446E-16,0.01858325,1.195124,1.135368,0,0,0.2856508,10.36819,0,1.176541,-1.176541,12.48885,89.20591,0.1345549,1.248905,0.0148666,0,10.38677
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,43.14992,43.14992,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.592919,9.191648,0,2.661141,-2.661141,9.683764,69.1696,0.1345549,2.780893,0,0,9.191648
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,41.1768,41.1768,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.549742,6.530506,0,0.7947538,-0.7947538,8.846019,63.18573,0.1345549,0.8305178,0,0,6.530506
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,39.42539,39.42539,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.432802,5.735752,0,0.6491475,-0.6491475,8.161757,58.29815,0.1345549,0.6783592,0,0,5.735752
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,37.68136,37.68136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1345549,0,0,0,5.086605
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,36.4768,36.4768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1345549,0,0,0,5.086605
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,35.52349,35.52349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1345549,0,0,0,5.086605
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,34.5628,34.5628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154078,5.086605,0,0,0,8.161757,58.29815,0.1345549,0,0,0,5.086605
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,33.66862,33.66862,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.154078,5.086605,0,0.07055202,-0.07055202,8.087389,57.76695,0.1345549,0.07372686,0,0,5.086605
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,32.96657,32.96657,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.232469,5.016053,0,0.05551575,-0.05551575,8.028871,57.34896,0.1345549,0.05801396,0,0,5.016053
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03692443,32.44632,32.19801,0.3622326,0.3622326,0,0,0,0.3622326,10.19357,0,0,0.03692443,0.3812975,0.3622326,0,0,6.294153,4.960537,0,0.344373,-0.344373,7.66587,54.7561,0.1345549,0.3984559,0.02953955,0,4.997461
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2505174,33.05378,31.36295,0.1097363,0.1097363,0,0,0,0.1097363,228.2904,0,0,0.2505174,0.1155119,0.1097363,0,0,6.676789,4.616164,0.1350056,0,0.1350056,7.793947,55.67094,0.1345491,0.1207099,0.2004139,0,4.866681
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.563244,41.97115,30.82348,0,0,0,0,0,0,0,0,0,1.563244,0,0,0,0,6.541784,4.737669,1.563244,0,1.563244,9.27697,66.26394,0.1344819,0,1.250595,0,6.300912
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.183696,46.33102,30.32097,0,0,0,0,0,0,0,0,0,2.183696,0,0,0,0,4.97854,6.144588,2.183696,0,2.183696,11.34861,81.06131,0.1343882,0,1.746957,0,8.328284
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.860811,54.12272,32.05022,0.9953563,0.9953563,0,0,0,0.9953563,287.4158,0,0,2.860811,1.047744,0.9953563,0,0,2.794844,8.109915,1.813067,0,1.813067,13.06863,93.34719,0.1343105,1.094892,2.288649,0,10.97073
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.268423,62.82383,36.06296,1.054548,1.054548,0,0,0,1.054548,309.9358,1.176595,0,3.268423,1.110051,1.054548,0,0,0.9817765,9.741675,0.9817765,0,0.9817765,14.00003,100,0.1342685,1.160003,2.614738,0,13.0101
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.45081,69.73148,40.05353,0,0,0,0,0,0,0,3.45081,0,3.45081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,0,2.760648,0,14.07609
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.454475,73.58548,43.02429,1.60188,1.60188,0,0,0,1.60188,215.6513,1.768286,0,3.454475,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,1.762068,2.76358,0,14.07975
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.293017,74.51755,45.18216,1.452469,1.452469,0,0,0,1.452469,226.7185,1.764102,0,3.293017,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,1.597716,2.634413,0,13.91829
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.957468,73.28314,47.17745,0.5904674,0.5904674,0,0,0,0.5904674,500.8689,2.335923,0,2.957468,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,0.6495141,2.365974,0,13.58274
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.461699,69.27678,48.17509,0.6473927,0.6473927,0,0,0,0.6473927,380.2483,1.780233,0,2.461699,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,0.7121319,1.96936,0,13.08697
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.794529,63.01324,48.30072,0.2899497,0.2899497,0,0,0,0.2899497,618.9104,1.489318,0,1.794529,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,0.3189447,1.435623,0,12.4198
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9516452,55.80782,48.38201,0,0,0,0,0,0,0,0.9516452,0,0.9516452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342685,0,0.7613161,0,11.57692
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0778166,47.87933,47.30308,1.535212,1.535212,0,0,0,1.535212,5.068785,0,2.220446E-16,0.0778166,1.616013,1.535212,0,0,0,10.62527,0,1.538196,-1.538196,12.37863,88.41859,0.1342685,1.688733,0.06225328,0,10.70309
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02042625,45.16823,45.01958,0.9051016,0.9051016,0,0,0,0.9051016,2.256791,0,0,0.02042625,0.9527385,0.9051016,0,0,1.709107,9.087078,0,0.9323123,-0.9323123,11.39588,81.399,0.1342685,0.9956117,0.016341,0,9.107504
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,43.02429,43.02429,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.745009,8.154766,0,2.272099,-2.272099,9.000881,64.29188,0.1342685,2.374343,0,0,8.154766
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,41.05118,41.05118,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.269563,5.882667,0,1.649568,-1.649568,7.262084,51.87193,0.1342685,1.723799,0,0,5.882667
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,39.29976,39.29976,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.102417,4.233099,0,0.4836628,-0.4836628,6.752259,48.23032,0.1342685,0.5054276,0,0,4.233099
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,37.55573,37.55573,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.63982,3.749436,0,0.04496639,-0.04496639,6.70486,47.89176,0.1342685,0.04698987,0,0,3.749436
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,36.329,36.329,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.689783,3.70447,0,0.1501957,-0.1501957,6.54654,46.7609,0.1342685,0.1569545,0,0,3.70447
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,35.37569,35.37569,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.856667,3.554274,0,0.3521352,-0.3521352,6.175356,44.1096,0.1342685,0.3679813,0,0,3.554274
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,34.40022,34.40022,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.247928,3.202139,0,0.2105349,-0.2105349,5.953433,42.52444,0.1342685,0.220009,0,0,3.202139
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,33.52821,33.52821,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.481855,2.991604,0,0.0501115,-0.0501115,5.900611,42.14714,0.1342685,0.05236652,0,0,2.991604
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,32.7966,32.7966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.537535,2.941493,0,0,0,5.900611,42.14714,0.1342685,0,0,0,2.941493
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03400575,32.27866,32.05022,0.4432181,0.4432181,0,0,0,0.4432181,7.672465,0,0,0.03400575,0.4665453,0.4432181,0,0,8.537535,2.941493,0,0.4325396,-0.4325396,5.444674,38.89045,0.1342685,0.4875399,0.0272046,0,2.975498
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2231125,32.70305,31.20037,0.368434,0.368434,0,0,0,0.368434,60.55698,0,0,0.2231125,0.3878253,0.368434,0,0,9.018135,2.508953,0,0.1647128,-0.1647128,5.271052,37.6503,0.1342685,0.4052774,0.17849,0,2.732065
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.282164,39.66571,30.65352,0,0,0,0,0,0,0,0,0,1.282164,0,0,0,0,9.201149,2.34424,1.282164,0,1.282164,6.487419,46.33862,0.1342136,0,1.025731,0,3.626404
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.187891,46.15935,30.13622,1.301731,1.301731,0,0,0,1.301731,168.0754,0,0,2.187891,1.370243,1.301731,0,0,7.918985,3.498188,0.8176471,0,0.8176471,7.263107,51.87923,0.1341787,1.431904,1.750312,0,5.686078
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.864645,53.95806,31.88025,1.626347,1.626347,0,0,0,1.626347,176.1398,0,0,2.864645,1.711944,1.626347,0,0,7.101338,4.23407,1.152701,0,1.152701,8.356655,59.69028,0.1341294,1.788982,2.291716,0,7.098715
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.271643,62.67448,35.91516,1.20749,1.20749,0,0,0,1.20749,270.9458,0,0,3.271643,1.271042,1.20749,0,0,5.948637,5.271501,2.000601,0,2.000601,10.25459,73.24694,0.134044,1.328239,2.617315,0,8.543144
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.45381,69.57602,39.90574,0.2372115,0.2372115,0,0,0,0.2372115,1456.004,0,0,3.45381,0.2496963,0.2372115,0,0,3.948036,7.072042,3.204114,0,3.204114,13.29428,94.95896,0.1339075,0.2609327,2.763048,0,10.52585
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.457719,73.40282,42.85432,2.599492,2.599492,0,0,0,2.599492,133.0152,0,0,3.457719,2.736307,2.599492,0,0,0.7439222,9.955744,0.7214117,0,0.7214117,13.97867,99.84747,0.1338768,2.859441,2.766175,0,13.41346
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.294871,74.37791,45.05653,0.8532741,0.8532741,0,0,0,0.8532741,386.1445,2.374177,0,3.294871,0.8981833,0.8532741,0,0,0.02251047,10.60501,0.02251047,0,0.02251047,14.00003,100,0.1338758,0.9386016,2.635897,0,13.89989
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.958029,73.18853,47.09616,0.8300968,0.8300968,0,0,0,0.8300968,356.3474,2.084243,0,2.958029,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1338758,0.9131065,2.366423,0,13.5833
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.462,69.18389,48.0938,1.37037,1.37037,0,0,0,1.37037,179.6596,1.019506,0,2.462,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1338758,1.507407,1.9696,0,13.08727
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.794678,62.924,48.21943,1.054829,1.054829,0,0,0,1.054829,170.1393,0.6843318,0,1.794678,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1338758,1.160312,1.435742,0,12.41995
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.951833,55.7238,48.30072,1.759741,1.759741,0,0,0,1.759741,54.08939,0,0,0.951833,1.852359,1.759741,0,0,0,10.62527,0,0.9005256,-0.9005256,13.05079,93.21975,0.1338758,1.935715,0.7614664,0,11.57711
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07999754,47.76942,47.17745,0.1668641,0.1668641,0,0,0,0.1668641,47.94172,0,0,0.07999754,0.1756465,0.1668641,0,0,1.000584,9.724749,0,0.09564891,-0.09564891,12.94997,92.49959,0.1338758,0.1835506,0.06399804,0,9.804746
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02235114,45.05649,44.89395,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6799246,0,0,0.02235114,2.144522,2.037296,0,0,1.106861,9.6291,0,2.122171,-2.122171,10.713,76.52129,0.1338758,3.616026,0.01788091,5,9.651451
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,42.85432,42.85432,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.464829,7.506928,3.138879,0,3.138879,13.69081,97.79127,0.1340606,1.865508,0,5,7.506928
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,40.90338,40.90338,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3259496,10.33192,0,1.554671,-1.554671,12.05204,86.08582,0.1340606,1.624631,0,0,10.33192
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,39.15935,39.15935,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.053362,8.777248,0,1.636679,-1.636679,10.32683,73.7629,0.1340606,1.710329,0,0,8.777248
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,37.41532,37.41532,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.871894,7.14057,0,0.3249455,-0.3249455,9.984304,71.31631,0.1340606,0.3395681,0,0,7.14057
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,36.16642,36.16642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.232944,6.815624,0,0,0,9.984304,71.31631,0.1340606,0,0,0,6.815624
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,35.20573,35.20573,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.232944,6.815624,0,0.3880151,-0.3880151,9.5753,68.39487,0.1340606,0.4054757,0,0,6.815624
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,34.23025,34.23025,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.664072,6.427609,0,0.1230508,-0.1230508,9.445594,67.46839,0.1340606,0.128588,0,0,6.427609
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,33.35824,33.35824,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.800795,6.304558,0,0.5802962,-0.5802962,8.833908,63.09922,0.1340606,0.6064094,0,0,6.304558
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,32.63402,32.63402,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.445569,5.724262,0,0.3018578,-0.3018578,8.515722,60.82646,0.1340606,0.3154414,0,0,5.724262
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06868057,32.32699,31.86547,0.3537942,0.3537942,0,0,0,0.3537942,19.41258,0,5.551115E-17,0.06868057,0.3724149,0.3537942,0,0,5.780966,5.422404,0,0.3037344,-0.3037344,8.195558,58.53958,0.1340606,0.3891736,0.05494446,0,5.491085
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3587407,33.4576,31.0304,0.4158911,0.4158911,0,0,0,0.4158911,86.25833,0,5.551115E-17,0.3587407,0.4377801,0.4158911,0,0,6.118449,5.11867,0,0.07903937,-0.07903937,8.112243,57.94448,0.1340606,0.4574802,0.2869925,0,5.477411
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.089906,38.05332,30.46877,0.4873143,0.4873143,0,0,0,0.4873143,223.6557,0,0,1.089906,0.5129625,0.4873143,0,0,6.206271,5.039631,0.5769436,0,0.5769436,8.659579,61.85402,0.1340361,0.5360458,0.8719249,0,6.129537
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.491953,48.47651,29.95147,0,0,0,0,0,0,0,0,0,2.491953,0,0,0,0,5.629327,5.55888,2.491953,0,2.491953,11.02365,78.74023,0.1339301,0,1.993562,0,8.050833
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.612681,60.87778,31.6955,2.17997,2.17997,0,0,0,2.17997,165.7216,0,0,3.612681,2.294705,2.17997,0,0,3.137374,7.801637,1.317976,0,1.317976,12.274,87.67122,0.1338741,2.397967,2.890144,0,11.41432
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.275004,62.50837,35.75258,1.829887,1.829887,0,0,0,1.829887,178.973,0,0,3.275004,1.926197,1.829887,0,0,1.819399,8.987816,1.348807,0,1.348807,13.55359,96.81113,0.1338169,2.012876,2.620003,0,12.26282
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.457193,69.39652,39.73577,0,0,0,0,0,0,0,2.986602,0,3.457193,0,0,0,0,0.4705916,10.20174,0.4705916,0,0.4705916,14.00003,100,0.1337969,0,2.765755,0,13.65894
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.459845,73.26474,42.7287,0.06259785,0.06259785,0,0,0,0.06259785,5527.1,3.393953,0,3.459845,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1337969,0.06885763,2.767876,0,14.08512
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.296521,74.24542,44.93829,2.128364,2.128364,0,0,0,2.128364,154.8852,1.056138,0,3.296521,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1337969,2.3412,2.637217,0,13.9218
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.959477,73.0487,46.97053,0.2899242,0.2899242,0,0,0,0.2899242,1020.776,2.654294,0,2.959477,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1337969,0.3189166,2.367582,0,13.58475
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.463065,69.04643,47.96817,0.2931736,0.2931736,0,0,0,0.2931736,840.1388,2.154461,0,2.463065,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1337969,0.322491,1.970452,0,13.08834
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.143237,66.04474,48.0938,1.614305,1.614305,0,0,0,1.614305,132.7653,0.4439683,0,2.143237,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1337969,1.775736,1.71459,0,12.76851
