Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8704209,54.92703,48.17509,1.768,1.768,0,0,0,1.768,49.23194,0,0,0.8704209,1.861053,1.768,0,0,0,10.62527,0,0.9906321,-0.9906321,12.95581,92.54131,0.1337969,1.9448,0.6963367,0,11.4957
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07654147,47.66217,47.09616,0,0,0,0,0,0,0,0,0,0.07654147,0,0,0,0,1.100702,9.634642,0.07654147,0,0.07654147,13.02842,93.05998,0.1337937,0,0.06123318,0,9.711184
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03632609,45.03244,44.76832,1.327731,1.327731,0,0,0,1.327731,2.735953,0,2.220446E-16,0.03632609,1.397611,1.327731,0,0,1.024161,9.703529,0,1.361285,-1.361285,11.5935,82.81057,0.1337937,1.460504,0.02906087,0,9.739856
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,42.7287,42.7287,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.5367,8.342244,0,0.07362324,-0.07362324,11.5159,82.25625,0.1337937,0.07693629,0,0,8.342244
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,40.75558,40.75558,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.618504,8.26862,0,1.179628,-1.179628,10.27246,73.37457,0.1337937,1.232711,0,0,8.26862
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,39.01155,39.01155,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.929202,7.088993,0,1.331069,-1.331069,8.86939,63.35266,0.1337937,1.390967,0,0,7.088993
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,37.26752,37.26752,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.408167,5.757924,0,0.4883782,-0.4883782,8.354594,59.67555,0.1337937,0.5103552,0,0,5.757924
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,35.99645,35.99645,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.95081,5.269545,0,0.5022167,-0.5022167,7.825211,55.89425,0.1337937,0.5248165,0,0,5.269545
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,35.04315,35.04315,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.508829,4.767329,0,0.3183288,-0.3183288,7.489663,53.49749,0.1337937,0.3326536,0,0,4.767329
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,34.06767,34.06767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.862527,4.449,0,0,0,7.489663,53.49749,0.1337937,0,0,0,4.449
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,33.17349,33.17349,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.862527,4.449,0,0.007211637,-0.007211637,7.482061,53.44319,0.1337937,0.007536161,0,0,4.449
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,32.44188,32.44188,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.87054,4.441788,0,0.2464691,-0.2464691,7.22226,51.58747,0.1337937,0.2575602,0,0,4.441788
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04292912,31.96117,31.67333,0,0,0,0,0,0,0,0,0,0.04292912,0,0,0,0,7.144395,4.195319,0.04292912,0,0.04292912,7.262986,51.87837,0.1337919,0,0.0343433,0,4.238248
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2506482,32.53204,30.84566,0,0,0,0,0,0,0,0,0,0.2506482,0,0,0,0,7.101466,4.233955,0.2506482,0,0.2506482,7.500772,53.57684,0.1337813,0,0.2005185,0,4.484603
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.290004,39.33254,30.28402,0.08061519,0.08061519,0,0,0,0.08061519,1600.2,0,0,1.290004,0.0848581,0.08061519,0,0,6.850817,4.459538,1.205146,0,1.205146,8.644074,61.74326,0.1337302,0.08867671,1.032004,0,5.749543
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.19583,45.78751,29.74455,0,0,0,0,0,0,0,0,0,2.19583,0,0,0,0,5.645671,5.54417,2.19583,0,2.19583,10.72722,76.62286,0.1336372,0,1.756664,0,7.74
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.872197,53.59297,31.51075,0.8810188,0.8810188,0,0,0,0.8810188,326.0085,0,0,2.872197,0.9273883,0.8810188,0,0,3.449841,7.520417,1.944808,0,1.944808,12.57223,89.80145,0.133555,0.9691207,2.297757,0,10.39261
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.278811,62.31041,35.56044,0.2894284,0.2894284,0,0,0,0.2894284,1132.857,1.469117,0,3.278811,0.3046614,0.2894284,0,0,1.505032,9.270745,1.505032,0,1.505032,14.00003,100,0.1334915,0.3183712,2.623049,0,12.54956
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.459785,69.24604,39.59536,0.2954014,0.2954014,0,0,0,0.2954014,1171.215,3.148836,0,3.459785,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,0.3249415,2.767828,0,14.08506
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.461722,73.13339,42.61045,0.310021,0.310021,0,0,0,0.310021,1116.609,3.135385,0,3.461722,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,0.3410231,2.769378,0,14.087
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.298302,74.105,44.81266,1.017009,1.017009,0,0,0,1.017009,324.3138,2.227766,0,3.298302,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,1.11871,2.638642,0,13.92358
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.69735,81.61007,46.8449,0,0,0,0,0,0,0,3.69735,0,3.69735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,0,2.95788,0,14.32262
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.119252,75.92412,47.84254,1.771809,1.771809,0,0,0,1.771809,176.049,1.254189,0,3.119252,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,1.94899,2.495401,0,13.74453
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.796282,62.65864,47.96817,0,0,0,0,0,0,0,1.796282,0,1.796282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,0,1.437025,0,12.42156
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.175584,57.32462,48.05685,1.102177,1.102177,0,0,0,1.102177,106.6602,0.0153975,0,1.175584,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334915,1.212395,0.9404672,0,11.80086
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08430568,47.59368,46.97053,0.9965764,0.9965764,0,0,0,0.9965764,8.45953,0,1.110223E-16,0.08430568,1.049028,0.9965764,0,0,0,10.62527,0,0.9647222,-0.9647222,12.98312,92.7364,0.1334915,1.096234,0.06744455,0,10.70958
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02644139,44.83471,44.64269,0.8347158,0.8347158,0,0,0,0.8347158,3.167711,0,0,0.02644139,0.8786483,0.8347158,0,0,1.071913,9.660552,0,0.8522069,-0.8522069,12.08482,86.31995,0.1334915,0.9181874,0.02115311,0,9.686994
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,42.57351,42.57351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1334915,0,0,0,8.808345
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,40.593,40.593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1334915,0,0,0,8.808345
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,38.84897,38.84897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01881,8.808345,0,0,0,12.08482,86.31995,0.1334915,0,0,0,8.808345
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,37.09755,37.09755,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.01881,8.808345,0,0.1146622,-0.1146622,11.96395,85.45663,0.1334915,0.119822,0,0,8.808345
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,35.83387,35.83387,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.146212,8.693683,0,0.3787375,-0.3787375,11.56473,82.60503,0.1334915,0.3957807,0,0,8.693683
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,34.87318,34.87318,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.567032,8.314945,0,0.6342956,-0.6342956,10.89612,77.82928,0.1334915,0.6628389,0,0,8.314945
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,33.87553,33.87553,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.271805,7.68065,0,0.1009208,-0.1009208,10.78974,77.06943,0.1334915,0.1054623,0,0,7.68065
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,32.98135,32.98135,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.383939,7.579729,0,0.9285318,-0.9285318,9.810983,70.07831,0.1334915,0.9703157,0,0,7.579729
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,32.25714,32.25714,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.415641,6.651197,0,0.3652188,-0.3652188,9.426008,67.3285,0.1334915,0.3816537,0,0,6.651197
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04232647,31.74985,31.46641,0.4089905,0.4089905,0,0,0,0.4089905,10.34901,0,5.551115E-17,0.04232647,0.4305163,0.4089905,0,0,4.82144,6.285978,0,0.3881898,-0.3881898,9.016821,64.40573,0.1334915,0.4498895,0.03386118,0,6.328305
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3838195,33.23206,30.63873,0.4312507,0.4312507,0,0,0,0.4312507,89.00147,0,0,0.3838195,0.4539481,0.4312507,0,0,5.252762,5.897789,0,0.07012864,-0.07012864,8.942899,63.87772,0.1334915,0.4743758,0.3070556,0,6.281608
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1337781,30.96875,30.0771,0.6140943,0.6140943,0,0,0,0.6140943,21.78461,0,0,0.1337781,0.6464151,0.6140943,0,0,5.330682,5.82766,0,0.512637,-0.512637,8.402532,60.01796,0.1334915,0.6755037,0.1070225,0,5.961438
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.042542,36.73379,29.53763,1.226335,1.226335,0,0,0,1.226335,85.0128,0,0,1.042542,1.290879,1.226335,0,0,5.900279,5.315023,0,0.2483371,-0.2483371,8.140761,58.14818,0.1334915,1.348968,0.8340333,0,6.357564
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.464645,41.73272,31.30383,0.5061336,0.5061336,0,0,0,0.5061336,289.3791,0,0,1.464645,0.5327722,0.5061336,0,0,6.176209,5.066686,0.9318728,0,0.9318728,9.024814,64.46282,0.1334521,0.556747,1.171716,0,6.531331
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.661594,66.04356,35.37569,0.6744263,0.6744263,0,0,0,0.6744263,542.9199,0,0,3.661594,0.7099225,0.6744263,0,0,5.244337,5.905371,2.951672,0,2.951672,11.82502,84.46423,0.1333277,0.741869,2.929276,0,9.566966
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.462429,69.08674,39.44756,1.151853,1.151853,0,0,0,1.151853,300.5966,0,0,3.462429,1.212476,1.151853,0,0,2.292665,8.561876,2.249953,0,2.249953,13.95951,99.71057,0.1332331,1.267038,2.769943,0,12.02431
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.014608,79.67134,42.48483,0,0,0,0,0,0,0,3.971896,0,4.014608,0,0,0,0,0.04271172,10.58683,0.04271172,0,0.04271172,14.00003,100,0.1332313,0,3.211686,0,14.60144
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.696311,78.71108,44.72398,0.4780967,0.4780967,0,0,0,0.4780967,773.1306,3.193052,0,3.696311,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1332313,0.5259063,2.957049,0,14.32159
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.719848,70.18852,46.71927,1.326548,1.326548,0,0,0,1.326548,205.032,1.323482,0,2.719848,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1332313,1.459203,2.175879,0,13.34512
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.085618,75.43908,47.76125,0.6255758,0.6255758,0,0,0,0.6255758,493.2445,2.427118,0,3.085618,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1332313,0.6881334,2.468495,0,13.71089
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.830587,62.88119,47.88688,1.611109,1.611109,0,0,0,1.611109,113.6227,0.1346821,0,1.830587,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1332313,1.77222,1.464469,0,12.45586
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4735914,51.56057,47.96817,0.1021451,0.1021451,0,0,0,0.1021451,463.6457,0.3660703,0,0.4735914,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1332313,0.1123596,0.3788731,0,11.09887
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2461597,48.67722,46.8449,0.9073648,0.9073648,0,0,0,0.9073648,27.12908,0,1.110223E-16,0.2461597,0.9551208,0.9073648,0,0,0,10.62527,0,0.7089611,-0.7089611,13.25272,94.66208,0.1332313,0.9981012,0.1969278,0,10.87143
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09470151,45.20639,44.51706,1.312584,1.312584,0,0,0,1.312584,7.214892,0,2.220446E-16,0.09470151,1.381667,1.312584,0,0,0.7877345,9.916313,0,1.286966,-1.286966,11.89614,84.97224,0.1332313,1.443842,0.07576121,0,10.01101
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,42.41832,42.41832,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.217696,8.629348,0,0.8082387,-0.8082387,11.04418,78.88683,0.1332313,0.8446094,0,0,8.629348
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,40.42303,40.42303,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.11574,7.821109,0,2.185973,-2.185973,8.73996,62.42816,0.1332313,2.284342,0,0,7.821109
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,38.70117,38.70117,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.544599,5.635136,0,2.535142,-2.535142,6.067686,43.34053,0.1332313,4.024223,0,5,5.635136
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,36.95714,36.95714,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.361423,3.099994,3.33,0,3.33,9.226801,65.90559,0.1333815,0.8557366,0,5,3.099994
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,35.68607,35.68607,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.031423,6.096993,3.33,0,3.33,12.38592,88.47066,0.1334607,0.04236481,0,5,6.096993
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,34.7106,34.7106,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.701423,9.093993,0,0.9121094,-0.9121094,11.42447,81.60319,0.1334607,0.9531543,0,0,9.093993
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,33.71296,33.71296,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.714878,8.181885,0,0.1250902,-0.1250902,11.29261,80.66135,0.1334607,0.1307192,0,0,8.181885
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,32.81877,32.81877,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.853867,8.056794,0,0.9202585,-0.9202585,10.32257,73.73253,0.1334607,0.9616702,0,0,8.056794
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,32.09455,32.09455,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.876376,7.136536,0,0.1011207,-0.1011207,10.21598,72.97117,0.1334607,0.1056712,0,0,7.136536
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04380011,31.59687,31.30383,0.1644467,0.1644467,0,0,0,0.1644467,26.63484,0,0,0.04380011,0.1731018,0.1644467,0,0,3.988733,7.035415,0,0.1293016,-0.1293016,10.07969,71.99763,0.1334607,0.1808913,0.03504009,0,7.079215
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2431288,32.1227,30.49094,0,0,0,0,0,0,0,0,0,0.2431288,0,0,0,0,4.132401,6.906113,0.2431288,0,0.2431288,10.31034,73.64514,0.1334505,0,0.194503,0,7.149242
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.120317,37.68561,29.90713,0.5567843,0.5567843,0,0,0,0.5567843,201.2119,0,0,1.120317,0.5860887,0.5567843,0,0,3.889272,7.124929,0.5342277,0,0.5342277,10.81715,77.26523,0.133428,0.6124627,0.8962532,0,8.245246
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.338425,46.53458,29.36766,2.100011,2.100011,0,0,0,2.100011,111.353,0,0,2.338425,2.210538,2.100011,0,0,3.355045,7.605734,0.127887,0,0.127887,10.93848,78.13183,0.1334227,2.310012,1.87074,0,9.944159
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.698008,61.03865,31.13386,0.8780375,0.8780375,0,0,0,0.8780375,421.1675,0,0,3.698008,0.92425,0.8780375,0,0,3.227158,7.720832,2.773758,0,2.773758,13.5699,96.92764,0.1333062,0.9658412,2.958407,0,11.41884
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.285338,61.93994,35.20573,0.103948,0.103948,0,0,0,0.103948,3160.559,2.72252,0,3.285338,0.109419,0.103948,0,0,0.4533993,10.21721,0.4533993,0,0.4533993,14.00003,100,0.1332872,0.1143428,2.62827,0,13.50255
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.465297,68.91109,39.28498,1.777645,1.777645,0,0,0,1.777645,194.9375,1.594092,0,3.465297,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,1.95541,2.772238,0,14.09057
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.466125,72.83044,42.33703,0.8202006,0.8202006,0,0,0,0.8202006,422.5948,2.602756,0,3.466125,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,0.9022206,2.7729,0,14.0914
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.300783,73.86867,44.60574,0.8135038,0.8135038,0,0,0,0.8135038,405.7489,2.444463,0,3.300783,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,0.8948542,2.640626,0,13.92606
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.426722,77.91974,46.60103,1.780952,1.780952,0,0,0,1.780952,192.4096,1.552036,0,3.426722,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,1.959047,2.741378,0,14.052
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.503289,69.06024,47.63562,1.340591,1.340591,0,0,0,1.340591,186.7302,1.09214,0,2.503289,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,1.474651,2.002631,0,13.12856
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.797828,62.44219,47.76125,1.219153,1.219153,0,0,0,1.219153,147.4654,0.5145094,0,1.797828,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,1.341068,1.438263,0,12.4231
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.928247,55.04893,47.84254,0.5149881,0.5149881,0,0,0,0.5149881,180.2463,0.3861543,0,0.928247,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1332872,0.566487,0.7425976,0,11.55352
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2152884,48.31807,46.71927,0.2572925,0.2572925,0,0,0,0.2572925,83.67457,0,0,0.2152884,0.2708342,0.2572925,0,0,0,10.62527,0,0.05554583,-0.05554583,13.94148,99.58179,0.1332872,0.2830218,0.1722307,0,10.84056
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03191658,44.62289,44.39144,0,0,0,0,0,0,0,0,0,0.03191658,0,0,0,0,0.06171758,10.56973,0.03191658,0,0.03191658,13.97176,99.79806,0.1332859,0,0.02553327,0,10.60164
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,42.27791,42.27791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.029801,10.59845,0,0,0,13.97176,99.79806,0.1332859,0,0,0,10.59845
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,40.28262,40.28262,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.029801,10.59845,0,0.8333853,-0.8333853,13.09329,93.52332,0.1332859,0.8708877,0,0,10.59845
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,38.55338,38.55338,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9557847,9.765068,0,2.603489,-2.603489,10.34897,73.92109,0.1332859,2.720646,0,0,9.765068
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,36.80935,36.80935,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.84855,7.161579,0,0.5445457,-0.5445457,9.774971,69.82108,0.1332859,0.5690503,0,0,7.161579
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,35.53827,35.53827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453601,6.617033,0,0,0,9.774971,69.82108,0.1332859,0,0,0,6.617033
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,34.5628,34.5628,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.453601,6.617033,0,0.5038772,-0.5038772,9.243838,66.02728,0.1332859,0.5265517,0,0,6.617033
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,33.56516,33.56516,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.013464,6.113156,0,0.3588527,-0.3588527,8.865574,63.3254,0.1332859,0.375001,0,0,6.113156
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,32.67097,32.67097,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.412189,5.754303,0,0.2176895,-0.2176895,8.636109,61.68637,0.1332859,0.2274856,0,0,5.754303
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,31.92459,31.92459,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.654067,5.536614,0,0.07276493,-0.07276493,8.559408,61.13851,0.1332859,0.07603936,0,0,5.536614
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1543114,32.19213,31.15603,0.217557,0.217557,0,0,0,0.217557,70.92918,0,2.775558E-17,0.1543114,0.2290074,0.217557,0,0,5.734917,5.463849,0,0.07469597,-0.07469597,8.480672,60.57611,0.1332859,0.2393127,0.1234491,0,5.618161
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2271744,31.84309,30.32097,0.192784,0.192784,0,0,0,0.192784,117.8388,0,0,0.2271744,0.2029306,0.192784,0,0,5.817912,5.389153,0.02424385,0,0.02424385,8.503672,60.74039,0.1332849,0.2120624,0.1817395,0,5.616327
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.968619,36.41748,29.74455,0.262623,0.262623,0,0,0,0.262623,368.8249,0,0,0.968619,0.2764453,0.262623,0,0,5.793668,5.410973,0.6921738,0,0.6921738,9.160325,65.43076,0.1332559,0.2888853,0.7748953,0,6.379591
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.006572,36.12714,29.20509,1.534175,1.534175,0,0,0,1.534175,65.61,0,0,1.006572,1.614921,1.534175,0,0,5.101495,6.033929,0,0.6083488,-0.6083488,8.51907,60.85037,0.1332559,1.687592,0.8052576,0,7.040501
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.882123,53.02398,30.94911,0,0,0,0,0,0,0,0,0,2.882123,0,0,0,0,5.777438,5.42558,2.882123,0,2.882123,11.25329,80.38049,0.1331352,0,2.305698,0,8.307703
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.568148,64.63097,35.04315,0.8764817,0.8764817,0,0,0,0.8764817,407.099,0,0,3.568148,0.9226122,0.8764817,0,0,2.895315,8.01949,2.645536,0,2.645536,13.76307,98.30743,0.1330247,0.9641298,2.854519,0,11.58764
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.635103,70.56886,39.11501,1.505842,1.505842,0,0,0,1.505842,241.4001,1.800228,0,3.635103,1.585096,1.505842,0,0,0.249779,10.40047,0.249779,0,0.249779,14.00003,100,0.1330142,1.656426,2.908083,0,14.03558
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.628814,54.81458,42.18923,0,0,0,0,0,0,0,1.628814,0,1.628814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330142,0,1.303051,0,12.25409
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.46051,75.48766,44.43578,0.9234307,0.9234307,0,0,0,0.9234307,374.7449,2.488477,0,3.46051,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1330142,1.015774,2.768408,0,14.08578
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.414409,77.60764,46.4754,3.178375,3.178375,1.25,0,0.50625,3.178375,107.4262,1.38454,0,3.414409,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1330142,3.496212,2.731527,5,14.03968
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.852311,62.65869,47.50999,1.781827,1.781827,0,0,0,1.781827,103.9557,0,0,1.852311,1.875607,1.781827,0,0,0,10.62527,0,0.02329602,-0.02329602,13.97547,99.8246,0.1330142,1.96001,1.481849,0,12.47759
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.130931,56.50184,47.63562,1.731098,1.731098,0,0,0,1.731098,65.33029,0,0,1.130931,1.822208,1.731098,0,0,0.02588447,10.60198,0,0.691277,-0.691277,13.2468,94.61983,0.1330142,1.904208,0.9047452,0,11.73291
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9745346,55.29517,47.71692,2.007252,2.007252,0,0,0,2.007252,48.5507,0,0,0.9745346,2.112896,2.007252,0,0,0.79397,9.910701,0,1.138362,-1.138362,12.04686,86.04885,0.1330142,2.207977,0.7796277,0,10.88524
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2256611,48.27641,46.60103,1.385839,1.385839,0,0,0,1.385839,16.28335,0,0,0.2256611,1.458778,1.385839,0,0,2.058816,8.77234,0,1.233117,-1.233117,10.74704,76.76444,0.1330142,1.524423,0.1805289,0,8.998
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06856633,44.72642,44.22886,0.1505296,0.1505296,0,0,0,0.1505296,45.55007,0,0,0.06856633,0.1584522,0.1505296,0,0,3.428946,7.539222,0,0.08988585,-0.08988585,10.6523,76.08768,0.1330142,0.1655825,0.05485306,0,7.607789
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,42.10794,42.10794,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.52882,7.449337,0,1.64425,-1.64425,8.919104,63.70776,0.1330142,1.718241,0,0,7.449337
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,40.11265,40.11265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.355764,5.805087,0,0,0,8.919104,63.70776,0.1330142,0,0,0,5.805087
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,38.39079,38.39079,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.355764,5.805087,0,1.352152,-1.352152,7.49381,53.52711,0.1330142,1.412999,0,0,5.805087
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,36.66155,36.66155,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.858156,4.452934,0,0.262772,-0.262772,7.216825,51.54864,0.1330142,0.2745968,0,0,4.452934
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,35.37569,35.37569,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.150125,4.190162,0,0.3056206,-0.3056206,6.894672,49.24756,0.1330142,0.3193735,0,0,4.190162
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,34.40022,34.40022,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.489703,3.884542,0,0.3629844,-0.3629844,6.512053,46.51457,0.1330142,0.3793187,0,0,3.884542
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,33.40258,33.40258,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.893019,3.521557,0,0.4647526,-0.4647526,6.022161,43.01535,0.1330142,0.4856665,0,0,3.521557
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,32.50839,32.50839,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.40941,3.056804,0,0.1434451,-0.1434451,5.870956,41.93532,0.1330142,0.1499001,0,0,3.056804
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,31.75462,31.75462,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.568794,2.913359,0,0.4809142,-0.4809142,5.364028,38.31441,0.1330142,0.5025554,0,0,2.913359
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04721833,31.2866,30.97128,0.6372091,0.6372091,0,0,0,0.6372091,7.410179,0,0,0.04721833,0.6707464,0.6372091,0,0,9.103144,2.432445,0,0.623528,-0.623528,4.706772,33.61973,0.1330142,0.7009299,0.03777466,0,2.479664
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2739225,31.973,30.13622,0,0,0,0,0,0,0,0,0,0.2739225,0,0,0,0,9.795952,1.808917,0.2739225,0,0.2739225,4.966638,35.47591,0.1330028,0,0.219138,0,2.08284
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.302454,38.64959,29.55241,0.08334415,0.08334415,0,0,0,0.08334415,1562.742,0,0,1.302454,0.08773069,0.08334415,0,0,9.52203,2.055447,1.214723,0,1.214723,6.119025,43.70723,0.1329521,0.09167857,1.041963,0,3.357901
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.208455,45.05002,28.99078,2.860506,2.860506,0,0,0,2.860506,77.20505,0,0,2.208455,3.011059,2.860506,0,0,8.307306,3.148698,0,0.8026041,-0.8026041,5.273006,37.66425,0.1329521,3.146557,1.766764,0,5.357153
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.885367,52.81065,30.7422,1.506085,1.506085,0,0,0,1.506085,191.5807,0,0,2.885367,1.585352,1.506085,0,0,9.199089,2.346094,1.300015,0,1.300015,6.506309,46.47354,0.1328979,1.656693,2.308294,0,5.231462
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.29155,61.54823,34.83623,1.701596,1.701596,0,0,0,1.701596,193.439,0,0,3.29155,1.791154,1.701596,0,0,7.899074,3.516108,1.500396,0,1.500396,7.929709,56.64067,0.1328354,1.871756,2.63324,0,6.807658
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.471381,68.52609,38.93026,2.355062,2.355062,0,0,0,2.355062,147.4008,0,0,3.471381,2.479013,2.355062,0,0,6.398677,4.866465,0.9923684,0,0.9923684,8.871153,63.36525,0.1327941,2.590568,2.777105,0,8.337846
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.585082,73.79191,42.02665,0,0,0,0,0,0,0,0,0,3.585082,0,0,0,0,5.406309,5.759596,3.585082,0,3.585082,12.27226,87.65883,0.1326451,0,2.868066,0,9.344679
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.762073,78.92037,44.27319,1.100275,1.100275,0,0,0,1.100275,341.9211,0.7826619,0,3.762073,1.158184,1.100275,0,0,1.821227,8.98617,1.821227,0,1.821227,14.00003,100,0.1325695,1.210302,3.009658,0,12.74824
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.317813,76.24731,46.30543,0.07490262,0.07490262,0,0,0,0.07490262,4429.502,3.238968,0,3.317813,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1325695,0.08239288,2.654251,0,13.94309
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.054436,74.56759,47.34742,0.7272697,0.7272697,0,0,0,0.7272697,419.9867,2.288889,0,3.054436,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1325695,0.7999967,2.443549,0,13.67971
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.259095,66.44884,47.47305,0,0,0,0,0,0,0,2.259095,0,2.259095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325695,0,1.807276,0,12.88437
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.126084,56.37498,47.55433,0.2582971,0.2582971,0,0,0,0.2582971,435.9647,0.8541923,0,1.126084,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1325695,0.2841268,0.9008671,0,11.75136
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09281054,47.15949,46.4754,1.089037,1.089037,0,0,0,1.089037,8.522258,0,0,0.09281054,1.146355,1.089037,0,0,0,10.62527,0,1.053544,-1.053544,12.88949,92.06763,0.1325695,1.197941,0.07424843,0,10.71808
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03513986,44.32062,44.06628,3.477575,3.477575,1.25,0,0.50625,3.477575,1.01047,0,4.440892E-16,0.03513986,2.344816,2.227575,0,0,1.170605,9.57173,0,2.309676,-2.309676,10.45488,74.67758,0.1325695,3.825332,0.02811189,5,9.60687
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,41.94536,41.94536,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.736911,7.262054,1.237975,0,1.237975,11.62933,83.06647,0.1326418,4.066556,0,5,7.262054
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,39.96486,39.96486,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.498937,8.376231,0,1.852441,-1.852441,9.676684,69.11903,0.1326418,1.935801,0,0,8.376231
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,38.243,38.243,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.557204,6.52379,0,2.817012,-2.817012,6.707293,47.90914,0.1326418,2.943778,0,0,6.52379
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,36.52114,36.52114,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.687218,3.706779,0,0.2249546,-0.2249546,6.47017,46.21541,0.1326418,0.2350776,0,0,3.706779
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,35.20573,35.20573,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.937167,3.481824,0,0.6376553,-0.6376553,5.798022,41.41436,0.1326418,0.6663498,0,0,3.481824
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,34.23025,34.23025,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.645673,2.844168,0,0.1194369,-0.1194369,5.672125,40.51509,0.1326418,0.1248116,0,0,2.844168
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,33.23261,33.23261,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.77838,2.724731,0,0.4587157,-0.4587157,5.188596,37.06133,0.1326418,0.4793579,0,0,2.724731
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,32.3606,32.3606,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.288065,2.266016,0,0.168328,-0.168328,5.011163,35.79395,0.1326418,0.1759027,0,0,2.266016
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,31.59204,31.59204,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.475096,2.097688,0,0.7908245,-0.7908245,4.17756,29.83966,0.1326418,0.8264116,0,0,2.097688
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1343997,31.70106,30.80132,0.4132342,0.4132342,0,0,0,0.4132342,32.52385,0,0,0.1343997,0.4349834,0.4132342,0,0,10.35379,1.306863,0,0.3005837,-0.3005837,3.860718,27.5765,0.1326418,0.4545577,0.1075198,0,1.441263
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4030867,32.70324,29.98842,0.3684784,0.3684784,0,0,0,0.3684784,109.3922,0,0,0.4030867,0.387872,0.3684784,0,0,10.68777,1.00628,0.0152147,0,0.0152147,3.875151,27.6796,0.1326412,0.4053262,0.3224694,0,1.409366
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9683661,36.06894,29.412,0.2096617,0.2096617,0,0,0,0.2096617,461.8708,0,0,0.9683661,0.2206965,0.2096617,0,0,10.67256,1.019973,0.7476696,0,0.7476696,4.584453,32.74603,0.1326102,0.2306278,0.7746928,0,1.988339
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.445615,46.83947,28.85037,1.116011,1.116011,0,0,0,1.116011,219.1389,0,0,2.445615,1.174749,1.116011,0,0,9.924888,1.692876,1.270866,0,1.270866,5.790102,41.35779,0.1325575,1.227613,1.956492,0,4.13849
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.672508,60.10152,30.5944,0,0,0,0,0,0,0,0,0,3.672508,0,0,0,0,8.654021,2.836655,3.672508,0,3.672508,9.274149,66.24379,0.1324056,0,2.938006,0,6.509163
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.294127,61.36528,34.66626,0.3167421,0.3167421,0,0,0,0.3167421,1040.003,0,0,3.294127,0.3334127,0.3167421,0,0,4.981514,6.141912,2.960714,0,2.960714,12.08293,86.30647,0.1322833,0.3484163,2.635301,0,9.436038
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.474099,68.33953,38.76029,1.139327,1.139327,0,0,0,1.139327,304.9256,0.2540079,0,3.474099,1.199291,1.139327,0,0,2.0208,8.806555,2.0208,0,2.0208,14.00003,100,0.1322,1.253259,2.779279,0,12.28065
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.891924,77.24553,41.85668,0.1434664,0.1434664,0,0,0,0.1434664,2712.778,3.740907,0,3.891924,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0.157813,3.113539,0,14.5172
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.05194,70.49731,44.10323,0.1266542,0.1266542,0,0,0,0.1266542,2409.663,2.91862,0,3.05194,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,0.1393197,2.441552,0,13.67721
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.466383,77.79369,46.14285,1.220969,1.220969,0,0,0,1.220969,283.9041,2.181151,0,3.466383,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1322,1.343066,2.773106,0,14.09166
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.471353,68.19761,47.17745,2.353783,2.353783,0,0,0,2.353783,104.9949,0,0,2.471353,2.477667,2.353783,0,0,0,10.62527,0,0.006313635,-0.006313635,13.99337,99.95246,0.1322,2.589162,1.977082,0,13.09663
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.802683,61.97596,47.30308,1.803347,1.803347,0,0,0,1.803347,99.96318,0,0,1.802683,1.89826,1.803347,0,0,0.00701515,10.61896,0,0.09557702,-0.09557702,13.89263,99.23284,0.1322,1.983682,1.442147,0,12.42164
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9593297,54.86734,47.4287,1.454995,1.454995,0,0,0,1.454995,65.93353,0,0,0.9593297,1.531574,1.454995,0,0,0.1132118,10.52338,0,0.5722443,-0.5722443,13.28943,94.92429,0.1322,1.600495,0.7674637,0,11.48271
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09490331,47.04879,46.34977,1.477208,1.477208,0,0,0,1.477208,6.424505,0,2.220446E-16,0.09490331,1.554956,1.477208,0,0,0.7490388,9.951139,0,1.460053,-1.460053,11.7504,83.93124,0.1322,1.624929,0.07592265,0,10.04604
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03728706,44.21034,43.94065,0.7277409,0.7277409,0,0,0,0.7277409,5.123672,0,1.110223E-16,0.03728706,0.7660431,0.7277409,0,0,2.37132,8.491087,0,0.728756,-0.728756,10.98222,78.44427,0.1322,0.800515,0.02982965,0,8.528374
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,41.77539,41.77539,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.181048,7.762331,0,2.200153,-2.200153,8.663055,61.87885,0.1322,2.29916,0,0,7.762331
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,39.82444,39.82444,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.625663,5.562178,0,2.119843,-2.119843,6.428544,45.91808,0.1322,2.215236,0,0,5.562178
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,38.0952,38.0952,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.981045,3.442334,0,2.51422,-2.51422,3.778323,26.98797,0.1322,4.00236,0,5,3.442334
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,36.37334,36.37334,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.77462,0.9281136,3.33,0,3.33,6.937438,49.55304,0.1322877,0.1366809,0,5,0.9281136
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,35.06532,35.06532,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.444623,3.925114,3.33,0,3.33,10.09655,72.1181,0.1323773,0.1622293,0,5,3.925114
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,34.08984,34.08984,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.114623,6.922114,3.33,0,3.33,13.25567,94.68317,0.1324657,0.1491474,0,5,6.922114
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,33.08481,33.08481,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.7846228,9.919114,0,0.7950358,-0.7950358,12.41763,88.69717,0.1324657,0.8308125,0,0,9.919114
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,32.17585,32.17585,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.667996,9.124078,0,0.1808528,-0.1808528,12.22699,87.33549,0.1324657,0.1889911,0,0,9.124078
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,31.40729,31.40729,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.868943,8.943225,0,0.06379528,-0.06379528,12.15975,86.85516,0.1324657,0.06666606,0,0,8.943225
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05201865,30.96327,30.61657,0,0,0,0,0,0,0,0,0,0.05201865,0,0,0,0,1.939827,8.87943,0.05201865,0,0.05201865,12.2091,87.20765,0.1324636,0,0.04161492,0,8.931448
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2489726,31.46809,29.80367,0.1167746,0.1167746,0,0,0,0.1167746,213.2079,0,0,0.2489726,0.1229206,0.1167746,0,0,1.887808,8.926247,0.1260521,0,0.1260521,12.32868,88.06182,0.1324584,0.128452,0.1991781,0,9.17522
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.306948,38.31473,29.20509,0.1814571,0.1814571,0,0,0,0.1814571,720.2518,0,0,1.306948,0.1910075,0.1814571,0,0,1.761756,9.039694,1.115941,0,1.115941,13.38735,95.62376,0.1324125,0.1996029,1.045559,0,10.34664
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.212969,44.69956,28.64345,0,0,0,0,0,0,0,1.567153,0,2.212969,0,0,0,0,0.6458156,10.04404,0.6458156,0,0.6458156,14.00003,100,0.1323859,0,1.770375,0,12.25701
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.89026,52.43898,30.38748,0,0,0,0,0,0,0,2.89026,0,2.89026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,0,2.312208,0,13.51553
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.296861,61.1658,34.48151,0.3317733,0.3317733,0,0,0,0.3317733,993.7089,2.947626,0,3.296861,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,0.3649507,2.637489,0,13.92214
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.47655,68.15951,38.59771,0.4674263,0.4674263,0,0,0,0.4674263,743.7643,2.984522,0,3.47655,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,0.5141689,2.78124,0,14.10182
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.475894,72.14059,41.71627,2.752662,2.752662,0,0,0,2.752662,126.2739,0.5783545,0,3.475894,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,3.027929,2.780715,0,14.10117
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.310287,73.17406,43.9776,0,0,0,0,0,0,0,3.310287,0,3.310287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,0,2.648229,0,13.93556
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.971548,72.00019,46.01722,0.1232862,0.1232862,0,0,0,0.1232862,2410.284,2.841773,0,2.971548,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1323859,0.1356148,2.377238,0,13.59682
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.472769,68.0725,47.05921,2.575852,2.575852,0,0,0,2.575852,95.99806,0,0,2.472769,2.711424,2.575852,0,0,0,10.62527,0,0.2386551,-0.2386551,13.74846,98.20312,0.1323859,2.833438,1.978215,0,13.09804
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.804245,61.85021,47.17745,0.1394807,0.1394807,0,0,0,0.1394807,1293.544,1.392251,0,1.804245,0.1468218,0.1394807,0,0,0.2651724,10.38662,0.2651724,0,0.2651724,14.00003,100,0.132375,0.1534288,1.443396,0,12.19086
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9610718,54.74933,47.30308,1.462069,1.462069,0,0,0,1.462069,65.73368,0,0,0.9610718,1.53902,1.462069,0,0,0,10.62527,0,0.5779483,-0.5779483,13.39082,95.6485,0.132375,1.608276,0.7688575,0,11.58635
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09698112,46.93795,46.22414,0.3962571,0.3962571,0,0,0,0.3962571,24.47429,0,0,0.09698112,0.4171128,0.3962571,0,0,0.6421647,10.04733,0,0.3201317,-0.3201317,13.05337,93.23816,0.132375,0.4358829,0.07758489,0,10.14431
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03941921,44.09993,43.81502,0,0,0,0,0,0,0,0,0,0.03941921,0,0,0,0,0.9978666,9.727194,0.03941921,0,0.03941921,13.09076,93.50528,0.1323734,0,0.03153537,0,9.766614
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,41.61281,41.61281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9584473,9.762671,0,0,0,13.09076,93.50528,0.1323734,0,0,0,9.762671
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,39.65448,39.65448,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9584473,9.762671,0,1.437715,-1.437715,11.57528,82.68041,0.1323734,1.502412,0,0,9.762671
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,37.95479,37.95479,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.555908,8.324957,0,2.56059,-2.56059,8.876182,63.40117,0.1323734,2.675817,0,0,8.324957
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,36.22554,36.22554,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.401009,5.764366,0,0.1239642,-0.1239642,8.745511,62.46781,0.1323734,0.1295426,0,0,5.764366
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,34.91752,34.91752,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.538747,5.640402,0,0.3515036,-0.3515036,8.374994,59.82127,0.1323734,0.3673213,0,0,5.640402
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,33.91988,33.91988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.929307,5.288898,0,0,0,8.374994,59.82127,0.1323734,0,0,0,5.288898
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,32.90006,32.90006,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.929307,5.288898,0,0.3589481,-0.3589481,7.99663,57.11867,0.1323734,0.3751008,0,0,5.288898
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,31.98371,31.98371,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.328138,4.92995,0,0.2350213,-0.2350213,7.748895,55.34914,0.1323734,0.2455973,0,0,4.92995
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,31.23732,31.23732,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.589272,4.694929,0,1.049901,-1.049901,6.642203,47.44421,0.1323734,1.097146,0,0,4.694929
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05373301,30.78957,30.43182,1.055431,1.055431,0,0,0,1.055431,5.091095,0,2.220446E-16,0.05373301,1.11098,1.055431,0,0,7.755829,3.645028,0,1.057247,-1.057247,5.527766,39.48397,0.1323734,1.160974,0.04298641,0,3.698761
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2647456,31.41034,29.64109,0.161259,0.161259,0,0,0,0.161259,164.1741,0,0,0.2647456,0.1697463,0.161259,0,0,8.930548,2.587781,0.09499925,0,0.09499925,5.61789,40.12771,0.1323695,0.1773849,0.2117964,0,2.852526
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.308926,38.12571,29.01295,0.3996658,0.3996658,0,0,0,0.3996658,327.5051,0,0,1.308926,0.4207008,0.3996658,0,0,8.835548,2.67328,0.888225,0,0.888225,6.460535,46.14658,0.132333,0.4396324,1.047141,0,3.982206
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.469575,46.58717,28.45131,1.464872,1.464872,0,0,0,1.464872,168.5864,0,0,2.469575,1.541971,1.464872,0,0,7.947324,3.472683,0.9276046,0,0.9276046,7.340538,52.4323,0.1322949,1.611359,1.97566,0,5.942258
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.804753,51.46458,30.20273,0,0,0,0,0,0,0,0,0,2.804753,0,0,0,0,7.01972,4.307527,2.804753,0,2.804753,10.00136,71.43814,0.1321799,0,2.243802,0,7.112279
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.11026,69.61678,34.29676,1.169138,1.169138,0,0,0,1.169138,351.5634,0,0,4.11026,1.230671,1.169138,0,0,4.214967,6.831804,2.879589,0,2.879589,12.73318,90.95108,0.132062,1.286052,3.288208,0,10.94206
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.479073,67.97092,38.42775,0.1198616,0.1198616,0,0,0,0.1198616,2902.575,2.017524,0,3.479073,0.1261701,0.1198616,0,0,1.335378,9.423434,1.335378,0,1.335378,14.00003,100,0.1320074,0.1318478,2.783258,0,12.90251
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.023124,67.04865,41.5463,0.05951597,0.05951597,0,0,0,0.05951597,5079.518,2.960476,0,3.023124,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1320074,0.06546757,2.418499,0,13.6484
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.312755,72.99449,43.81502,0.06495479,0.06495479,0,0,0,0.06495479,5100.094,3.244382,0,3.312755,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1320074,0.07145028,2.650204,0,13.93803
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.556832,78.55795,45.89159,0,0,0,0,0,0,0,3.556832,0,3.556832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320074,0,2.845465,0,14.18211
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.474384,67.9407,46.93358,1.936915,1.936915,0,0,0,1.936915,127.7487,0.4355257,0,2.474384,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1320074,2.130606,1.979507,0,13.09966
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.805851,61.73309,47.05921,2.090994,2.090994,0,0,0,2.090994,86.36332,0,0,1.805851,2.201046,2.090994,0,0,0,10.62527,0,0.3951944,-0.3951944,13.58346,97.0245,0.1320074,2.300093,1.444681,0,12.43113
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9629854,54.63271,47.17745,0.504788,0.504788,0,0,0,0.504788,190.7703,0,0,0.9629854,0.5313558,0.504788,0,0,0.4391049,10.23008,0.4316296,0,0.4316296,13.99294,99.94935,0.1319897,0.5552668,0.7703884,0,11.19307
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.253694,47.97838,46.09851,1.982233,1.982233,0,0,0,1.982233,12.79839,0,0,0.253694,2.086561,1.982233,0,0,0.007475311,10.61855,0,1.832868,-1.832868,12.06092,86.14928,0.1319897,2.180457,0.2029552,0,10.87224
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1131,44.46441,43.64505,1.827362,1.827362,0,0,0,1.827362,6.18925,0,2.220446E-16,0.1131,1.923539,1.827362,0,0,2.043995,8.785679,0,1.810439,-1.810439,10.15255,72.5181,0.1319897,2.010098,0.09047998,0,8.898779
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,41.46502,41.46502,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.055593,6.97524,0,2.490114,-2.490114,7.527744,53.76949,0.1319897,2.602169,0,0,6.97524
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,39.51406,39.51406,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.822387,4.485126,0,1.776181,-1.776181,5.655485,40.39624,0.1319897,1.856109,0,0,4.485126
