Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,37.78482,37.78482,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.795921,2.708945,0,2.54232,-2.54232,2.975644,21.25455,0.1319897,4.031725,0,5,2.708945
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,36.06296,36.06296,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.62072,0.1666249,3.33,0,3.33,6.134759,43.81962,0.1320839,0.2170963,0,5,0.1666249
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,34.74755,34.74755,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.290721,3.163625,3.33,0,3.33,9.293875,66.38468,0.1321613,0.02247979,0,5,3.163625
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,33.75729,33.75729,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.960721,6.160625,3.33,0,3.33,12.45299,88.94975,0.1322811,0.5238564,0,5,6.160625
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,32.73748,32.73748,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.630721,9.157625,0,0.3181158,-0.3181158,12.11767,86.55459,0.1322811,0.332431,0,0,9.157625
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,31.8433,31.8433,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.984183,8.839509,0,0.3460407,-0.3460407,11.75291,83.94917,0.1322811,0.3616125,0,0,8.839509
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008858764,31.13385,31.07474,0.3848706,0.3848706,0,0,0,0.3848706,2.301751,0,5.551115E-17,0.008858764,0.405127,0.3848706,0,0,2.368673,8.493468,0,0.3962682,-0.3962682,11.3352,80.96558,0.1322811,0.4233577,0.007087011,0,8.502327
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06177351,30.67285,30.26185,0.5354132,0.5354132,0,0,0,0.5354132,11.53754,0,0,0.06177351,0.5635929,0.5354132,0,0,2.808971,8.0972,0,0.5018193,-0.5018193,10.80624,77.18727,0.1322811,0.5889545,0.0494188,0,8.158974
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2526334,31.13447,29.44896,0,0,0,0,0,0,0,0,0,0.2526334,0,0,0,0,3.366548,7.595381,0.2526334,0,0.2526334,11.04591,78.89919,0.1322708,0,0.2021067,0,7.848014
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.310585,37.94217,28.8282,0.06914783,0.06914783,0,0,0,0.06914783,1895.338,0,0,1.310585,0.0727872,0.06914783,0,0,3.113915,7.822751,1.237798,0,1.237798,12.22019,87.28688,0.1322203,0.07606262,1.048468,0,9.133336
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.273179,44.7418,28.24439,0.9441785,0.9441785,0,0,0,0.9441785,240.7573,0,0,2.273179,0.9938721,0.9441785,0,0,1.876117,8.936769,1.279307,0,1.279307,13.43384,95.95584,0.1321682,1.038596,1.818543,0,11.20995
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8007351,35.49589,30.01059,1.736508,1.736508,0,0,0,1.736508,46.11179,0,2.220446E-16,0.8007351,1.827904,1.736508,0,0,0.59681,10.08815,0,1.027169,-1.027169,12.35111,88.22206,0.1321682,1.910159,0.640588,0,10.88888
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.358972,43.91551,34.10463,0.3146257,0.3146257,0,0,0,0.3146257,431.9329,0,0,1.358972,0.3311849,0.3146257,0,0,1.738108,9.060977,1.027787,0,1.027787,13.32616,95.18665,0.1321263,0.3460882,1.087177,0,10.41995
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.87078,61.56523,38.26516,0.06631229,0.06631229,0,0,0,0.06631229,4329.183,2.090656,0,2.87078,0.06980241,0.06631229,0,0,0.7103216,9.985985,0.7103216,0,0.7103216,14.00003,100,0.1320974,0.07294352,2.296624,0,12.85676
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9171302,48.20437,41.39851,0.9681343,0.9681343,0,0,0,0.9681343,94.73172,0,0,0.9171302,1.019089,0.9681343,0,0,0,10.62527,0,0.1019585,-0.1019585,13.89255,99.23233,0.1320974,1.064948,0.7337042,0,11.5424
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.559924,64.96725,43.68939,0.7074737,0.7074737,0,0,0,0.7074737,361.8401,1.701928,0,2.559924,0.7447091,0.7074737,0,0,0.1132872,10.52332,0.1132872,0,0.1132872,14.00003,100,0.1320928,0.7782211,2.047939,0,13.08324
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.452542,66.30925,45.72902,1.821308,1.821308,0,0,0,1.821308,134.6582,0.5353749,0,2.452542,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1320928,2.003439,1.962033,0,13.07782
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.476793,67.76463,46.76361,0.1266638,0.1266638,0,0,0,0.1266638,1955.407,2.343463,0,2.476793,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1320928,0.1393302,1.981434,0,13.10207
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.594411,59.70954,46.93358,1.30813,1.30813,0,0,0,1.30813,121.8848,0.2174322,0,1.594411,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1320928,1.438943,1.275529,0,12.21969
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8750503,53.79593,47.05921,0.2395237,0.2395237,0,0,0,0.2395237,365.3293,0.6229201,0,0.8750503,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1320928,0.2634761,0.7000402,0,11.50032
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1011103,46.6789,45.93593,0,0,0,0,0,0,0,0.1011103,0,0.1011103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320928,0,0.08088824,0,10.72638
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05547987,43.91996,43.51942,3.275429,3.275429,1.25,0,0.50625,3.275429,1.69382,0,0,0.05547987,2.132031,2.025429,0,0,0,10.62527,0,2.076551,-2.076551,11.81115,84.3652,0.1320928,3.602972,0.0443839,5,10.68075
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,41.29505,41.29505,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.307279,8.548723,0,3.182635,-3.182635,8.456359,60.40244,0.1320928,3.325854,0,0,8.548723
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,39.3441,39.3441,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.84354,5.366088,0,2.728279,-2.728279,5.580501,39.86064,0.1320928,2.851051,0,0,5.366088
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,37.62224,37.62224,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.874961,2.63781,0,0.3317014,-0.3317014,5.230857,37.36319,0.1320928,0.346628,0,0,2.63781
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,35.89299,35.89299,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.243518,2.306108,0,0.2310926,-0.2310926,4.987264,35.62324,0.1320928,0.2414917,0,0,2.306108
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,34.58497,34.58497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.500287,2.075016,0,0,0,4.987264,35.62324,0.1320928,0,0,0,2.075016
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,33.58733,33.58733,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.500287,2.075016,0,0.2116341,-0.2116341,4.764182,34.0298,0.1320928,0.2211577,0,0,2.075016
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,32.56751,32.56751,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.735436,1.863381,0,0.3762177,-0.3762177,4.367614,31.19718,0.1320928,0.3931475,0,0,1.863381
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,31.65116,31.65116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15346,1.487164,0,0,0,4.367614,31.19718,0.1320928,0,0,0,1.487164
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009132158,30.92868,30.86782,0,0,0,0,0,0,0,0,0,0.009132158,0,0,0,0,10.15346,1.487164,0.009132158,0,0.009132158,4.376277,31.25906,0.1320924,0,0.007305726,0,1.496296
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05958581,30.45085,30.05493,0.1864107,0.1864107,0,0,0,0.1864107,31.9648,0,2.775558E-17,0.05958581,0.1962218,0.1864107,0,0,10.14432,1.495383,0,0.136636,-0.136636,4.23225,30.2303,0.1320924,0.2050518,0.04766865,0,1.554968
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2795955,31.10713,29.24204,0.7119399,0.7119399,0,0,0,0.7119399,39.27235,0,1.110223E-16,0.2795955,0.7494105,0.7119399,0,0,10.29614,1.358747,0,0.4698149,-0.4698149,3.737022,26.69296,0.1320924,0.7831339,0.2236764,0,1.638342
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.639769,40.18439,28.62128,0.4421052,0.4421052,0,0,0,0.4421052,370.9001,0,0,1.639769,0.4653739,0.4421052,0,0,10.81816,0.8889318,1.174395,0,1.174395,4.851151,34.65101,0.1320446,0.4863158,1.311815,0,2.528701
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.866845,41.31775,28.05964,1.100719,1.100719,0,0,0,1.100719,169.6023,0,0,1.866845,1.158652,1.100719,0,0,9.643764,1.945887,0.7081928,0,0.7081928,5.523002,39.44993,0.1320158,1.210791,1.493476,0,3.812732
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.012307,44.3736,29.80367,1.482133,1.482133,0,0,0,1.482133,135.771,0,0,2.012307,1.56014,1.482133,0,0,8.935571,2.583261,0.4521671,0,0.4521671,5.951965,42.51395,0.1319974,1.630347,1.609846,0,4.595568
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.899294,47.99511,33.91988,1.256763,1.256763,0,0,0,1.256763,151.126,0,0,1.899294,1.322908,1.256763,0,0,8.483403,2.990211,0.5763866,0,0.5763866,6.498773,46.41972,0.131974,1.382439,1.519436,0,4.889506
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.231413,76.2648,38.07303,2.997182,2.997182,0,0,0,2.997182,141.1797,0,0,4.231413,3.154929,2.997182,0,0,7.907017,3.508959,1.076485,0,1.076485,7.520016,53.71429,0.1319303,3.296901,3.385131,0,7.740373
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.483012,71.60228,41.23593,2.42625,2.42625,0,0,0,2.42625,143.5554,0,0,3.483012,2.553947,2.42625,0,0,6.830532,4.477795,0.9290648,0,0.9290648,8.401404,60.00991,0.1318925,2.668875,2.78641,0,7.960807
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.317023,72.66563,43.51942,2.343862,2.343862,0,0,0,2.343862,141.5195,0,0,3.317023,2.467223,2.343862,0,0,5.901467,5.313953,0.8497998,0,0.8497998,9.207595,65.76841,0.1318581,2.578248,2.653618,0,8.630977
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.978159,71.50547,45.55905,0.9956078,0.9956078,0,0,0,0.9956078,299.1298,0,0,2.978159,1.048008,0.9956078,0,0,5.051668,6.078773,1.930151,0,1.930151,11.0387,78.84768,0.1317798,1.095169,2.382528,0,9.056932
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.052244,63.52363,46.63798,0.2168752,0.2168752,0,0,0,0.2168752,946.2792,0,0,2.052244,0.2282896,0.2168752,0,0,3.121516,7.815909,1.823955,0,1.823955,12.76905,91.20734,0.131706,0.2385627,1.641796,0,9.868154
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.970463,62.90649,46.76361,1.969578,1.969578,0,0,0,1.969578,100.0449,0,2.220446E-16,1.970463,2.07324,1.969578,0,0,1.297562,9.457469,0,0.1027774,-0.1027774,12.66072,90.4335,0.131706,2.166536,1.57637,0,11.42793
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.205618,56.33001,46.88924,0.7510017,0.7510017,0,0,0,0.7510017,160.5346,0,0,1.205618,0.7905281,0.7510017,0,0,1.411759,9.354692,0.4150897,0,0.4150897,13.0545,93.24628,0.1316892,0.8261018,0.9644942,0,10.56031
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09662891,46.51961,45.81031,1.595864,1.595864,0,0,0,1.595864,6.054958,0,0,0.09662891,1.679857,1.595864,0,0,0.996669,9.728272,0,1.583228,-1.583228,11.38564,81.32581,0.1316892,1.755451,0.07730313,0,9.824901
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0444972,43.6776,43.35684,3.295393,3.295393,1.25,0,0.50625,3.295393,1.350285,0,0,0.0444972,2.153045,2.045393,0,0,2.755811,8.145044,0,2.108547,-2.108547,9.163032,65.4501,0.1316892,3.624932,0.03559776,5,8.189541
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,41.13247,41.13247,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,5.098642,6.036497,3.33,0,3.33,12.32215,88.01516,0.1318319,0.7964158,0,5,6.036497
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,39.18152,39.18152,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,1.768642,9.033497,0,2.348736,-2.348736,9.846361,70.33102,0.1318319,2.454429,0,0,9.033497
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,37.45227,37.45227,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,4.378349,6.68476,0,1.122818,-1.122818,8.662807,61.87708,0.1318319,1.173344,0,0,6.68476
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,35.75258,35.75258,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,5.625924,5.561943,0,0.5149876,-0.5149876,8.119963,57.99962,0.1318319,0.5381621,0,0,5.561943
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,34.415,34.415,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.198133,5.046955,0,0.1812775,-0.1812775,7.92888,56.63474,0.1318319,0.189435,0,0,5.046955
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,33.41736,33.41736,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,6.399552,4.865677,0,0.3564427,-0.3564427,7.553156,53.95101,0.1318319,0.3724826,0,0,4.865677
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,32.38276,32.38276,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,6.795599,4.509235,0,0.2631589,-0.2631589,7.275763,51.96963,0.1318319,0.275001,0,0,4.509235
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,31.46641,31.46641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.087998,4.246076,0,0,0,7.275763,51.96963,0.1318319,0,0,0,4.246076
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009615147,30.73969,30.67569,0.2378928,0.2378928,0,0,0,0.2378928,4.041799,0,0,0.009615147,0.2504134,0.2378928,0,0,7.087998,4.246076,0,0.2407983,-0.2407983,7.021939,50.1566,0.1318319,0.2616821,0.007692118,0,4.255691
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2054071,31.24149,29.87018,0,0,0,0,0,0,0,0,0,0.2054071,0,0,0,0,7.355552,4.005278,0.2054071,0,0.2054071,7.216805,51.5485,0.1318236,0,0.1643257,0,4.210685
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1741576,30.19051,29.03512,0.1866436,0.1866436,0,0,0,0.1866436,93.31024,0,2.775558E-17,0.1741576,0.1964669,0.1866436,0,0,7.150145,4.190144,0,0.02230934,-0.02230934,7.193289,51.38053,0.1318236,0.2053079,0.1393261,0,4.364301
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6458966,32.76617,28.41436,0.224481,0.224481,0,0,0,0.224481,287.7289,0,0,0.6458966,0.2362958,0.224481,0,0,7.174933,4.167835,0.4096008,0,0.4096008,7.581871,54.15611,0.1318071,0.2469291,0.5167173,0,4.813731
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.033205,34.88187,27.83055,0.5002363,0.5002363,0,0,0,0.5002363,206.5434,0,0,1.033205,0.5265646,0.5002363,0,0,6.765332,4.536475,0.5066409,0,0.5066409,8.062512,57.58926,0.1317866,0.5502599,0.8265643,0,5.569681
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.078956,37.08242,29.61892,1.613642,1.613642,0,0,0,1.613642,66.86465,0,0,1.078956,1.69857,1.613642,0,0,6.258691,4.992452,0,0.6196143,-0.6196143,7.409381,52.92405,0.1317866,1.775006,0.8631645,0,6.071408
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.95215,48.22349,33.73513,0.9695083,0.9695083,0,0,0,0.9695083,201.3546,0,0,1.95215,1.020535,0.9695083,0,0,6.947152,4.372838,0.931615,0,0.931615,8.293189,59.23695,0.1317489,1.066459,1.56172,0,6.324988
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.889197,71.88967,37.91045,0.9695559,0.9695559,0,0,0,0.9695559,401.1318,0,0,3.889197,1.020585,0.9695559,0,0,6.015537,5.211291,2.868612,0,2.868612,11.01459,78.67551,0.1316331,1.066511,3.111358,0,9.100489
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.485528,71.41189,41.06596,0.4356796,0.4356796,0,0,0,0.4356796,800.0211,0,0,3.485528,0.4586101,0.4356796,0,0,3.146924,7.793042,3.026918,0,3.026918,13.88618,99.18681,0.1315111,0.4792475,2.788423,0,11.27857
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.135543,60.57064,43.35684,0.313948,0.313948,0,0,0,0.313948,680.2219,1.685065,0,2.135543,0.3304716,0.313948,0,0,0.1200062,10.51727,0.1200062,0,0.1200062,14.00003,100,0.1315063,0.3453428,1.708434,0,12.65281
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.231798,54.99281,45.43342,0.8694701,0.8694701,0,0,0,0.8694701,141.6723,0.3165663,0,1.231798,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1315063,0.9564171,0.9854384,0,11.85707
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.010031,62.98888,46.51235,0,0,0,0,0,0,0,2.010031,0,2.010031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315063,0,1.608025,0,12.63531
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.720025,60.49524,46.63798,1.708121,1.708121,0,0,0,1.708121,100.6969,0,0,1.720025,1.798022,1.708121,0,0,0,10.62527,0,0.07799722,-0.07799722,13.91781,99.41274,0.1315063,1.878933,1.37602,0,12.3453
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8756632,53.53781,46.80795,2.043597,2.043597,0,0,0,2.043597,42.84912,0,4.440892E-16,0.8756632,2.151154,2.043597,0,0,0.08666358,10.54728,0,1.275491,-1.275491,12.57333,89.8093,0.1315063,2.247956,0.7005305,0,11.42294
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3456574,48.25051,45.68468,0.4866043,0.4866043,0,0,0,0.4866043,71.03459,0,0,0.3456574,0.5122151,0.4866043,0,0,1.503876,9.271786,0,0.1665577,-0.1665577,12.39776,88.55524,0.1315063,0.5352648,0.2765259,0,9.617443
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1565583,44.36469,43.23121,1.52979,1.52979,0,0,0,1.52979,10.23397,0,2.220446E-16,0.1565583,1.610305,1.52979,0,0,1.68894,9.105228,0,1.453747,-1.453747,10.86537,77.60966,0.1315063,1.682769,0.1252466,0,9.261786
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,40.98467,40.98467,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.304214,7.651481,0,1.941623,-1.941623,8.818725,62.99076,0.1315063,2.028996,0,0,7.651481
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,39.03372,39.03372,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.461573,5.709858,0,2.670476,-2.670476,6.003795,42.88417,0.1315063,4.165648,0,5,5.709858
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,37.30447,37.30447,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.428769,3.039382,2.744205,0,2.744205,8.607177,61.47971,0.1316639,2.3225,0,5,3.039382
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,35.60478,35.60478,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.684565,5.509166,3.33,0,3.33,11.76629,84.04478,0.1317875,0.57603,0,5,5.509166
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,34.25242,34.25242,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.354564,8.506166,0,0.1400657,-0.1400657,11.61865,82.99019,0.1317875,0.1463686,0,0,8.506166
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,33.25478,33.25478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510193,8.3661,0,0,0,11.61865,82.99019,0.1317875,0,0,0,8.3661
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,32.2128,32.2128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510193,8.3661,0,0,0,11.61865,82.99019,0.1317875,0,0,0,8.3661
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,31.28166,31.28166,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.510193,8.3661,0,0.2333392,-0.2333392,11.37269,81.23333,0.1317875,0.2438394,0,0,8.3661
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01164981,30.59058,30.51311,0.2134862,0.2134862,0,0,0,0.2134862,5.456938,2.775558E-17,0,0.01164981,0.2247224,0.2134862,0,0,2.769459,8.132761,0,0.2130726,-0.2130726,11.14809,79.62906,0.1317875,0.2348349,0.009319849,0,8.144411
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1236902,30.50015,29.67804,0.2197496,0.2197496,0,0,0,0.2197496,56.2869,0,2.775558E-17,0.1236902,0.2313153,0.2197496,0,0,3.006206,7.919689,0,0.1076251,-0.1076251,11.03464,78.81873,0.1317875,0.2417245,0.09895216,0,8.043379
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3322797,31.06636,28.85037,0.3461149,0.3461149,0,0,0,0.3461149,96.00271,0,0,0.3322797,0.3643315,0.3461149,0,0,3.125789,7.812064,0,0.03205181,-0.03205181,11.00086,78.5774,0.1317875,0.3807264,0.2658238,0,8.144343
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6247618,32.42292,28.22222,0,0,0,0,0,0,0,0,0,0.6247618,0,0,0,0,3.161402,7.780012,0.6247618,0,0.6247618,11.59356,82.81097,0.1317624,0,0.4998094,0,8.404774
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7666335,32.81255,27.64581,0.5049591,0.5049591,0,0,0,0.5049591,151.8209,0,0,0.7666335,0.5315359,0.5049591,0,0,2.536641,8.342298,0.2350976,0,0.2350976,11.81659,84.40406,0.1317529,0.555455,0.6133068,0,9.108931
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.303836,38.51102,29.412,0.442537,0.442537,0,0,0,0.442537,294.6277,0,0,1.303836,0.4658284,0.442537,0,0,2.301543,8.553885,0.8380079,0,0.8380079,12.6116,90.08265,0.1317192,0.4867907,1.043069,0,9.857721
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5324379,37.22937,33.54299,1.108068,1.108068,0,0,0,1.108068,48.05102,0,0,0.5324379,1.166387,1.108068,0,0,1.463535,9.308092,0,0.6339492,-0.6339492,11.94336,85.30951,0.1317192,1.218875,0.4259503,0,9.84053
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2993987,39.84731,37.74048,0.3731378,0.3731378,0,0,0,0.3731378,80.23811,0,0,0.2993987,0.3927766,0.3731378,0,0,2.167923,8.674143,0,0.09337793,-0.09337793,11.84493,84.60645,0.1317192,0.4104516,0.239519,0,8.973542
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2341472,42.60193,40.92555,2.811336,2.811336,0,0,0,2.811336,8.328679,0,0,0.2341472,2.959301,2.811336,0,0,2.271677,8.580766,0,2.725154,-2.725154,8.972362,64.08817,0.1317192,3.09247,0.1873177,0,8.814913
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4392535,46.40893,43.18687,0.5204687,0.5204687,0,0,0,0.5204687,84.39577,0,1.110223E-16,0.4392535,0.5478618,0.5204687,0,0,5.299625,5.855611,0,0.1086082,-0.1086082,8.857879,63.27044,0.1317192,0.5725155,0.3514028,0,6.294865
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9572492,52.58113,45.27084,1.265018,1.265018,0,0,0,1.265018,75.67081,0,2.220446E-16,0.9572492,1.331598,1.265018,0,0,5.420301,5.747003,0,0.3743484,-0.3743484,8.463281,60.45189,0.1317192,1.39152,0.7657993,0,6.704252
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3387225,48.87433,46.34977,0.273533,0.273533,0,0,0,0.273533,123.8324,0,0,0.3387225,0.2879295,0.273533,0,0,5.836244,5.372654,0.05079297,0,0.05079297,8.511467,60.79607,0.1317171,0.3008863,0.270978,0,5.711377
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02809792,46.71887,46.51235,0.211417,0.211417,0,0,0,0.211417,13.29028,0,0,0.02809792,0.2225442,0.211417,0,0,5.785451,5.418368,0,0.1944463,-0.1944463,8.306503,59.33205,0.1317171,0.2325587,0.02247833,0,5.446466
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01372961,46.73891,46.63798,1.683137,1.683137,0,0,0,1.683137,0.8157154,0,2.220446E-16,0.01372961,1.771723,1.683137,0,0,6.001503,5.223922,0,1.757993,-1.757993,6.453415,46.09573,0.1317171,1.85145,0.01098369,0,5.237652
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1543996,46.69369,45.55905,0,0,0,0,0,0,0,0,0,0.1543996,0,0,0,0,7.954828,3.465929,0.1543996,0,0.1543996,6.599892,47.14199,0.1317109,0,0.1235197,0,3.620328
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05436184,43.45255,43.06124,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8902875,0,0,0.05436184,3.505263,3.33,0,0,7.800429,3.604888,0,3.450901,-3.450901,2.962322,21.1594,0.1317109,6.716709,0.04348947,5,3.65925
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,40.82209,40.82209,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.63476,0.153987,3.33,0,3.33,6.121438,43.72447,0.1318072,0.2544405,0,5,0.153987
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,38.86375,38.86375,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.304764,3.150987,3.33,0,3.33,9.280553,66.28953,0.1318862,0.05003425,0,5,3.150987
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,37.16406,37.16406,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.974763,6.147987,3.33,0,3.33,12.43967,88.8546,0.1320612,1.195799,0,5,6.147987
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,35.45699,35.45699,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.644763,9.144987,0,0.7061211,-0.7061211,11.69535,83.53806,0.1320612,0.7378966,0,0,9.144987
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,34.12679,34.12679,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.429343,8.438866,0,0.9335006,-0.9335006,10.71136,76.50953,0.1320612,0.9755082,0,0,8.438866
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,33.10698,33.10698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466566,7.505365,0,0,0,10.71136,76.50953,0.1320612,0,0,0,7.505365
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,32.07239,32.07239,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.466566,7.505365,0,0.3936691,-0.3936691,10.29639,73.54551,0.1320612,0.4113842,0,0,7.505365
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,31.13386,31.13386,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.903976,7.111696,0,0.1659909,-0.1659909,10.12142,72.29572,0.1320612,0.1734605,0,0,7.111696
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01254302,30.42647,30.34314,0.003900265,0.003900265,0,0,0,0.003900265,321.5939,0,0,0.01254302,0.004105542,0.003900265,0,0,4.08841,6.945705,0.008437473,0,0.008437473,10.12943,72.3529,0.1320608,0.004290292,0.01003441,0,6.958248
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1151928,30.28008,29.51546,0.2815049,0.2815049,0,0,0,0.2815049,40.92035,0,0,0.1151928,0.2963209,0.2815049,0,0,4.079972,6.953299,0,0.1811282,-0.1811282,9.9385,70.98914,0.1320608,0.3096554,0.09215422,0,7.068492
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4179994,31.47491,28.6804,0.1708498,0.1708498,0,0,0,0.1708498,244.659,0,0,0.4179994,0.1798419,0.1708498,0,0,4.281226,6.772171,0.2381576,0,0.2381576,10.16444,72.60297,0.1320512,0.1879348,0.3343996,0,7.19017
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9547956,34.56319,28.05964,0.5325435,0.5325435,0,0,0,0.5325435,179.2897,0,0,0.9547956,0.5605721,0.5325435,0,0,4.043068,6.986513,0.3942234,0,0.3942234,10.53843,75.27435,0.1320354,0.5857979,0.7638364,0,7.941308
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.318946,36.57076,27.47584,1.271177,1.271177,0,0,0,1.271177,103.7578,0,0,1.318946,1.338081,1.271177,0,0,3.648845,7.341314,0,0.01913574,-0.01913574,10.51826,75.13027,0.1320354,1.398295,1.055157,0,8.660259
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.278257,45.89913,29.24204,0,0,0,0,0,0,0,0,0,2.278257,0,0,0,0,3.670107,7.322178,2.278257,0,2.278257,12.6796,90.56841,0.1319439,0,1.822605,0,9.600434
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.410801,43.51761,33.35824,1.894219,1.894219,0,0,0,1.894219,74.47931,0,0,1.410801,1.993915,1.894219,0,0,1.39185,9.372609,0,0.5831136,-0.5831136,12.06495,86.17802,0.1319439,2.083641,1.128641,0,10.78341
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.811053,51.26682,37.55573,0.405235,0.405235,0,0,0,0.405235,446.9142,0,0,1.811053,0.4265631,0.405235,0,0,2.039754,8.789495,1.38449,0,1.38449,13.37839,95.55973,0.1318883,0.4457585,1.448842,0,10.60055
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.979326,56.22973,40.7408,2.522766,2.522766,0,0,0,2.522766,78.45858,0,0,1.979326,2.655543,2.522766,0,0,0.6552646,10.03554,0,0.6762167,-0.6762167,12.66559,90.46835,0.1318883,2.775042,1.583461,0,12.01486
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.189896,52.08125,43.02429,1.927068,1.927068,0,0,0,1.927068,61.74644,0,0,1.189896,2.028492,1.927068,0,0,1.406616,9.35932,0,0.8385968,-0.8385968,11.78164,84.15437,0.1318883,2.119775,0.9519166,0,10.54922
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8221017,51.3273,45.10087,0.5653673,0.5653673,0,0,0,0.5653673,145.4102,0,0,0.8221017,0.5951235,0.5653673,0,0,2.338391,8.520722,0.2269782,0,0.2269782,11.99697,85.69244,0.1318792,0.6219041,0.6576813,0,9.342824
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3150747,48.52275,46.1798,0.9523028,0.9523028,0,0,0,0.9523028,33.08556,0,0,0.3150747,1.002424,0.9523028,0,0,2.111413,8.725003,0,0.6873493,-0.6873493,11.27244,80.51724,0.1318792,1.047533,0.2520597,0,9.040077
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3720908,49.12761,46.34977,2.380991,2.380991,0,0,0,2.380991,15.62756,0,4.440892E-16,0.3720908,2.506306,2.380991,0,0,2.875134,8.037654,0,2.134216,-2.134216,9.022776,64.44827,0.1318792,2.61909,0.2976726,0,8.409744
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6309612,51.28995,46.51235,0.6800557,0.6800557,0,0,0,0.6800557,92.78082,0,1.110223E-16,0.6309612,0.7158481,0.6800557,0,0,5.246485,5.903438,0,0.08488689,-0.08488689,8.933297,63.80914,0.1318792,0.7480613,0.504769,0,6.534399
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3602212,48.10484,45.43342,1.835066,1.835066,0,0,0,1.835066,19.62988,0,2.220446E-16,0.3602212,1.931649,1.835066,0,0,5.340804,5.818551,0,1.571428,-1.571428,7.276867,51.97752,0.1318792,2.018573,0.288177,0,6.178772
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1376939,43.9372,42.943,1.091673,1.091673,0,0,0,1.091673,12.61311,0,0,0.1376939,1.14913,1.091673,0,0,7.086834,4.247124,0,1.011436,-1.011436,6.21072,44.3622,0.1318792,1.200841,0.1101551,0,4.384818
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,40.62995,40.62995,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,8.210651,3.235688,0,2.553642,-2.553642,3.518945,25.13527,0.1318792,2.668556,0,0,3.235688
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,38.70117,38.70117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04803,0.6820459,0,0,0,3.518945,25.13527,0.1318792,0,0,0,0.6820459
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,36.99409,36.99409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04803,0.6820459,0,0,0,3.518945,25.13527,0.1318792,0,0,0,0.6820459
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,35.2944,35.2944,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,11.04803,0.6820459,0,0.02953066,-0.02953066,3.487817,24.91293,0.1318792,0.03085954,0,0,0.6820459
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,33.96421,33.96421,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,11.08084,0.6525152,0,0.352933,-0.352933,3.115793,22.25562,0.1318792,0.368815,0,0,0.6525152
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,32.9444,32.9444,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,11.47299,0.2995822,0,0.2056517,-0.2056517,2.899017,20.70722,0.1318792,0.2149061,0,0,0.2995822
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,31.88025,31.88025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70149,0.09393049,0,0,0,2.899017,20.70722,0.1318792,0,0,0,0.09393049
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,30.97128,30.97128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70149,0.09393049,0,0,0,2.899017,20.70722,0.1318792,0,0,0,0.09393049
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0143512,30.27582,30.18056,0.44242,0.44242,3.947683,0,1.242718,0.44242,3.243796,0,0,0.0143512,0,0,3.505263,3.33,11.70149,0.09393049,3.344351,0,3.344351,6.071747,43.36954,0.1319938,0.486662,0.01148096,5,0.1082817
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07210299,29.82279,29.3455,0,0,3.505263,0,1.121937,0,0,0,0,0.07210299,0,0,3.505263,3.33,8.357141,3.103847,3.402103,0,3.402103,9.299266,66.42319,0.1320651,0,0.05768239,5,3.17595
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2789473,30.3704,28.51782,0.08045024,0.08045024,3.585713,0,1.1439,0.08045024,346.7327,0,0,0.2789473,0,0,3.505263,3.33,4.955039,6.165739,3.608947,0,3.608947,12.72301,90.87849,0.1321354,0.08849526,0.2231578,5,6.444686
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.62685,39.29853,27.88968,0.4471964,0.4471964,0,0,0,0.4471964,363.7888,0,0,1.62685,0.470733,0.4471964,0,0,1.346092,9.413792,1.156117,0,1.156117,13.8198,98.71268,0.1320891,0.491916,1.30148,0,11.04064
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.701915,47.21342,27.29109,1.081859,1.081859,0,0,0,1.081859,249.7475,1.373142,0,2.701915,1.138799,1.081859,0,0,0.1899743,10.4543,0.1899743,0,0.1899743,14.00003,100,0.1320815,1.190045,2.161532,0,13.15621
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.903011,50.99628,29.05729,0.3152871,0.3152871,0,0,0,0.3152871,920.7515,2.57113,0,2.903011,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,0.3468158,2.322408,0,13.52829
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.312485,59.71784,33.17349,1.649579,1.649579,0,0,0,1.649579,200.8079,1.576086,0,3.312485,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,1.814537,2.649988,0,13.93776
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.492737,66.80603,37.39315,0.3985485,0.3985485,0,0,0,0.3985485,876.3644,3.073213,0,3.492737,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,0.4384034,2.79419,0,14.11801
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.493045,70.83119,40.54866,0.9679271,0.9679271,0,0,0,0.9679271,360.8789,2.474174,0,3.493045,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,1.06472,2.794436,0,14.11832
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.327266,71.93339,42.85432,1.610754,1.610754,0,0,0,1.610754,206.5657,1.631735,0,3.327266,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,1.77183,2.661813,0,13.95254
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.987094,70.88089,44.97524,1.511714,1.511714,0,0,0,1.511714,197.5965,1.395816,0,2.987094,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,1.662885,2.389675,0,13.61237
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.487952,67.04075,46.05418,0,0,0,0,0,0,0,2.487952,0,2.487952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,0,1.990362,0,13.11323
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.819696,60.9283,46.22414,1.150409,1.150409,0,0,0,1.150409,158.1782,0.6087393,0,1.819696,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1320815,1.265449,1.455757,0,12.44497
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9783236,53.925,46.38672,1.993448,1.993448,0,0,0,1.993448,49.07695,0,0,0.9783236,2.098366,1.993448,0,0,0,10.62527,0,1.120043,-1.120043,12.8194,91.56696,0.1320815,2.192793,0.7826588,0,11.6036
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1111001,46.08409,45.27084,1.301297,1.301297,0,0,0,1.301297,8.537642,0,2.220446E-16,0.1111001,1.369786,1.301297,0,0,1.244492,9.505231,0,1.258686,-1.258686,11.49263,82.09003,0.1320815,1.431427,0.08888006,0,9.616331
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05390987,43.16037,42.77304,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8335704,0,8.881784E-16,0.05390987,3.505263,3.33,0,0,2.643032,8.246545,0,3.451353,-3.451353,7.854582,56.10404,0.1320815,7.114079,0.0431279,5,8.300455
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,40.48954,40.48954,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.477869,4.795192,2.797637,0,2.797637,10.50865,75.06166,0.1322401,2.260631,0,5,4.795192
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,38.55338,38.55338,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.680232,7.313065,0.1917313,0,0.1917313,10.69055,76.36089,0.1322509,5.277995,0,5,7.313065
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,36.83152,36.83152,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.488501,7.485623,3.33,0,3.33,13.84966,98.92595,0.132384,0.7114815,0,5,7.485623
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,35.12444,35.12444,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1585009,10.48262,0,0.4166473,-0.4166473,13.41048,95.78893,0.132384,0.4353964,0,0,10.48262
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,33.79425,33.79425,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6214424,10.06598,0,0.170741,-0.170741,13.2305,94.50338,0.132384,0.1784243,0,0,10.06598
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,32.75226,32.75226,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8111545,9.895235,0,0.5815891,-0.5815891,12.61745,90.12447,0.132384,0.6077606,0,0,9.895235
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,31.71767,31.71767,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.457365,9.313646,0,0.3387636,-0.3387636,12.26036,87.57384,0.132384,0.354008,0,0,9.313646
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,30.77915,30.77915,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.833769,8.974882,0,0.2359082,-0.2359082,12.01169,85.79764,0.132384,0.246524,0,0,8.974882
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01448367,30.08445,29.98842,0.07874713,0.07874713,0,0,0,0.07874713,18.39264,0,1.387779E-17,0.01448367,0.08289172,0.07874713,0,0,2.095889,8.738975,0,0.06840804,-0.06840804,11.93958,85.28258,0.132384,0.08662184,0.01158694,0,8.753458
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06793573,29.58766,29.13858,0.5130966,0.5130966,0,0,0,0.5130966,13.24034,0,0,0.06793573,0.5401018,0.5130966,0,0,2.171898,8.670567,0,0.472166,-0.472166,11.44188,81.72754,0.132384,0.5644063,0.05434858,0,8.738502
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2623223,30.06467,28.32568,0.1224074,0.1224074,0,0,0,0.1224074,214.3027,0,0,0.2623223,0.1288499,0.1224074,0,0,2.696527,8.1984,0.1334724,0,0.1334724,11.5685,82.63199,0.1323786,0.1346481,0.2098579,0,8.460723
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.687726,39.55996,27.70493,0.4428617,0.4428617,0,0,0,0.4428617,381.0954,0,0,1.687726,0.4661703,0.4428617,0,0,2.563054,8.318525,1.221555,0,1.221555,12.72737,90.90961,0.1323298,0.4871479,1.350181,0,10.00625
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.223637,43.07413,27.10634,0,0,0,0,0,0,0,0.8821382,0,2.223637,0,0,0,0,1.341499,9.417925,1.341499,0,1.341499,14.00003,100,0.1322761,0,1.77891,0,11.64156
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.904413,50.76691,28.85037,1.728667,1.728667,0,0,0,1.728667,168.0145,1.084763,0,2.904413,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,1.901534,2.32353,0,13.52969
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.314322,59.50089,32.98135,1.892682,1.892682,0,0,0,1.892682,175.1125,1.322026,0,3.314322,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,2.08195,2.651458,0,13.9396
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.495194,66.58907,37.20101,1.638548,1.638548,0,0,0,1.638548,213.3104,1.770407,0,3.495194,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,1.802403,2.796155,0,14.12047
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.495266,70.64723,40.38608,0.3063864,0.3063864,0,0,0,0.3063864,1140.803,3.172754,0,3.495266,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,0.337025,2.796213,0,14.12054
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.147599,81.72555,42.69175,1.163496,1.163496,0,0,0,1.163496,356.4772,2.922866,0,4.147599,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,1.279846,3.318079,0,14.77287
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.47046,76.0966,44.81266,0,0,0,0,0,0,0,3.47046,0,3.47046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,0,2.776368,0,14.09573
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.490806,66.8778,45.89159,0.6304649,0.6304649,0,0,0,0.6304649,395.0745,1.827159,0,2.490806,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,0.6935114,1.992645,0,13.11608
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.822832,60.76729,46.05418,0.9404479,0.9404479,0,0,0,0.9404479,193.8259,0.8328863,0,1.822832,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1322761,1.034493,1.458265,0,12.44811
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.258453,56.06077,46.22414,1.396017,1.396017,0,0,0,1.396017,90.14594,0,0,1.258453,1.469492,1.396017,0,0,0,10.62527,0,0.211039,-0.211039,13.77757,98.41104,0.1322761,1.535619,1.006763,0,11.88373
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1014108,45.8866,45.14521,1.261791,1.261791,0,0,0,1.261791,8.037051,0,0,0.1014108,1.328201,1.261791,0,0,0.2344877,10.41424,0,1.22679,-1.22679,12.48442,89.17427,0.1322761,1.38797,0.0811286,0,10.51565
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05590844,43.01177,42.61045,0.7218449,0.7218449,0,0,0,0.7218449,7.745215,0,0,0.05590844,0.7598367,0.7218449,0,0,1.597588,9.187446,0,0.7039283,-0.7039283,11.74242,83.87424,0.1322761,0.7940294,0.04472675,0,9.243354
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007193821,40.37036,40.31957,0.1908537,0.1908537,0,0,0,0.1908537,3.769287,0,2.775558E-17,0.007193821,0.2008986,0.1908537,0,0,2.37973,8.483517,0,0.1937048,-0.1937048,11.53823,82.4158,0.1322761,0.209939,0.005755057,0,8.490711
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,38.36863,38.36863,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.594958,8.289812,0,2.320989,-2.320989,9.091698,64.94057,0.1322761,2.425434,0,0,8.289812
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,36.63938,36.63938,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.173834,5.968823,0,2.649244,-2.649244,6.299149,44.99383,0.1322761,2.76846,0,0,5.968823
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,34.93969,34.93969,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.117439,3.319579,0,0.3713181,-0.3713181,5.907745,42.1981,0.1322761,0.3880275,0,0,3.319579
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,33.58733,33.58733,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.530015,2.948261,0,0.2599459,-0.2599459,5.633739,40.24091,0.1322761,0.2716435,0,0,2.948261
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,32.56751,32.56751,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.818844,2.688315,0,0.2871482,-0.2871482,5.331058,38.07891,0.1322761,0.3000698,0,0,2.688315
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,31.51075,31.51075,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.137897,2.401167,0,0.3374883,-0.3374883,4.975314,35.53788,0.1322761,0.3526753,0,0,2.401167
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,30.57223,30.57223,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.512884,2.063679,0,0.1487416,-0.1487416,4.818526,34.41798,0.1322761,0.155435,0,0,2.063679
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03059265,29.98421,29.7815,0,0,0,0,0,0,0,0,0,0.03059265,0,0,0,0,9.678152,1.914937,0.03059265,0,0.03059265,4.847549,34.62528,0.1322749,0,0.02447412,0,1.94553
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2462041,30.56872,28.93166,0,0,0,0,0,0,0,0,0,0.2462041,0,0,0,0,9.64756,1.94247,0.2462041,0,0.2462041,5.081119,36.29363,0.1322651,0,0.1969633,0,2.188674
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2612976,29.84873,28.11876,0.2395421,0.2395421,0,0,0,0.2395421,109.0821,0,0,0.2612976,0.2521496,0.2395421,0,0,9.401356,2.164054,0.009148048,0,0.009148048,5.089797,36.35563,0.1322647,0.2634963,0.2090381,0,2.425352
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.111391,35.06943,27.47584,0.1775037,0.1775037,0,0,0,0.1775037,626.123,0,0,1.111391,0.186846,0.1775037,0,0,9.392207,2.172287,0.9245453,0,0.9245453,5.966898,42.62062,0.1322277,0.195254,0.889113,0,3.283679
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.194743,35.03882,26.87725,0,0,0,0,0,0,0,0,0,1.194743,0,0,0,0,8.467662,3.004378,1.194743,0,1.194743,7.100331,50.71655,0.1321801,0,0.9557943,0,4.199121
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.563058,39.6274,28.64345,0.4934267,0.4934267,0,0,0,0.4934267,316.7762,0,0,1.563058,0.5193965,0.4934267,0,0,7.27292,4.079647,1.043662,0,1.043662,8.090435,57.78871,0.1321384,0.5427693,1.250447,0,5.642705
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6503051,37.27824,32.77443,2.359368,2.359368,0,0,0,2.359368,27.56268,0,0,0.6503051,2.483546,2.359368,0,0,6.229258,5.018942,0,1.83324,-1.83324,6.15803,43.98584,0.1321384,2.595305,0.5202441,0,5.669248
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6196901,41.39726,36.99409,2.653013,2.653013,0,0,0,2.653013,23.35798,0,0,0.6196901,2.792645,2.653013,0,0,8.266191,3.185702,0,2.172955,-2.172955,3.867535,27.62519,0.1321384,2.918314,0.4957521,0,3.805392
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.66614,52.94895,40.19394,0.02546698,0.02546698,0,0,0,0.02546698,6542.354,0,0,1.66614,0.02680734,0.02546698,0,0,10.68059,1.012747,1.639333,0,1.639333,5.422742,38.7338,0.1320731,0.02801367,1.332912,0,2.678887
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.458916,72.9679,42.507,3.326573,3.326573,5,0,1.53,3.326573,103.9784,0,0,3.458916,0,0,1.673427,1.589756,9.041253,2.488147,5.048672,0,5.048672,10.21233,72.94509,0.1322149,3.65923,2.767133,5,5.947063
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.375475,74.72148,44.60574,1.242129,1.242129,1.891715,0,0.6814381,1.242129,271.7491,0,0,3.375475,0,0,0.6495852,0.617106,3.992581,7.031951,3.992581,0,3.992581,14.00003,100,0.1321146,1.366342,2.70038,5,10.40743
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.192619,63.80534,45.72902,0.8575792,0.8575792,0,0,0,0.8575792,255.6754,1.289904,0,2.192619,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1321146,0.9433372,1.754095,0,12.81789
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.715783,59.63287,45.89159,0.6708528,0.6708528,0,0,0,0.6708528,255.7615,1.009622,0,1.715783,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1321146,0.737938,1.372627,0,12.34106
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9852308,53.6308,46.05418,1.92103,1.92103,0,0,0,1.92103,51.28658,0,0,0.9852308,2.022137,1.92103,0,0,0,10.62527,0,1.036906,-1.036906,12.90703,92.19291,0.1321146,2.113133,0.7881846,0,11.61051
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2490965,46.80713,44.97524,0,0,0,0,0,0,0,0,0,0.2490965,0,0,0,0,1.152118,9.588367,0.2490965,0,0.2490965,13.14335,93.88086,0.1321047,0,0.1992772,0,9.837464
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1835886,43.78696,42.46266,0.5303178,0.5303178,0,0,0,0.5303178,34.61861,0,0,0.1835886,0.5582293,0.5303178,0,0,0.9030217,9.812554,0,0.3746406,-0.3746406,12.74844,91.0601,0.1321047,0.5833496,0.1468709,0,9.996143
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02051849,40.2796,40.13482,1.235791,1.235791,0,0,0,1.235791,1.660352,0,2.220446E-16,0.02051849,1.300833,1.235791,0,0,1.319289,9.437914,0,1.280314,-1.280314,11.39887,81.42034,0.1321047,1.35937,0.01641479,0,9.458432
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,38.19866,38.19866,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.741861,8.157599,0,1.12007,-1.12007,10.21821,72.98709,0.1321047,1.170473,0,0,8.157599
