Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,36.45463,36.45463,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.986383,7.037529,0,2.377586,-2.377586,7.712018,55.08573,0.1321047,2.484577,0,0,7.037529
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,34.74755,34.74755,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.628145,4.659944,0,0.2847436,-0.2847436,7.411871,52.94183,0.1321047,0.297557,0,0,4.659944
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,33.41736,33.41736,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.944527,4.3752,0,0.1887831,-0.1887831,7.212877,51.52044,0.1321047,0.1972783,0,0,4.3752
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,32.38276,32.38276,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.154286,4.186417,0,0.005920971,-0.005920971,7.206635,51.47586,0.1321047,0.006187415,0,0,4.186417
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,31.31861,31.31861,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.160865,4.180496,0,0.357429,-0.357429,6.829872,48.7847,0.1321047,0.3735133,0,0,4.180496
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,30.38748,30.38748,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.558008,3.823067,0,0.2004426,-0.2004426,6.618587,47.27553,0.1321047,0.2094626,0,0,3.823067
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01635857,29.70497,29.59675,0,0,0,0,0,0,0,0,0,0.01635857,0,0,0,0,7.780722,3.622624,0.01635857,0,0.01635857,6.634106,47.38638,0.132104,0,0.01308686,0,3.638983
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07774307,29.23758,28.72474,0,0,0,0,0,0,0,0,0,0.07774307,0,0,0,0,7.764363,3.637347,0.07774307,0,0.07774307,6.70786,47.91319,0.132101,0,0.06219446,0,3.71509
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2559738,29.60409,27.91184,0.07439507,0.07439507,0,0,0,0.07439507,344.0737,0,0,0.2559738,0.07831059,0.07439507,0,0,7.68662,3.707316,0.1776632,0,0.1776632,6.876406,49.11708,0.1320939,0.08183458,0.2047791,0,3.96329
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.315,36.32284,27.26892,0.3079965,0.3079965,0,0,0,0.3079965,426.9529,0,0,1.315,0.3242068,0.3079965,0,0,7.508957,3.867213,0.9907929,0,0.9907929,7.816354,55.83099,0.1320545,0.3387961,1.052,0,5.182212
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.224828,42.59052,26.66294,0.6529695,0.6529695,0,0,0,0.6529695,340.7246,0,0,2.224828,0.6873364,0.6529695,0,0,6.518164,4.758926,1.537491,0,1.537491,9.274947,66.24949,0.1319935,0.7182665,1.779862,0,6.983754
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.906847,50.29649,28.42914,1.701884,1.701884,0,0,0,1.701884,170.8017,0,0,2.906847,1.791457,1.701884,0,0,4.980673,6.142669,1.11539,0,1.11539,10.3331,73.8077,0.1319493,1.872072,2.325478,0,9.049516
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.318261,59.03368,32.56751,0,0,0,0,0,0,0,0,0,3.318261,0,0,0,0,3.865283,7.14652,3.318261,0,3.318261,13.48108,96.29322,0.1318178,0,2.654609,0,10.46478
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.500581,66.12303,36.78717,0,0,0,0,0,0,0,2.953559,0,3.500581,0,0,0,0,0.5470216,10.13295,0.5470216,0,0.5470216,14.00003,100,0.1317962,0,2.800465,0,13.63354
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.500848,70.22578,40.00919,1.461233,1.461233,0,0,0,1.461233,239.5818,1.962708,0,3.500848,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1317962,1.607356,2.800678,0,14.12612
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.335524,71.36755,42.33703,0,0,0,0,0,0,0,3.335524,0,3.335524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317962,0,2.668419,0,13.9608
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.996409,70.31528,44.43578,1.282691,1.282691,0,0,0,1.282691,233.6032,1.646207,0,2.996409,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1317962,1.410961,2.397127,0,13.62168
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.496941,66.54743,45.55905,1.946977,1.946977,0,0,0,1.946977,128.2471,0.4474919,0,2.496941,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1317962,2.141675,1.997553,0,13.12222
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.828947,60.50137,45.76596,0,0,0,0,0,0,0,1.828947,0,1.828947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317962,0,1.463158,0,12.45422
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9886678,53.5341,45.93593,1.928129,1.928129,0,0,0,1.928129,51.27602,0,0,0.9886678,2.029609,1.928129,0,0,0,10.62527,0,1.040942,-1.040942,12.90278,92.16252,0.1317962,2.120942,0.7909342,0,11.61394
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1168994,45.66608,44.81266,0.2423402,0.2423402,0,0,0,0.2423402,48.23772,0,0,0.1168994,0.255095,0.2423402,0,0,1.156602,9.584332,0,0.1381956,-0.1381956,12.75711,91.12202,0.1317962,0.2665743,0.09351952,0,9.701232
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05983979,42.72144,42.29269,2.869131,2.869131,0,0,0,2.869131,2.085642,0,0,0.05983979,3.020138,2.869131,0,0,1.310153,9.446136,0,2.960298,-2.960298,9.636681,68.83329,0.1317962,3.156044,0.04787183,0,9.505977
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008423705,40.0242,39.96486,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2409094,0,0,0.008423705,2.364871,2.246627,0,0,4.599372,6.485839,0,2.356447,-2.356447,7.152767,51.09109,0.1317962,3.84629,0.006738964,5,6.494263
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,38.01391,38.01391,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.217647,4.129392,2.195018,0,2.195018,9.235144,65.96518,0.1319196,2.9584,0,5,4.129392
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,36.29205,36.29205,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.022629,6.104908,3.33,0,3.33,12.39426,88.53024,0.131993,0,0,5,6.104908
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,34.5628,34.5628,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.692629,9.101908,0,0.5121686,-0.5121686,11.85439,84.67401,0.131993,0.5352163,0,0,9.101908
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,33.23261,33.23261,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.261706,8.589739,0,0.1359288,-0.1359288,11.7111,83.65057,0.131993,0.1420456,0,0,8.589739
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,32.19801,32.19801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412738,8.453811,0,0,0,11.7111,83.65057,0.131993,0,0,0,8.453811
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,31.13386,31.13386,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.412738,8.453811,0,0.3250224,-0.3250224,11.3685,81.20341,0.131993,0.3396484,0,0,8.453811
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,30.20273,30.20273,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.773874,8.128788,0,0.1539045,-0.1539045,11.20627,80.04463,0.131993,0.1608302,0,0,8.128788
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02254876,29.53885,29.38983,0.1505733,0.1505733,0,0,0,0.1505733,14.97528,0,0,0.02254876,0.1584982,0.1505733,0,0,2.944879,7.974884,0,0.1359494,-0.1359494,11.06297,79.02104,0.131993,0.1656306,0.01803901,0,7.997432
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07110924,28.9862,28.51782,0.1300408,0.1300408,0,0,0,0.1300408,54.68225,0,0,0.07110924,0.136885,0.1300408,0,0,3.095933,7.838934,0,0.0657758,-0.0657758,10.99363,78.5258,0.131993,0.1430449,0.05688738,0,7.910043
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2551274,29.38942,27.70493,0,0,0,0,0,0,0,0,0,0.2551274,0,0,0,0,3.169018,7.773158,0.2551274,0,0.2551274,11.23567,80.25462,0.1319829,0,0.2041019,0,8.028286
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.314483,36.10001,27.062,0.4987016,0.4987016,0,0,0,0.4987016,263.5811,0,0,1.314483,0.5249491,0.4987016,0,0,2.91389,8.002773,0.7895342,0,0.7895342,11.98469,85.60474,0.1319517,0.5485718,1.051587,0,9.317256
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.225199,42.3388,26.43386,0,0,0,0,0,0,0,0.1008427,0,2.225199,0,0,0,0,2.124356,8.713354,2.124356,0,2.124356,14.00003,100,0.1318678,0,1.780159,0,10.93855
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.908011,50.04799,28.20744,1.915707,1.915707,0,0,0,1.915707,151.7983,0.8914777,0,2.908011,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,2.107278,2.326409,0,13.53329
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.320068,58.79862,32.3606,1.430079,1.430079,0,0,0,1.430079,232.1598,1.814722,0,3.320068,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,1.573087,2.656054,0,13.94534
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.502184,65.93461,36.6246,0.2033814,0.2033814,0,0,0,0.2033814,1721.979,3.288098,0,3.502184,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,0.2237195,2.801747,0,14.12746
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.503016,70.04141,39.84661,1.327558,1.327558,0,0,0,1.327558,263.8691,2.105586,0,3.503016,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,1.460314,2.802413,0,14.12829
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.338107,71.18966,42.17445,1.174991,1.174991,0,0,0,1.174991,284.0963,2.101274,0,3.338107,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,1.292491,2.670486,0,13.96338
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.998572,70.18353,44.31015,1.996559,1.996559,0,0,0,1.996559,150.187,0.8969315,0,2.998572,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,2.196214,2.398858,0,13.62385
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.499516,66.42514,45.43342,0.4038449,0.4038449,0,0,0,0.4038449,618.9296,2.074416,0,2.499516,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,0.4442294,1.999613,0,13.12479
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.832427,60.35159,45.60339,1.088906,1.088906,0,0,0,1.088906,168.2815,0.6862105,0,1.832427,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1318678,1.197797,1.465942,0,12.4577
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9923198,53.43132,45.81031,1.370889,1.370889,0,0,0,1.370889,72.38513,0,0,0.9923198,1.443041,1.370889,0,0,0,10.62527,0,0.4507211,-0.4507211,13.52493,96.60642,0.1318678,1.507978,0.7938558,0,11.61759
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1187727,45.5535,44.68703,0.3467342,0.3467342,0,0,0,0.3467342,34.25468,0,0,0.1187727,0.3649834,0.3467342,0,0,0.5008013,10.17455,0,0.2462107,-0.2462107,13.2654,94.75265,0.1318678,0.3814076,0.09501815,0,10.29333
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06176592,42.59447,42.15228,0,0,0,0,0,0,0,0,0,0.06176592,0,0,0,0,0.7743687,9.928343,0.06176592,0,0.06176592,13.32399,95.1712,0.1318653,0,0.04941274,0,9.990108
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01063873,39.85497,39.78011,1.623172,1.623172,0,0,0,1.623172,0.6554281,0,0,0.01063873,1.708602,1.623172,0,0,0.7126028,9.983932,0,1.697963,-1.697963,11.53418,82.38686,0.1318653,1.785489,0.008510981,0,9.994571
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,37.82916,37.82916,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.599229,8.285968,0,1.318093,-1.318093,10.14479,72.46265,0.1318653,1.377407,0,0,8.285968
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,36.09991,36.09991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.063776,6.967875,0,0,0,10.14479,72.46265,0.1318653,0,0,0,6.967875
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,34.37805,34.37805,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.063776,6.967875,0,0.4136437,-0.4136437,9.708772,69.34824,0.1318653,0.4322577,0,0,6.967875
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,33.04786,33.04786,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.523381,6.554232,0,0.08284936,-0.08284936,9.621441,68.72444,0.1318653,0.08657758,0,0,6.554232
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,31.98371,31.98371,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.615436,6.471382,0,0.2370095,-0.2370095,9.371612,66.93995,0.1318653,0.2476749,0,0,6.471382
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,30.92694,30.92694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.878779,6.234373,0,0,0,9.371612,66.93995,0.1318653,0,0,0,6.234373
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,29.98842,29.98842,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.878779,6.234373,0,1.048001,-1.048001,8.266921,59.04932,0.1318653,1.095161,0,0,6.234373
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06946312,29.64224,29.18291,0.5189193,0.5189193,0,0,0,0.5189193,13.38611,0,1.110223E-16,0.06946312,0.5462309,0.5189193,0,0,6.043225,5.186372,0,0.4767677,-0.4767677,7.764364,55.45963,0.1318653,0.5708113,0.05557049,0,5.255835
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1430941,29.25493,28.3109,0.224173,0.224173,0,0,0,0.224173,63.83199,0,0,0.1430941,0.2359716,0.224173,0,0,6.572967,4.709604,0,0.09287751,-0.09287751,7.666462,54.76034,0.1318653,0.2465903,0.1144753,0,4.852698
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2623056,29.22824,27.49801,0.4030362,0.4030362,0,0,0,0.4030362,65.0824,0,0,0.2623056,0.4242486,0.4030362,0,0,6.676164,4.616726,0,0.161943,-0.161943,7.495759,53.54103,0.1318653,0.4433398,0.2098445,0,4.879032
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.313718,35.87541,26.85508,0.01635841,0.01635841,0,0,0,0.01635841,8030.844,0,0,1.313718,0.01721938,0.01635841,0,0,6.856101,4.454783,1.296499,0,1.296499,8.725727,62.3265,0.1318142,0.01799425,1.050975,0,5.768502
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.225091,42.10799,26.22694,2.731938,2.731938,0,0,0,2.731938,81.44732,0,0,2.225091,2.875725,2.731938,0,0,5.559602,5.621633,0,0.6506342,-0.6506342,8.039898,57.42773,0.1318142,3.005132,1.780072,0,7.846723
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.908895,49.80574,27.99314,1.947035,1.947035,0,0,0,1.947035,149.4012,0,0,2.908895,2.049511,1.947035,0,0,6.282528,4.970999,0.8593842,0,0.8593842,8.855182,63.25117,0.1317803,2.141739,2.327116,0,7.879894
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.321772,58.56265,32.15368,0.5825025,0.5825025,0,0,0,0.5825025,570.2588,0,0,3.321772,0.6131606,0.5825025,0,0,5.423144,5.744444,2.708611,0,2.708611,11.4248,81.60552,0.1316736,0.6407528,2.657418,0,9.066216
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.504399,65.71542,36.43246,0.9283856,0.9283856,0,0,0,0.9283856,377.4724,0,0,3.504399,0.977248,0.9283856,0,0,2.714533,8.182195,2.527151,0,2.527151,13.82226,98.73025,0.1315742,1.021224,2.803519,0,11.68659
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.504831,69.87214,39.69881,0.1218247,0.1218247,0,0,0,0.1218247,2876.947,3.189213,0,3.504831,0.1282365,0.1218247,0,0,0.1873817,10.45663,0.1873817,0,0.1873817,14.00003,100,0.1315668,0.1340071,2.803865,0,13.96146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.340393,71.02728,42.02665,0.6592281,0.6592281,0,0,0,0.6592281,506.7127,2.646468,0,3.340393,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1315668,0.7251509,2.672314,0,13.96567
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.001536,70.01477,44.14757,0,0,0,0,0,0,0,3.001536,0,3.001536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315668,0,2.401229,0,13.62681
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.50279,66.26631,45.27084,0.4962619,0.4962619,0,0,0,0.4962619,504.3286,1.98041,0,2.50279,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1315668,0.5458881,2.002232,0,13.12807
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.835634,60.24046,45.47776,0,0,0,0,0,0,0,1.835634,0,1.835634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315668,0,1.468508,0,12.46091
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9961429,53.3299,45.68468,1.130778,1.130778,0,0,0,1.130778,88.09361,0,2.220446E-16,0.9961429,1.190292,1.130778,0,0,0,10.62527,0,0.1941495,-0.1941495,13.79538,98.53821,0.1315668,1.243856,0.7969143,0,11.62142
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1206234,45.44073,44.56141,2.332506,2.332506,0,0,0,2.332506,5.171409,0,0,0.1206234,2.45527,2.332506,0,0,0.2157217,10.43112,0,2.334646,-2.334646,11.33444,80.96014,0.1315668,2.565757,0.09649875,0,10.55175
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06367108,42.45993,42.00448,2.862979,2.862979,0,0,0,2.862979,2.223945,0,4.440892E-16,0.06367108,3.013662,2.862979,0,0,2.809773,8.096478,0,2.949991,-2.949991,8.22488,58.74902,0.1315668,3.149276,0.05093686,0,8.16015
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01190675,39.71603,39.63231,1.90128,1.90128,0,0,0,1.90128,0.626249,0,4.440892E-16,0.01190675,2.001347,1.90128,0,0,6.087541,5.146488,0,1.989441,-1.989441,6.127825,43.77009,0.1315668,2.091408,0.009525397,0,5.158394
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,37.68136,37.68136,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.29803,3.157047,0,0.7080297,-0.7080297,5.381496,38.43918,0.1315668,0.7398911,0,0,3.157047
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,35.9595,35.9595,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.08473,2.449017,0,1.710975,-1.710975,3.57797,25.55688,0.1315668,1.787969,0,0,2.449017
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,34.23025,34.23025,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.98581,0.7380418,0,0.2589809,-0.2589809,3.30498,23.60695,0.1315668,0.270635,0,0,0.7380418
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,32.87789,32.87789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27357,0.4790609,0,0,0,3.30498,23.60695,0.1315668,0,0,0,0.4790609
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,31.82113,31.82113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27357,0.4790609,0,0,0,3.30498,23.60695,0.1315668,0,0,0,0.4790609
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,30.7422,30.7422,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.27357,0.4790609,0,0.2384559,-0.2384559,3.053626,21.81157,0.1315668,0.2491864,0,0,0.4790609
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,29.80367,29.80367,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.53852,0.240605,3.33,0,3.33,6.212741,44.37663,0.131687,0.5681743,0,5,0.240605
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02050152,29.11114,28.976,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.52284,0,0,0.02050152,0,0,3.505263,3.33,8.208521,3.237605,3.350502,0,3.350502,9.391306,67.08062,0.1317929,0.4083348,0.01640122,5,3.258106
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07678021,28.60117,28.09659,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.48224,0,0,0.07678021,0,0,3.505263,3.33,4.85802,6.253057,3.40678,0,3.40678,12.62326,90.16597,0.1318968,0.4123486,0.06142417,5,6.329837
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2525622,28.97673,27.31326,0.5233585,0.5233585,0,0,0,0.5233585,48.25797,0,1.110223E-16,0.2525622,0.5509037,0.5233585,0,0,1.45124,9.319159,0,0.2983415,-0.2983415,12.30878,87.91969,0.1318968,0.5756944,0.2020498,0,9.571721
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.312605,35.66397,26.66294,0,0,0,0,0,0,0,0,0,1.312605,0,0,0,0,1.78273,9.020817,1.312605,0,1.312605,13.55403,96.81429,0.1318453,0,1.050084,0,10.33342
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.768576,46.31627,26.02002,2.313181,2.313181,0,0,0,2.313181,119.6869,0,0,2.768576,2.434928,2.313181,0,0,0.4701252,10.20216,0.333648,0,0.333648,13.87055,99.07519,0.1318322,2.5445,2.214861,0,12.97074
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.053995,50.84302,27.78622,1.347831,1.347831,0,0,0,1.347831,226.5859,1.498748,0,3.053995,1.418769,1.347831,0,0,0.1364772,10.50244,0.1364772,0,0.1364772,14.00003,100,0.1318268,1.482614,2.443196,0,13.55644
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.829227,53.74245,31.96893,0.5894645,0.5894645,0,0,0,0.5894645,479.9656,2.208738,0,2.829227,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,0.648411,2.263381,0,13.4545
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.108873,61.46218,36.24771,0,0,0,0,0,0,0,3.108873,0,3.108873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,0,2.487099,0,13.73415
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.507496,69.66498,39.51406,2.072778,2.072778,0,0,0,2.072778,169.2171,1.325624,0,3.507496,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,2.280056,2.805996,0,14.13277
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.343204,70.84261,41.85668,0.8672066,0.8672066,0,0,0,0.8672066,385.5142,2.430355,0,3.343204,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,0.9539273,2.674563,0,13.96848
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.183428,71.82095,44.02194,1.061007,1.061007,0,0,0,1.061007,300.0383,2.066578,0,3.183428,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,1.167108,2.546742,0,13.8087
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.597184,67.0555,45.14521,0.1335267,0.1335267,0,0,0,0.1335267,1945.067,2.45663,0,2.597184,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1318268,0.1468794,2.077747,0,13.22246
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.237124,63.79388,45.35213,2.284396,2.284396,0,0,0,2.284396,97.93066,0,0,2.237124,2.404628,2.284396,0,0,0,10.62527,0,0.1675034,-0.1675034,13.82346,98.73883,0.1318268,2.512836,1.7897,0,12.8624
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.000136,53.2298,45.55905,0,0,0,0,0,0,0,0.8140209,0,1.000136,0,0,0,0,0.1861149,10.45777,0.1861149,0,0.1861149,14.00003,100,0.1318195,0,0.8001087,0,11.45791
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1105659,45.28533,44.48011,1.00725,1.00725,0,0,0,1.00725,10.97701,0,0,0.1105659,1.060263,1.00725,0,0,0,10.62527,0,0.9496973,-0.9496973,12.99896,92.84953,0.1318195,1.107975,0.0884527,0,10.73584
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06109107,42.31544,41.87885,0.4451059,0.4451059,0,0,0,0.4451059,13.72507,0,0,0.06109107,0.4685325,0.4451059,0,0,1.055219,9.675577,0,0.4074414,-0.4074414,12.56948,89.78181,0.1318195,0.4896165,0.04887286,0,9.736668
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01232942,39.57851,39.4919,1.203954,1.203954,0,0,0,1.203954,1.024077,0,2.220446E-16,0.01232942,1.267321,1.203954,0,0,1.507932,9.268135,0,1.254991,-1.254991,11.2466,80.33271,0.1318195,1.32435,0.009863533,0,9.280465
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,37.53356,37.53356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902366,8.013144,0,0,0,11.2466,80.33271,0.1318195,0,0,0,8.013144
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,35.78953,35.78953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902366,8.013144,0,0,0,11.2466,80.33271,0.1318195,0,0,0,8.013144
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,34.06767,34.06767,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.902366,8.013144,0,0.3532991,-0.3532991,10.87419,77.67264,0.1318195,0.3691976,0,0,8.013144
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,32.71531,32.71531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294921,7.659845,0,0,0,10.87419,77.67264,0.1318195,0,0,0,7.659845
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,31.65116,31.65116,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.294921,7.659845,0,0.1053286,-0.1053286,10.76317,76.8796,0.1318195,0.1100684,0,0,7.659845
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,30.57223,30.57223,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.411953,7.554517,0,0.5512775,-0.5512775,10.18207,72.72891,0.1318195,0.576085,0,0,7.554517
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,29.61892,29.61892,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.024483,7.003239,0,0.5268865,-0.5268865,9.62668,68.76187,0.1318195,0.5505964,0,0,7.003239
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02288131,28.95672,28.80603,0.3403659,0.3403659,0,0,0,0.3403659,6.722563,0,5.551115E-17,0.02288131,0.3582799,0.3403659,0,0,4.609913,6.476353,0,0.3353986,-0.3353986,9.27314,66.23658,0.1318195,0.3744025,0.01830505,0,6.499234
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07737439,28.41978,27.91184,0.3489996,0.3489996,0,0,0,0.3489996,22.17034,0,0,0.07737439,0.367368,0.3489996,0,0,4.982578,6.140954,0,0.2899936,-0.2899936,8.96746,64.05315,0.1318195,0.3838996,0.06189951,0,6.218328
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.267961,28.88505,27.12112,0,0,0,0,0,0,0,0,0,0.267961,0,0,0,0,5.304793,5.85096,0.267961,0,0.267961,9.221669,65.86893,0.131809,0,0.2143688,0,6.118921
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.250383,35.01881,26.47819,0.1636834,0.1636834,0,0,0,0.1636834,763.9031,0,0,1.250383,0.1722983,0.1636834,0,0,5.036832,6.092125,1.078084,0,1.078084,10.24443,73.17435,0.1317667,0.1800518,1.000306,0,7.342508
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.759032,46.04905,25.85744,2.569594,2.569594,0,0,0,2.569594,107.3723,0,0,2.759032,2.704836,2.569594,0,0,3.958748,7.062401,0.05419605,0,0.05419605,10.29585,73.5416,0.1317646,2.826554,2.207226,0,9.821433
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.069383,50.78828,27.62364,0.7557993,0.7557993,0,0,0,0.7557993,406.1108,0,0,3.069383,0.7955782,0.7557993,0,0,3.904552,7.111178,2.273805,0,2.273805,12.45297,88.94958,0.1316755,0.8313792,2.455506,0,10.18056
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.324135,58.12595,31.77679,1.533627,1.533627,0,0,0,1.533627,216.7499,0.07904378,0,3.324135,1.614345,1.533627,0,0,1.630747,9.157602,1.630747,0,1.630747,14.00003,100,0.1316117,1.68699,2.659308,0,12.48174
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.508351,65.29088,36.06296,0.5441373,0.5441373,0,0,0,0.5441373,644.7546,2.935575,0,3.508351,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,0.598551,2.806681,0,14.13363
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.509815,69.473,39.3441,0.7449304,0.7449304,0,0,0,0.7449304,471.1601,2.725678,0,3.509815,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,0.8194235,2.807852,0,14.13509
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.977284,78.09254,41.6941,2.563764,2.563764,0,0,0,2.563764,155.1345,1.278585,0,3.977284,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,2.820141,3.181827,0,14.60256
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.866612,68.24177,43.85197,0,0,0,0,0,0,0,2.866612,0,2.866612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,0,2.29329,0,13.49189
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.691891,67.86008,45.01958,1.472788,1.472788,0,0,0,1.472788,182.7752,1.141588,0,2.691891,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,1.620067,2.153513,0,13.31717
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.215244,63.44299,45.2265,0.1931561,0.1931561,0,0,0,0.1931561,1146.867,2.011921,0,2.215244,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,0.2124717,1.772195,0,12.84052
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.146185,54.28645,45.43342,0.4858775,0.4858775,0,0,0,0.4858775,235.8999,0.6347346,0,1.146185,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1316117,0.5344652,0.9169477,0,11.77146
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.140579,45.33426,44.31015,0.2605027,0.2605027,0,0,0,0.2605027,53.96451,0,0,0.140579,0.2742134,0.2605027,0,0,0,10.62527,0,0.1336344,-0.1336344,13.85917,98.99384,0.1316117,0.286553,0.1124632,0,10.76585
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2157207,43.30456,41.75322,1.842208,1.842208,0,0,0,1.842208,11.7099,0,0,0.2157207,1.939166,1.842208,0,0,0.1484826,10.49164,0,1.723445,-1.723445,12.04249,86.01765,0.1316117,2.026428,0.1725766,0,10.70736
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04674531,39.67268,39.3441,2.482979,2.482979,0,0,0,2.482979,1.88263,0,4.440892E-16,0.04674531,2.613662,2.482979,0,0,2.063422,8.768195,0,2.566916,-2.566916,9.336727,66.69077,0.1316117,2.731277,0.03739625,0,8.81494
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,37.39315,37.39315,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.915551,6.201278,0,0.2135699,-0.2135699,9.111605,65.08276,0.1316117,0.2231805,0,0,6.201278
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,35.64174,35.64174,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.152851,5.987709,0,0.277131,-0.277131,8.819483,62.99618,0.1316117,0.2896019,0,0,5.987709
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,33.91988,33.91988,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.460774,5.710577,0,0.4295012,-0.4295012,8.366749,59.76237,0.1316117,0.4488288,0,0,5.710577
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,32.56751,32.56751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.937998,5.281076,0,0,0,8.366749,59.76237,0.1316117,0,0,0,5.281076
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,31.51075,31.51075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.937998,5.281076,0,0,0,8.366749,59.76237,0.1316117,0,0,0,5.281076
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,30.43182,30.43182,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.937998,5.281076,0,0.2890246,-0.2890246,8.06209,57.58624,0.1316117,0.3020307,0,0,5.281076
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,29.49329,29.49329,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.259136,4.992052,0,0.07326019,-0.07326019,7.984867,57.03465,0.1316117,0.0765569,0,0,4.992052
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05531369,29.02265,28.65823,0.1800282,0.1800282,0,0,0,0.1800282,30.72501,0,2.775558E-17,0.05531369,0.1895034,0.1800282,0,0,6.340537,4.918791,0,0.1341897,-0.1341897,7.843419,56.02431,0.1316117,0.1980311,0.04425095,0,4.974105
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1655822,28.85384,27.76405,0.2308711,0.2308711,0,0,0,0.2308711,71.72063,0,2.775558E-17,0.1655822,0.2430222,0.2308711,0,0,6.489636,4.784602,0,0.07743998,-0.07743998,7.76179,55.44124,0.1316117,0.2539582,0.1324657,0,4.950184
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2032648,28.32914,26.99549,0,0,0,0,0,0,0,0,0,0.2032648,0,0,0,0,6.575681,4.707161,0.2032648,0,0.2032648,7.954624,56.81863,0.1316038,0,0.1626119,0,4.910427
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6942117,30.9571,26.3304,0.1174574,0.1174574,0,0,0,0.1174574,591.0329,0,0,0.6942117,0.1236393,0.1174574,0,0,6.372416,4.8901,0.5705724,0,0.5705724,8.495916,60.68499,0.1315815,0.1292031,0.5553694,0,5.584311
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.407002,35.33882,25.70964,0,0,0,0,0,0,0,0,0,1.407002,0,0,0,0,5.801844,5.403615,1.407002,0,1.407002,9.830715,70.21925,0.1315265,0,1.125602,0,6.810617
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6300194,31.69332,27.47584,0.2855293,0.2855293,0,0,0,0.2855293,220.6496,0,0,0.6300194,0.3005572,0.2855293,0,0,4.394841,6.669917,0.3294622,0,0.3294622,10.14327,72.45179,0.1315136,0.3140822,0.5040155,0,7.299936
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.327917,41.02778,31.61421,1.340464,1.340464,0,0,0,1.340464,99.06403,0,0,1.327917,1.411014,1.340464,0,0,4.065379,6.966433,0,0.08309697,-0.08309697,10.05568,71.82613,0.1315136,1.47451,1.062334,0,8.294351
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.202306,44.61138,35.89299,1.885516,1.885516,0,0,0,1.885516,63.76538,0,0,1.202306,1.984754,1.885516,0,0,4.157709,6.883336,0,0.7824473,-0.7824473,9.230907,65.93492,0.1315136,2.074068,0.9618451,0,8.085643
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1709339,40.36609,39.15935,2.454403,2.454403,0,0,0,2.454403,6.96438,0,4.440892E-16,0.1709339,2.583582,2.454403,0,0,5.027095,6.100889,0,2.412648,-2.412648,6.687753,47.76957,0.1315136,2.699843,0.1367471,0,6.271822
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.649433,54.26214,41.52414,2.94982,2.94982,0,0,0,2.94982,55.9164,0,0,1.649433,3.105074,2.94982,0,0,7.707815,3.688241,0,1.455641,-1.455641,5.153373,36.80973,0.1315136,3.244802,1.319547,0,5.337674
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7455229,49.25988,43.68939,1.496041,1.496041,0,0,0,1.496041,49.83305,0,2.220446E-16,0.7455229,1.57478,1.496041,0,0,9.325193,2.2326,0,0.8292572,-0.8292572,4.279259,30.56608,0.1315136,1.645645,0.5964183,0,2.978123
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7012515,50.11879,44.84961,1.490286,1.490286,4.614006,0,1.424624,1.490286,47.05482,0,0,0.7012515,0,0,3.12372,2.967534,10.24659,1.403343,3.668785,0,3.668785,7.759775,55.42685,0.1316732,1.639315,0.5610012,5,2.104595
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1955411,46.49165,45.05653,2.377309,2.377309,5,0,1.53,2.377309,8.225313,0,0,0.1955411,0,0,2.622691,2.491556,6.577805,4.70525,2.687098,0,2.687098,10.30898,73.63542,0.1318208,2.61504,0.1564329,5,4.900791
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2529821,47.17264,45.30779,0,0,3.505263,0,1.121937,0,0,0,0,0.2529821,0,0,3.505263,3.33,3.890707,7.123638,3.582982,0,3.582982,13.70809,97.91476,0.1318835,0,0.2023857,5,7.37662
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09139811,44.84828,44.18452,0.4317865,0.4317865,0,0,0,0.4317865,21.16743,0,5.551115E-17,0.09139811,0.4545121,0.4317865,0,0,0.307725,10.34832,0,0.363114,-0.363114,13.32534,95.1808,0.1318835,0.4749652,0.07311849,0,10.43972
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1992737,43.04351,41.61281,1.245495,1.245495,0,0,0,1.245495,15.99956,0,0,0.1992737,1.311048,1.245495,0,0,0.711185,9.985208,0,1.111774,-1.111774,12.15343,86.81001,0.1318835,1.370045,0.159419,0,10.18448
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.0533376,39.57098,39.1963,0.9856092,0.9856092,0,0,0,0.9856092,5.411639,0,2.220446E-16,0.0533376,1.037483,0.9856092,0,0,1.946489,8.873434,0,0.9841457,-0.9841457,11.11604,79.40017,0.1318835,1.08417,0.04267008,0,8.926771
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039984,7.889288,0,0,0,11.11604,79.40017,0.1318835,0,0,0,7.889288
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,35.52349,35.52349,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.039984,7.889288,0,2.918358,-2.918358,8.039826,57.42722,0.1318835,4.424684,0,5,7.889288
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,33.79425,33.79425,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.282605,4.97093,3.33,0,3.33,11.19894,79.99228,0.1319559,0,0,5,4.97093
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,32.44188,32.44188,0.2505096,0.2505096,3.358514,0,1.081874,0.2505096,0,0,0,0,0,0,3.108005,2.952605,2.952605,7.96793,2.952605,0,2.952605,14.00003,100,0.1320298,0.2755606,0,5,7.96793
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,31.38512,31.38512,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1320298,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,30.30619,30.30619,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1320298,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,29.3455,29.3455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1320298,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.0258334,28.68768,28.51782,0.03892731,0.03892731,0,0,0,0.03892731,66.36317,0,0,0.0258334,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.01514272,-0.01514272,13.03221,93.08705,0.1320298,0.04282004,0.02066672,0,9.7481
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2783346,29.46216,27.62364,0,0,0,0,0,0,0,0,0,0.2783346,0,0,0,0,1.020167,9.707124,0.2783346,0,0.2783346,13.29626,94.97313,0.1320189,0,0.2226677,0,9.985458
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3637252,29.25468,26.85508,0.7902585,0.7902585,0,0,0,0.7902585,46.0261,0,0,0.3637252,0.8318511,0.7902585,0,0,0.7418321,9.957625,0,0.4681259,-0.4681259,12.80282,91.4485,0.1320189,0.8692844,0.2909802,0,10.32135
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.196252,34.3498,26.21215,0.2810961,0.2810961,0,0,0,0.2810961,425.5668,0,0,1.196252,0.2958906,0.2810961,0,0,1.261972,9.489499,0.9003609,0,0.9003609,13.65697,97.54961,0.1319838,0.3092057,0.9570011,0,10.68575
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.427496,35.3308,25.56184,2.086101,2.086101,0,0,0,2.086101,68.4289,0,0,1.427496,2.195895,2.086101,0,0,0.361611,10.29982,0,0.7683997,-0.7683997,12.84701,91.76417,0.1319838,2.294711,1.141997,0,11.72732
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.387968,36.91946,27.32804,0,0,0,0,0,0,0,0.1725798,0,1.387968,0,0,0,0,1.215388,9.531425,1.215388,0,1.215388,14.00003,100,0.1319365,0,1.110375,0,10.91939
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.37193,49.15501,31.44424,1.251353,1.251353,0,0,0,1.251353,189.5493,1.054716,0,2.37193,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,1.376488,1.897544,0,12.9972
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.459331,64.30593,35.68607,0,0,0,0,0,0,0,3.459331,0,3.459331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,0,2.767464,0,14.08461
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.274192,66.4746,38.96721,0,0,0,0,0,0,0,3.274192,0,3.274192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,0,2.619353,0,13.89947
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.208444,68.73466,41.33939,0,0,0,0,0,0,0,3.208444,0,3.208444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,0,2.566755,0,13.83372
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.178655,71.13828,43.51942,0.2326858,0.2326858,0,0,0,0.2326858,1366.071,2.933722,0,3.178655,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,0.2559544,2.542924,0,13.80393
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.515931,65.7094,44.68703,2.036757,2.036757,0,0,0,2.036757,123.5264,0.3719771,0,2.515931,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,2.240432,2.012745,0,13.14121
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.850314,59.77107,44.93829,0.9037534,0.9037534,0,0,0,0.9037534,204.7366,0.8989947,0,1.850314,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1319365,0.9941288,1.480251,0,12.47559
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9352434,52.2729,45.14521,1.126632,1.126632,0,0,0,1.126632,83.01235,0,0,0.9352434,1.185928,1.126632,0,0,0,10.62527,0,0.2506846,-0.2506846,13.73578,98.11254,0.1319365,1.239295,0.7481948,0,11.56052
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1247826,44.97321,44.06628,2.347072,2.347072,0,0,0,2.347072,5.31652,0,4.440892E-16,0.1247826,2.470602,2.347072,0,0,0.2785385,10.37459,0,2.345819,-2.345819,11.26307,80.45036,0.1319365,2.581779,0.09982605,0,10.49937
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06552583,41.93217,41.46502,3.75974,3.75974,1.25,0,0.50625,3.75974,1.742829,0,4.440892E-16,0.06552583,2.641832,2.50974,0,0,2.885005,8.02877,0,2.576306,-2.576306,8.547407,61.05279,0.1319365,4.135714,0.05242067,5,8.094296
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01749921,39.17852,39.05589,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.926251,0,0,0.01749921,0,0,3.505263,3.33,5.747567,5.452464,3.347499,0,3.347499,11.72312,83.73643,0.1320893,0.9993052,0.01399937,5,5.469964
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,37.08277,37.08277,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.400068,8.465214,0,1.170239,-1.170239,10.48958,74.92545,0.1320893,1.2229,0,0,8.465214
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,35.35352,35.35352,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.700333,7.294975,0,1.003819,-1.003819,9.431466,67.36749,0.1320893,1.04899,0,0,7.294975
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,33.64645,33.64645,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.815687,6.291156,0,0.1914624,-0.1914624,9.229648,65.92592,0.1320893,0.2000782,0,0,6.291156
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,32.30148,32.30148,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.028423,6.099694,0,0.4362402,-0.4362402,8.76981,62.64137,0.1320893,0.455871,0,0,6.099694
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,31.23732,31.23732,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.513134,5.663454,0,0.7482575,-0.7482575,7.981077,57.00758,0.1320893,0.7819291,0,0,5.663454
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,30.13622,30.13622,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.344531,4.915196,0,0.361872,-0.361872,7.599631,54.28297,0.1320893,0.3781562,0,0,4.915196
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,29.20509,29.20509,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.746611,4.553324,0,0.314749,-0.314749,7.267856,51.91315,0.1320893,0.3289127,0,0,4.553324
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02934661,28.56284,28.37002,0.1831568,0.1831568,0,0,0,0.1831568,16.02267,0,2.775558E-17,0.02934661,0.1927966,0.1831568,0,0,7.096333,4.238575,0,0.16345,-0.16345,7.095564,50.6825,0.1320893,0.2014725,0.02347729,0,4.267922
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2856612,29.36162,27.47584,0,0,0,0,0,0,0,0,0,0.2856612,0,0,0,0,7.277944,4.075125,0.2856612,0,0.2856612,7.366567,52.61823,0.1320781,0,0.228529,0,4.360786
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5067356,30.06657,26.70728,0.08830891,0.08830891,0,0,0,0.08830891,573.8217,0,0,0.5067356,0.09295674,0.08830891,0,0,6.992282,4.33222,0.4137789,0,0.4137789,7.759112,55.42212,0.132062,0.0971398,0.4053885,0,4.838956
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6051868,30.07655,26.06436,0.09765513,0.09765513,0,0,0,0.09765513,619.7184,0,0,0.6051868,0.1027949,0.09765513,0,0,6.578504,4.704621,0.5023919,0,0.5023919,8.235723,58.82647,0.1320425,0.1074206,0.4841495,0,5.309808
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.016481,32.24876,25.42143,0,0,0,0,0,0,0,0,0,1.016481,0,0,0,0,6.076111,5.156774,1.016481,0,1.016481,9.200041,65.71445,0.1320029,0,0.8131849,0,6.173255
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8275064,32.74001,27.16546,1.315078,1.315078,0,0,0,1.315078,62.92452,0,0,0.8275064,1.384292,1.315078,0,0,5.05963,6.071607,0,0.556786,-0.556786,8.613137,61.52229,0.1320029,1.446586,0.6620051,0,6.899113
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7585237,36.51019,31.28166,1.289874,1.289874,0,0,0,1.289874,58.80602,0,0,0.7585237,1.357762,1.289874,0,0,5.678281,5.514821,0,0.5992388,-0.5992388,7.981484,57.01049,0.1320029,1.418862,0.606819,0,6.273345
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1702137,36.69814,35.52349,0.9307074,0.9307074,0,0,0,0.9307074,18.28864,0,1.110223E-16,0.1702137,0.979692,0.9307074,0,0,6.344102,4.915582,0,0.8094783,-0.8094783,7.128219,50.91575,0.1320029,1.023778,0.136171,0,5.085796
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.345935,48.80975,38.78246,0,0,0,0,0,0,0,0,0,1.345935,0,0,0,0,7.243523,4.106104,1.345935,0,1.345935,8.405085,60.0362,0.1319505,0,1.076748,0,5.452038
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6872339,46.21148,41.1768,1.448695,1.448695,0,0,0,1.448695,47.43813,0,2.220446E-16,0.6872339,1.524943,1.448695,0,0,5.897588,5.317445,0,0.8377086,-0.8377086,7.522062,53.72891,0.1319505,1.593565,0.5497872,0,6.004679
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4904186,46.96716,43.35684,1.960675,1.960675,0,0,0,1.960675,25.01274,0,2.220446E-16,0.4904186,2.063868,1.960675,0,0,6.828375,4.479736,0,1.57345,-1.57345,5.863501,41.88206,0.1319505,2.156742,0.3923348,0,4.970155
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.396437,55.38252,44.51706,0,0,0,0,0,0,0,0,0,1.396437,0,0,0,0,8.576653,2.906287,1.396437,0,1.396437,7.188277,51.34473,0.1318962,0,1.11715,0,4.302723
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.199689,54.01802,44.76832,2.604872,2.604872,0,0,0,2.604872,46.05557,0,4.440892E-16,1.199689,2.741971,2.604872,0,0,7.180216,4.16308,0,1.542282,-1.542282,5.562569,39.73256,0.1318962,2.865359,0.9597511,0,5.362769
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6606654,49.97926,45.01958,2.140852,2.140852,0,0,0,2.140852,30.85993,0,0,0.6606654,2.253529,2.140852,0,0,8.893863,2.620798,0,1.592863,-1.592863,3.883544,27.73955,0.1318962,2.354937,0.5285323,0,3.281463
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2618262,45.80951,43.89631,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.96875,0,0,0.2618262,0,0,3.505263,3.33,10.66371,1.027935,3.591826,0,3.591826,7.291049,52.07882,0.1320645,1.310993,0.2094609,5,1.289761
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1212189,42.1605,41.29505,2.232551,2.232551,5,0,1.53,2.232551,5.429615,0,0,0.1212189,0,0,2.767449,2.629077,7.071884,4.260579,2.750296,0,2.750296,9.900209,70.71564,0.1322148,2.455806,0.09697513,5,4.381797
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0512098,39.24493,38.88592,0,0,3.505263,0,1.121937,0,0,0,0,0.0512098,0,0,3.505263,3.33,4.321589,6.735845,3.38121,0,3.38121,13.10791,93.62772,0.1322844,0,0.04096784,5,6.787054
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,36.93497,36.93497,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.9403788,9.778934,0,1.237743,-1.237743,11.80321,84.30848,0.1322844,1.293441,0,0,9.778934
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,35.20573,35.20573,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.315648,8.541191,0,1.722821,-1.722821,9.987199,71.33699,0.1322844,1.800347,0,0,8.541191
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,33.52821,33.52821,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.229893,6.81837,0,0.1402162,-0.1402162,9.839398,70.28127,0.1322844,0.146526,0,0,6.81837
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,32.15368,32.15368,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.385689,6.678154,0,0.4781239,-0.4781239,9.335411,66.68137,0.1322844,0.4996395,0,0,6.678154
