Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,31.08952,31.08952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.916938,6.20003,0,0,0,9.335411,66.68137,0.1322844,0,0,0,6.20003
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,29.98842,29.98842,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.916938,6.20003,0,0.277494,-0.277494,9.042907,64.59206,0.1322844,0.2899813,0,0,6.20003
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,29.05729,29.05729,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.225265,5.922536,0,0.07909562,-0.07909562,8.959533,63.99653,0.1322844,0.08265492,0,0,5.922536
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07213968,28.68175,28.20744,0.3292833,0.3292833,0,0,0,0.3292833,21.90809,0,0,0.07213968,0.346614,0.3292833,0,0,5.313148,5.843441,0,0.2744743,-0.2744743,8.670211,61.92996,0.1322844,0.3622116,0.05771174,0,5.91558
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2011918,28.6357,27.31326,0.3199125,0.3199125,0,0,0,0.3199125,62.88964,0,0,0.2011918,0.33675,0.3199125,0,0,5.61812,5.568966,0,0.1355582,-0.1355582,8.527321,60.90931,0.1322844,0.3519038,0.1609535,0,5.770158
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2083899,27.90857,26.5447,0.09221436,0.09221436,0,0,0,0.09221436,225.9842,0,0,0.2083899,0.09706774,0.09221436,0,0,5.76874,5.433408,0.1113221,0,0.1113221,8.63293,61.66366,0.1322801,0.1014358,0.1667119,0,5.641798
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3510603,28.19592,25.89439,0.4349954,0.4349954,0,0,0,0.4349954,80.70438,0,5.551115E-17,0.3510603,0.4578899,0.4349954,0,0,5.657418,5.533598,0,0.1068296,-0.1068296,8.520322,60.85932,0.1322801,0.4784949,0.2808482,0,5.884658
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9218047,31.41179,25.25146,0.02064259,0.02064259,0,0,0,0.02064259,4465.547,0,0,0.9218047,0.02172905,0.02064259,0,0,5.776118,5.426768,0.9000756,0,0.9000756,9.374208,66.9585,0.1322452,0.02270685,0.7374437,0,6.348573
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.193502,35.15433,26.99549,0.6992715,0.6992715,0,0,0,0.6992715,170.6779,0,0,1.193502,0.7360753,0.6992715,0,0,4.876042,6.236836,0.4574267,0,0.4574267,9.808162,70.05816,0.1322274,0.7691987,0.9548016,0,7.430338
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6930727,35.84753,31.08952,1.158079,1.158079,0,0,0,1.158079,59.84673,0,2.220446E-16,0.6930727,1.219031,1.158079,0,0,4.418615,6.64852,0,0.5259582,-0.5259582,9.253753,66.0981,0.1322274,1.273887,0.5544581,0,7.341593
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.107311,43.27061,35.30919,0.08649804,0.08649804,0,0,0,0.08649804,1280.157,0,0,1.107311,0.09105057,0.08649804,0,0,5.003014,6.122562,1.01626,0,1.01626,10.21786,72.98458,0.132188,0.09514784,0.8858486,0,7.229873
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.694594,51.4177,38.57554,0.8541446,0.8541446,0,0,0,0.8541446,198.3966,0,0,1.694594,0.8990995,0.8541446,0,0,3.986753,7.037196,0.795494,0,0.795494,10.97253,78.37508,0.1321571,0.939559,1.355675,0,8.73179
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.375535,60.04103,40.9625,1.786825,1.786825,0,0,0,1.786825,132.9473,0,0,2.375535,1.880869,1.786825,0,0,3.191259,7.753141,0.4946666,0,0.4946666,11.44182,81.72709,0.1321379,1.965508,1.900428,0,10.12868
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.812845,57.45414,43.14992,1.723881,1.723881,0,0,0,1.723881,105.1607,0,0,1.812845,1.814612,1.723881,0,0,2.696593,8.19834,0,0.001766719,-0.001766719,11.43995,81.71379,0.1321379,1.896269,1.450276,0,10.01119
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.244938,53.94862,44.35448,1.293897,1.293897,0,0,0,1.293897,96.21619,0,2.220446E-16,1.244938,1.361996,1.293897,0,0,2.698556,8.196574,0,0.1170583,-0.1170583,11.31656,80.83243,0.1321379,1.423286,0.9959505,0,9.441512
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.384008,55.37387,44.60574,0.7478033,0.7478033,0,0,0,0.7478033,185.0765,0,0,1.384008,0.7871614,0.7478033,0,0,2.82862,8.079515,0.5968468,0,0.5968468,11.88278,84.87684,0.1321148,0.8225837,1.107207,0,9.463524
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5262825,48.7315,44.81266,0,0,0,0,0,0,0,0,0,0.5262825,0,0,0,0,2.231774,8.616678,0.5262825,0,0.5262825,12.38206,88.44308,0.1320944,0,0.421026,0,9.142961
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4298238,46.93425,43.77068,0,0,0,0,0,0,0,0,0,0.4298238,0,0,0,0,1.705491,9.090332,0.4298238,0,0.4298238,12.78982,91.3557,0.1320777,0,0.3438591,0,9.520156
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2001312,42.58735,41.15464,2.42841,2.42841,0,0,0,2.42841,8.241246,0,4.440892E-16,0.2001312,2.556221,2.42841,0,0,1.275667,9.477174,0,2.356089,-2.356089,10.30629,73.61619,0.1320777,2.671251,0.160105,0,9.677305
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04896625,39.06624,38.72334,1.279542,1.279542,0,0,0,1.279542,3.826857,0,2.220446E-16,0.04896625,1.346887,1.279542,0,0,3.893544,7.121084,0,1.29792,-1.29792,8.938159,63.84387,0.1320777,1.407496,0.039173,0,7.170051
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,36.76501,36.76501,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.335678,5.823164,0,2.195454,-2.195454,6.623948,47.31382,0.1320777,2.294249,0,0,5.823164
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,35.04315,35.04315,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.775071,3.62771,0,1.33444,-1.33444,5.217324,37.26653,0.1320777,1.39449,0,0,3.62771
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,33.35824,33.35824,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.257783,2.29327,0,0.3043128,-0.3043128,4.896551,34.97529,0.1320777,0.3180069,0,0,2.29327
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,31.98371,31.98371,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.595908,1.988957,0,0.1168454,-0.1168454,4.773385,34.09554,0.1320777,0.1221035,0,0,1.988957
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,30.92694,30.92694,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.725736,1.872112,0,0.7589774,-0.7589774,3.973352,28.38103,0.1320777,0.7931314,0,0,1.872112
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,29.82584,29.82584,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.56904,1.113134,0,0.3350717,-0.3350717,3.620156,25.8582,0.1320777,0.3501499,0,0,1.113134
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,28.87254,28.87254,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.94135,0.7780626,0,0.330968,-0.330968,3.271285,23.36627,0.1320777,0.3458615,0,0,0.7780626
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03197708,28.24718,28.03747,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.497728,0,0,0.03197708,0,0,3.505263,3.33,11.30909,0.4470947,3.361977,0,3.361977,6.460736,46.14803,0.132186,0.4691393,0.02558167,5,0.4790718
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08478656,27.67527,27.12112,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.18799,8.881784E-16,0,0.08478656,0,0,3.505263,3.33,7.947111,3.472874,3.414787,0,3.414787,9.700287,69.28763,0.1323214,0.8336189,0.06782924,5,3.557661
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2414987,27.95574,26.37473,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.96329,0,0,0.2414987,0,0,3.505263,3.33,4.532325,6.546182,3.571499,0,3.571499,13.08851,93.48916,0.1324222,0.4833199,0.1931989,5,6.787681
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.299591,34.56167,25.70964,0,0,0,0,0,0,0,0.3387652,0,1.299591,0,0,0,0,0.960826,9.76053,0.960826,0,0.960826,14.00003,100,0.132385,0,1.039673,0,11.06012
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.215404,40.74374,25.06671,2.155354,2.155354,0,0,0,2.155354,102.7861,0,0,2.215404,2.268794,2.155354,0,0,0,10.62527,0,0.05339012,-0.05339012,13.94375,99.59801,0.132385,2.370889,1.772323,0,12.84068
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.905772,48.40158,26.81074,2.659402,2.659402,0,0,0,2.659402,109.2641,0.04707847,0,2.905772,2.799371,2.659402,0,0,0.05932236,10.57188,0.05932236,0,0.05932236,14.00003,100,0.1323827,2.925343,2.324617,0,13.47766
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.327131,57.09324,30.90478,1.751894,1.751894,0,0,0,1.751894,189.9162,1.483032,0,3.327131,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,1.927083,2.661705,0,13.9524
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.51839,64.18623,35.10227,1.141818,1.141818,0,0,0,1.141818,308.1392,2.316476,0,3.51839,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,1.256,2.814712,0,14.14366
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.668658,69.97623,38.36863,1.659239,1.659239,0,0,0,1.659239,221.1049,1.922091,0,3.668658,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,1.825163,2.934927,0,14.29393
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.486876,71.02814,40.75558,2.192855,2.192855,0,0,0,2.192855,159.0108,1.178608,0,3.486876,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,2.41214,2.789501,0,14.11215
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.545011,74.525,42.943,0.4641792,0.4641792,0,0,0,0.4641792,763.7161,3.056401,0,3.545011,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,0.5105971,2.836009,0,14.17029
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.353833,63.51324,44.14757,1.72954,1.72954,0,0,0,1.72954,136.0959,0.5332648,0,2.353833,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,1.902494,1.883066,0,12.97911
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.188975,62.24147,44.39144,0,0,0,0,0,0,0,2.188975,0,2.188975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,0,1.75118,0,12.81425
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.06426,52.78098,44.64269,0.6457512,0.6457512,0,0,0,0.6457512,164.8095,0.3845213,0,1.06426,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1323827,0.7103264,0.8514076,0,11.68953
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1329491,44.57192,43.6081,1.627869,1.627869,0,0,0,1.627869,8.167061,0,2.220446E-16,0.1329491,1.713547,1.627869,0,0,0,10.62527,0,1.580597,-1.580597,12.33393,88.09933,0.1323827,1.790656,0.1063593,0,10.75822
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07628448,41.52715,40.98467,1.955706,1.955706,0,0,0,1.955706,3.900611,0,2.220446E-16,0.07628448,2.058638,1.955706,0,0,1.756219,9.044677,0,1.982353,-1.982353,10.24435,73.17377,0.1323827,2.151276,0.06102758,0,9.120961
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02215263,38.70816,38.55338,2.002398,2.002398,0,0,0,2.002398,1.106305,0,0,0.02215263,2.107787,2.002398,0,0,3.958834,7.062324,0,2.085634,-2.085634,8.045897,57.47058,0.1323827,2.202637,0.01772211,0,7.084476
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,36.60242,36.60242,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.276206,4.976689,0,1.375522,-1.375522,6.595969,47.11397,0.1323827,1.437421,0,0,4.976689
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,34.89535,34.89535,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.804564,3.601167,0,2.099596,-2.099596,4.382801,31.30565,0.1323827,2.194078,0,0,3.601167
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,33.19566,33.19566,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.13745,1.501571,0,0.6612319,-0.6612319,3.685801,26.3271,0.1323827,0.6909873,0,0,1.501571
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,31.82113,31.82113,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.87215,0.8403392,0,0.494172,-0.494172,3.164898,22.60637,0.1323827,0.5164097,0,0,0.8403392
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,30.76436,30.76436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42123,0.3461672,0,0,0,3.164898,22.60637,0.1323827,0,0,0,0.3461672
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,29.65587,29.65587,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.42123,0.3461672,3.33,0,3.33,6.324013,45.17143,0.132524,0.8728648,0,5,0.3461672
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,28.70257,28.70257,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.09123,3.343167,3.33,0,3.33,9.483129,67.7365,0.1325948,0,0,5,3.343167
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03156745,28.05951,27.85272,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.1277,0,0,0.03156745,0,0,3.505263,3.33,4.76123,6.340167,3.361567,0,3.361567,12.67219,90.51547,0.1326987,0.4272327,0.02525396,5,6.371735
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0864855,27.52328,26.95854,0.5252429,0.5252429,0,0,0,0.5252429,16.46581,0,0,0.0864855,0.5528873,0.5252429,0,0,1.399662,9.365578,0,0.4664018,-0.4664018,12.18056,87.00383,0.1326987,0.5777673,0.0691884,0,9.452064
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2346643,27.72414,26.18999,0.2333008,0.2333008,0,0,0,0.2333008,100.5844,0,0,0.2346643,0.2455797,0.2333008,0,0,1.917887,8.899176,0,0.01091548,-0.01091548,12.16905,86.92165,0.1326987,0.2566308,0.1877314,0,9.133841
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.296661,34.36877,25.54706,0,0,0,0,0,0,0,0,0,1.296661,0,0,0,0,1.930015,8.888261,1.296661,0,1.296661,13.39918,95.70821,0.1326485,0,1.037329,0,10.18492
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.213536,40.52427,24.88196,2.053197,2.053197,0,0,0,2.053197,107.8092,0,0,2.213536,2.16126,2.053197,0,0,0.6333541,10.05526,0.05227622,0,0.05227622,13.44877,96.06245,0.1326465,2.258516,1.770829,0,12.26879
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.905083,48.18082,26.62599,3.682478,3.682478,1.474673,0,0.5675858,3.682478,78.88935,0,0,2.905083,2.324005,2.207805,0,0,0.5810778,10.1023,0.5810778,0,0.5810778,14.00003,100,0.1326439,4.050726,2.324067,5,13.00739
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.328169,56.85166,30.69786,0.8064089,0.8064089,0,0,0,0.8064089,412.7148,2.479317,0,3.328169,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,0.8870497,2.662535,0,13.95344
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.520149,63.97227,34.91752,0.9763274,0.9763274,0,0,0,0.9763274,360.55,2.492436,0,3.520149,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,1.07396,2.816119,0,14.14542
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.527617,68.15724,38.16171,0.5153638,0.5153638,0,0,0,0.5153638,684.4906,2.985129,0,3.527617,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,0.5669002,2.822093,0,14.15289
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.366704,69.44273,40.54866,2.483056,2.483056,0,0,0,2.483056,135.5871,0.75296,0,3.366704,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,2.731362,2.693363,0,13.99198
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.030379,68.57352,42.7287,0.6569041,0.6569041,0,0,0,0.6569041,461.3123,2.338901,0,3.030379,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,0.7225945,2.424304,0,13.65565
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.532921,65.04217,43.9776,0.6662526,0.6662526,0,0,0,0.6662526,380.1743,1.831603,0,2.532921,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,0.7328778,2.026337,0,13.1582
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.869214,59.14936,44.22886,1.241345,1.241345,0,0,0,1.241345,150.5798,0.5625353,0,1.869214,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,1.36548,1.495371,0,12.49449
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.033893,52.3644,44.48011,0.7428475,0.7428475,0,0,0,0.7428475,139.1797,0.2519479,0,1.033893,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1326439,0.8171322,0.827114,0,11.65917
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1346306,44.41316,43.43813,1.187393,1.187393,0,0,0,1.187393,11.33833,0,2.220446E-16,0.1346306,1.249887,1.187393,0,0,0,10.62527,0,1.115257,-1.115257,12.82444,91.60299,0.1326439,1.306132,0.1077045,0,10.7599
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07797298,41.39829,40.84426,0.379732,0.379732,0,0,0,0.379732,20.53369,0,5.551115E-17,0.07797298,0.3997178,0.379732,0,0,1.239174,9.510017,0,0.3217449,-0.3217449,12.4853,89.1805,0.1326439,0.4177051,0.06237838,0,9.587991
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02376821,38.57151,38.40557,1.562854,1.562854,0,0,0,1.562854,1.520821,0,4.440892E-16,0.02376821,1.645109,1.562854,0,0,1.596669,9.188272,0,1.621341,-1.621341,10.77625,76.97307,0.1326439,1.719139,0.01901457,0,9.212041
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,36.45463,36.45463,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.398159,7.566931,0,0.9321635,-0.9321635,9.793665,69.95461,0.1326439,0.9741108,0,0,7.566931
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,34.73277,34.73277,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.433896,6.634768,0,3.083966,-3.083966,6.542879,46.73476,0.1326439,3.222745,0,0,6.634768
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,33.04786,33.04786,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.860525,3.550802,0,0.6431764,-0.6431764,5.864912,41.89214,0.1326439,0.6721194,0,0,3.550802
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,31.67333,31.67333,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.575166,2.907625,0,0.3488362,-0.3488362,5.497206,39.26568,0.1326439,0.3645339,0,0,2.907625
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,30.5944,30.5944,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.962762,2.558789,0,0.6068904,-0.6068904,4.857487,34.69627,0.1326439,0.6342005,0,0,2.558789
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,29.49329,29.49329,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.637084,1.951898,0,0.6709605,-0.6709605,4.150233,29.64446,0.1326439,0.7011538,0,0,1.951898
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,28.55477,28.55477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3826,1.280938,0,0,0,4.150233,29.64446,0.1326439,0,0,0,1.280938
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.0345426,27.93103,27.70493,0.6550936,0.6550936,0,0,0,0.6550936,5.272926,0,0,0.0345426,0.6895722,0.6550936,0,0,10.3826,1.280938,0,0.6550295,-0.6550295,3.459771,24.7126,0.1326439,0.7206029,0.02763408,0,1.31548
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09425408,27.40361,26.78857,0,0,0,0,0,0,0,0,0,0.09425408,0,0,0,0,11.11041,0.6259083,0.09425408,0,0.09425408,3.549188,25.35129,0.1326403,0,0.07540327,0,0.7201624
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2310396,27.5511,26.04219,0.2179231,0.2179231,0,0,0,0.2179231,106.0189,0,0,0.2310396,0.2293927,0.2179231,0,0,11.01615,0.710737,0.001646851,0,0.001646851,3.55075,25.36245,0.1326402,0.2397154,0.1848316,0,0.9417766
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.293568,34.16696,25.37709,0.2163417,0.2163417,0,0,0,0.2163417,597.9279,0,0,1.293568,0.2277281,0.2163417,0,0,11.01451,0.7122191,1.06584,0,1.06584,4.561894,32.5849,0.132599,0.2379759,1.034854,0,2.005787
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.211054,40.34105,24.73417,0.0906982,0.0906982,0,0,0,0.0906982,2437.815,0,0,2.211054,0.09547178,0.0906982,0,0,9.948667,1.671475,2.115582,0,2.115582,6.568913,46.92071,0.1325174,0.09976801,1.768843,0,3.882529
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.904405,47.95168,26.43386,2.034665,2.034665,0,0,0,2.034665,142.7461,0,0,2.904405,2.141752,2.034665,0,0,7.833084,3.575499,0.7626521,0,0.7626521,7.292428,52.08867,0.132488,2.238132,2.323524,0,6.479904
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.328695,56.63224,30.51311,1.712462,1.712462,0,0,0,1.712462,194.3806,0,0,3.328695,1.802592,1.712462,0,0,7.070432,4.261886,1.526103,0,1.526103,8.740216,62.42999,0.1324292,1.883708,2.662956,0,7.590581
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.522385,63.73552,34.7106,1.333062,1.333062,0,0,0,1.333062,264.2327,0,0,3.522385,1.403223,1.333062,0,0,5.544328,5.635379,2.119162,0,2.119162,10.75063,76.79006,0.1323476,1.466368,2.817908,0,9.157764
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.530864,67.92866,37.95479,0.3305593,0.3305593,0,0,0,0.3305593,1068.148,0,0,3.530864,0.3479572,0.3305593,0,0,3.425166,7.542625,3.182906,0,3.182906,13.7702,98.35838,0.1322253,0.3636153,2.824691,0,11.07349
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.370218,69.24725,40.36391,1.479388,1.479388,0,0,0,1.479388,227.8116,1.570707,0,3.370218,1.557251,1.479388,0,0,0.2422597,10.40724,0.2422597,0,0.2422597,14.00003,100,0.132216,1.627327,2.696174,0,13.77746
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.033926,68.41998,42.57351,2.144325,2.144325,0,0,0,2.144325,141.4863,0.7767417,0,3.033926,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.132216,2.358757,2.42714,0,13.6592
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.537937,64.84804,43.77068,0,0,0,0,0,0,0,2.537937,0,2.537937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132216,0,2.03035,0,13.16321
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.874126,59.01192,44.06628,1.739619,1.739619,0,0,0,1.739619,107.7319,0.04294739,0,1.874126,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.132216,1.913581,1.499301,0,12.4994
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.10248,52.73831,44.31015,1.481649,1.481649,0,0,0,1.481649,74.40898,0,0,1.10248,1.55963,1.481649,0,0,0,10.62527,0,0.4571504,-0.4571504,13.51815,96.55801,0.132216,1.629813,0.8819838,0,11.72775
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1252359,44.1812,43.27555,1.765574,1.765574,0,0,0,1.765574,7.093212,0,2.220446E-16,0.1252359,1.858498,1.765574,0,0,0.5079449,10.16812,0,1.733263,-1.733263,11.69113,83.5079,0.132216,1.942131,0.1001887,0,10.29336
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07370662,41.19735,40.67429,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.175198,0,0,0.07370662,3.505263,3.33,0,0,2.433792,8.434861,0,3.431556,-3.431556,8.073952,57.67097,0.132216,6.899031,0.05896529,5,8.508568
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02490986,38.41673,38.243,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.631368,0,0,0.02490986,0,0,3.505263,3.33,6.246633,5.003304,3.35491,0,3.35491,11.2567,80.40483,0.1323331,0.5916361,0.01992789,5,5.028214
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,36.29205,36.29205,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.891723,8.022723,0,1.521949,-1.521949,9.652424,68.94575,0.1323331,1.590437,0,0,8.022723
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,34.58497,34.58497,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.582777,6.500775,0,1.099531,-1.099531,8.493417,60.66714,0.1323331,1.14901,0,0,6.500775
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,32.90006,32.90006,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.804478,5.401244,0,0.3303416,-0.3303416,8.145205,58.17993,0.1323331,0.345207,0,0,5.401244
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,31.53292,31.53292,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.171525,5.070902,0,0.2579939,-0.2579939,7.873257,56.23743,0.1323331,0.2696037,0,0,5.070902
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,30.46877,30.46877,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.458184,4.812908,0,0.281679,-0.281679,7.576341,54.11661,0.1323331,0.2943545,0,0,4.812908
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,29.36766,29.36766,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.771161,4.531229,0,0.6005734,-0.6005734,6.943281,49.59476,0.1323331,0.6275991,0,0,4.531229
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,28.41436,28.41436,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.438465,3.930656,0,0.2795448,-0.2795448,6.648615,47.49001,0.1323331,0.2921243,0,0,3.930656
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03328924,27.77483,27.55713,0.1582774,0.1582774,0,0,0,0.1582774,21.03222,0,2.775558E-17,0.03328924,0.1666078,0.1582774,0,0,7.74907,3.651111,0,0.1333185,-0.1333185,6.508085,46.48623,0.1323331,0.1741051,0.02663139,0,3.684401
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08819412,27.23787,26.66294,0,0,0,0,0,0,0,0,0,0.08819412,0,0,0,0,7.897202,3.517793,0.08819412,0,0.08819412,6.591753,47.08385,0.1323297,0,0.07055529,0,3.605987
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2336498,27.44153,25.91656,0.3809277,0.3809277,0,0,0,0.3809277,61.33706,0,5.551115E-17,0.2336498,0.4009765,0.3809277,0,0,7.809008,3.597167,0,0.1673267,-0.1673267,6.415375,45.82402,0.1323297,0.4190205,0.1869199,0,3.830817
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.18948,33.29123,25.25146,0.4100674,0.4100674,0,0,0,0.4100674,290.0693,0,0,1.18948,0.4316499,0.4100674,0,0,7.994926,3.429841,0.7578298,0,0.7578298,7.134315,50.9593,0.1323006,0.4510741,0.9515837,0,4.61932
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.208414,40.15667,24.58637,0.8054065,0.8054065,0,0,0,0.8054065,274.1986,0,0,2.208414,0.8477963,0.8054065,0,0,7.237096,4.111887,1.360617,0,1.360617,8.425111,60.17924,0.1322485,0.8859471,1.766731,0,6.320301
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.259382,50.93847,26.31561,1.645868,1.645868,0,0,0,1.645868,198.0342,0,0,3.259382,1.732493,1.645868,0,0,5.876479,5.336443,1.52689,0,1.52689,9.873645,70.52589,0.13219,1.810455,2.607506,0,8.595825
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.944652,62.58755,30.34314,0.4173068,0.4173068,0,0,0,0.4173068,945.2642,0,0,3.944652,0.4392703,0.4173068,0,0,4.349589,6.710644,3.505382,0,3.505382,13.19914,94.2794,0.1320558,0.4590375,3.155722,0,10.6553
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.523781,63.53654,34.54063,1.634738,1.634738,0,0,0,1.634738,215.5562,0.9587958,0,3.523781,1.720777,1.634738,0,0,0.8442076,9.865487,0.8442076,0,0.8442076,14.00003,100,0.1320236,1.798212,2.819025,0,13.38927
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.533793,67.71555,37.76265,0.3836177,0.3836177,0,0,0,0.3836177,921.1758,3.129985,0,3.533793,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,0.4219794,2.827034,0,14.15907
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.133303,77.9702,40.17916,1.728863,1.728863,0,0,0,1.728863,239.0763,2.313447,0,4.133303,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,1.90175,3.306642,0,14.75858
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.037854,68.25225,42.40354,0,0,0,0,0,0,0,3.037854,0,3.037854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,0,2.430283,0,13.66313
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.54176,64.73773,43.64505,0.4431982,0.4431982,0,0,0,0.4431982,573.5043,2.075236,0,2.54176,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,0.487518,2.033408,0,13.16704
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.879261,58.86817,43.89631,1.211967,1.211967,0,0,0,1.211967,155.0588,0.6035063,0,1.879261,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,1.333164,1.503409,0,12.50454
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.282033,54.0727,44.18452,0,0,0,0,0,0,0,1.282033,0,1.282033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320236,0,1.025626,0,11.90731
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1378712,44.14672,43.14992,0.6174598,0.6174598,0,0,0,0.6174598,22.32878,0,1.110223E-16,0.1378712,0.6499577,0.6174598,0,0,0,10.62527,0,0.5120865,-0.5120865,13.46024,96.14439,0.1320236,0.6792058,0.110297,0,10.76315
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07366467,41.07101,40.54866,2.51129,2.51129,0,0,0,2.51129,2.93334,0,4.440892E-16,0.07366467,2.643464,2.51129,0,0,0.568985,10.11319,0,2.569799,-2.569799,10.75144,76.79581,0.1320236,2.762419,0.05893174,0,10.18685
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02704282,38.30585,38.11737,3.57374,3.57374,1.25,0,0.50625,3.57374,0.756709,0,0,0.02704282,2.446043,2.32374,0,0,3.424317,7.543389,0,2.419,-2.419,8.201586,58.58264,0.1320236,3.931114,0.02163425,5,7.570432
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,36.18859,36.18859,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.112094,5.124389,3.33,0,3.33,11.3607,81.14771,0.1321646,0.8826883,0,5,5.124389
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,34.48151,34.48151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.782094,8.121389,0,0,0,11.3607,81.14771,0.1321646,0,0,0,8.121389
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,32.77443,32.77443,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.782094,8.121389,0,0.3883568,-0.3883568,10.95134,78.22369,0.1321646,0.4058328,0,0,8.121389
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,31.40729,31.40729,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.213602,7.733032,0,0.4757529,-0.4757529,10.44985,74.64163,0.1321646,0.4971618,0,0,7.733032
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,30.34314,30.34314,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.742216,7.257279,0,0.417417,-0.417417,10.00985,71.49881,0.1321646,0.4362008,0,0,7.257279
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,29.24204,29.24204,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.206013,6.839862,0,0.7001165,-0.7001165,9.271866,66.22749,0.1321646,0.7316217,0,0,6.839862
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,28.28873,28.28873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.98392,6.139746,0,0,0,9.271866,66.22749,0.1321646,0,0,0,6.139746
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.0343499,27.66337,27.43889,0.3959703,0.3959703,0,0,0,0.3959703,8.674869,0,5.551115E-17,0.0343499,0.4168108,0.3959703,0,0,4.98392,6.139746,0,0.3824609,-0.3824609,8.868717,63.34785,0.1321646,0.4355673,0.02747992,0,6.174096
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1906166,27.76905,26.52253,0.1128957,0.1128957,0,0,0,0.1128957,168.843,0,0,0.1906166,0.1188376,0.1128957,0,0,5.408877,5.757285,0.07177893,0,0.07177893,8.936812,63.83425,0.1321619,0.1241853,0.1524933,0,5.947902
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2254039,27.24561,25.77615,0.09305772,0.09305772,0,0,0,0.09305772,242.2195,0,0,0.2254039,0.0979555,0.09305772,0,0,5.337098,5.821886,0.1274484,0,0.1274484,9.05772,64.69788,0.132157,0.1023635,0.1803231,0,6.04729
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.486999,35.27645,25.10366,0.447019,0.447019,0,0,0,0.447019,332.6479,0,0,1.486999,0.4705463,0.447019,0,0,5.20965,5.93659,1.016453,0,1.016453,10.02201,71.58566,0.1321182,0.4917209,1.189599,0,7.423589
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.552392,42.72692,24.43857,1.689565,1.689565,0,0,0,1.689565,151.068,0,0,2.552392,1.77849,1.689565,0,0,4.193196,6.851398,0.773902,0,0.773902,10.7562,76.82985,0.1320886,1.858522,2.041913,0,9.40379
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.036605,48.78741,26.16782,0.8736317,0.8736317,0,0,0,0.8736317,347.5841,0,0,3.036605,0.9196123,0.8736317,0,0,3.419294,7.547909,2.116993,0,2.116993,12.76456,91.17522,0.1320079,0.9609948,2.429284,0,10.58451
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.328831,56.22987,30.18056,0.7703933,0.7703933,0,0,0,0.7703933,432.095,1.215589,0,3.328831,0.8109403,0.7703933,0,0,1.302302,9.453202,1.302302,0,1.302302,14.00003,100,0.1319583,0.8474326,2.663065,0,12.78203
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.81003,56.36553,34.35588,1.002792,1.002792,0,0,0,1.002792,280.2205,1.754459,0,2.81003,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,1.103071,2.248024,0,13.4353
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.193599,75.09841,37.5779,0.2395141,0.2395141,0,0,0,0.2395141,1750.878,3.941479,0,4.193599,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,0.2634655,3.354879,0,14.81887
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.77328,73.29746,39.98703,1.664148,1.664148,0,0,0,1.664148,226.7395,2.021545,0,3.77328,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,1.830563,3.018624,0,14.39855
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.041874,68.08546,42.23357,1.070354,1.070354,0,0,0,1.070354,284.1932,1.915185,0,3.041874,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,1.17739,2.433499,0,13.66715
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.546297,64.59093,43.48247,0.8636521,0.8636521,0,0,0,0.8636521,294.829,1.637189,0,2.546297,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,0.9500173,2.037037,0,13.17157
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.884026,58.77048,43.77068,1.528152,1.528152,0,0,0,1.528152,123.2878,0.2754447,0,1.884026,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,1.680968,1.507221,0,12.5093
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.050424,52.06055,44.06628,0.8588424,0.8588424,0,0,0,0.8588424,122.307,0.1463794,0,1.050424,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1319583,0.9447266,0.8403392,0,11.6757
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.128501,43.9522,43.02429,0.5347714,0.5347714,0,0,0,0.5347714,24.02914,0,0,0.128501,0.5629173,0.5347714,0,0,0,10.62527,0,0.4344163,-0.4344163,13.54211,96.72919,0.1319583,0.5882486,0.1028008,0,10.75378
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1003901,41.13517,40.42303,1.04555,1.04555,0,0,0,1.04555,9.601661,0,0,0.1003901,1.100578,1.04555,0,0,0.4826848,10.19086,0,1.000188,-1.000188,12.48782,89.19855,0.1319583,1.150105,0.0803121,0,10.29125
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04336718,38.29398,37.99174,3.882786,3.882786,1.25,0,0.50625,3.882786,1.116909,0,4.440892E-16,0.04336718,2.771354,2.632786,0,0,1.594005,9.19067,0,2.727987,-2.727987,9.612271,68.65894,0.1319583,4.271065,0.03469374,5,9.234036
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,36.07774,36.07774,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.625101,6.462683,1.909192,0,1.909192,11.42349,81.5962,0.1320615,3.289356,0,5,6.462683
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,34.37805,34.37805,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.715909,8.180956,0,0.7829951,-0.7829951,10.59814,75.70086,0.1320615,0.8182299,0,0,8.180956
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,32.67097,32.67097,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.585904,7.397961,0,0.3073358,-0.3073358,10.27418,73.38686,0.1320615,0.3211659,0,0,7.397961
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,31.30383,31.30383,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.927388,7.090625,0,0.4643053,-0.4643053,9.78476,69.89101,0.1320615,0.4851991,0,0,7.090625
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,30.23968,30.23968,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.443283,6.62632,0,0.6738042,-0.6738042,9.074508,64.81779,0.1320615,0.7041254,0,0,6.62632
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,29.13858,29.13858,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.191954,5.952516,0,0.1387988,-0.1387988,8.928201,63.77274,0.1320615,0.1450448,0,0,5.952516
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,28.20744,28.20744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.346175,5.813717,0,0,0,8.928201,63.77274,0.1320615,0,0,0,5.813717
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07104591,27.7927,27.32804,0.6805878,0.6805878,0,0,0,0.6805878,10.4389,0,1.110223E-16,0.07104591,0.7164082,0.6805878,0,0,5.346175,5.813717,0,0.6453623,-0.6453623,8.24793,58.91367,0.1320615,0.7486466,0.05683673,0,5.884763
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2048845,27.75882,26.41907,0.4565538,0.4565538,0,0,0,0.4565538,44.87632,0,5.551115E-17,0.2048845,0.4805829,0.4565538,0,0,6.063244,5.168355,0,0.2756984,-0.2756984,7.957318,56.83787,0.1320615,0.5022091,0.1639076,0,5.373239
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3811837,28.16384,25.6653,0.325137,0.325137,0,0,0,0.325137,117.2379,0,0,0.3811837,0.3422495,0.325137,0,0,6.369576,4.892656,0.0389342,0,0.0389342,7.994254,57.1017,0.13206,0.3576507,0.3049469,0,5.27384
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4838039,28.17154,25.0002,0.6540107,0.6540107,0,0,0,0.6540107,73.97492,0,0,0.4838039,0.6884323,0.6540107,0,0,6.330641,4.927697,0,0.2046284,-0.2046284,7.778557,55.56101,0.13206,0.7194117,0.3870431,0,5.411501
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3137118,26.36974,24.33511,1.942836,1.942836,0,0,0,1.942836,16.14711,0,0,0.3137118,2.045091,1.942836,0,0,6.558006,4.723069,0,1.731379,-1.731379,5.953524,42.52508,0.13206,2.13712,0.2509694,0,5.03678
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9001287,32.05894,26.02002,1.062163,1.062163,0,0,0,1.062163,84.74487,0,0,0.9001287,1.118066,1.062163,0,0,8.481761,2.99169,0,0.2179377,-0.2179377,5.723797,40.88418,0.13206,1.168379,0.720103,0,3.891819
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.208295,38.46249,30.03276,0,0,0,0,0,0,0,0,0,1.208295,0,0,0,0,8.723913,2.773752,1.208295,0,1.208295,6.870086,49.07195,0.132014,0,0.9666357,0,3.982047
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.113147,42.11637,34.17113,2.002572,2.002572,0,0,0,2.002572,55.58587,0,0,1.113147,2.107971,2.002572,0,0,7.515619,3.861217,0,0.9948235,-0.9948235,5.82145,41.5817,0.132014,2.20283,0.8905179,0,4.974365
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.731353,50.45316,37.41532,1.376315,1.376315,0,0,0,1.376315,125.7963,0,0,1.731353,1.448753,1.376315,0,0,8.620978,2.866394,0.2826006,0,0.2826006,6.089548,43.49669,0.1320032,1.513947,1.385083,0,4.597747
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.174567,48.56089,39.82444,0,0,0,0,0,0,0,0,0,1.174567,0,0,0,0,8.338378,3.120734,1.174567,0,1.174567,7.20384,51.4559,0.1319585,0,0.9396536,0,4.295301
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.346282,52.31175,42.04882,0.9275388,0.9275388,0,0,0,0.9275388,145.1456,0,0,1.346282,0.9763566,0.9275388,0,0,7.163811,4.177845,0.3699253,0,0.3699253,7.554782,53.96262,0.1319444,1.020293,1.077026,0,5.524127
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.911013,58.49896,43.3125,1.620255,1.620255,0,0,0,1.620255,117.9452,0,0,1.911013,1.705531,1.620255,0,0,6.793885,4.510777,0.2054815,0,0.2054815,7.749719,55.35503,0.1319366,1.78228,1.52881,0,6.42179
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.310128,53.68703,43.6081,1.459189,1.459189,0,0,0,1.459189,89.7847,0,0,1.310128,1.535988,1.459189,0,0,6.588404,4.695711,0,0.22586,-0.22586,7.511642,53.65448,0.1319366,1.605108,1.048103,0,6.005839
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9213831,50.85294,43.89631,1.747992,1.747992,0,0,0,1.747992,52.71096,0,0,0.9213831,1.839991,1.747992,0,0,6.839359,4.469851,0,0.9186081,-0.9186081,6.543344,46.73808,0.1319366,1.922791,0.7371064,0,5.391234
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4335195,46.02652,42.85432,2.907325,2.907325,0,0,0,2.907325,14.91129,0,0,0.4335195,3.060342,2.907325,0,0,7.860035,3.551243,0,2.626822,-2.626822,3.77443,26.96016,0.1319366,3.198057,0.3468156,0,3.984762
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1465866,41.33858,40.2974,3.742322,3.742322,2.724865,0,0.9088882,3.742322,3.916996,0,0,0.1465866,1.071007,1.017457,0,0,10.77873,0.9244204,0,0.9244204,-0.9244204,2.800006,20,0.1319366,4.116554,0.1172693,5,1.071007
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09929045,38.55923,37.86611,5.118017,5.094326,5,0,1.53,5.094326,1.94904,0,0.02369069,0.09929045,0.09929045,0.09432593,0,0,11.80586,0,0,0,0,2.800006,20,0.1319366,5.629818,0.07943236,5,0.09929045
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,35.9595,35.9595,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321163,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,34.25242,34.25242,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1322879,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,32.56751,32.56751,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.132402,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,31.20037,31.20037,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.132402,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,30.11405,30.11405,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.132402,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,29.01295,29.01295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.132402,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,28.08181,28.08181,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.132402,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03628383,27.44662,27.2098,0,0,0,0,0,0,0,0,0,0.03628383,0,0,0,0,2.546819,8.333137,0.03628383,0,0.03628383,11.61833,82.98787,0.1324006,0,0.02902706,0,8.36942
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2735601,28.08572,26.29345,0.1606888,0.1606888,0,0,0,0.1606888,170.2422,0,0,0.2735601,0.1691461,0.1606888,0,0,2.510536,8.365792,0.104414,0,0.104414,11.71738,83.69541,0.1323966,0.1767576,0.2188481,0,8.639352
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3278037,27.66724,25.52489,0,0,0,0,0,0,0,0,0,0.3278037,0,0,0,0,2.406121,8.459764,0.3278037,0,0.3278037,12.02836,85.9167,0.1323842,0,0.2622429,0,8.787568
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.378979,34.23385,24.85979,0.4412161,0.4412161,0,0,0,0.4412161,312.5405,0,0,1.378979,0.464438,0.4412161,0,0,2.078318,8.754788,0.914541,0,0.914541,12.89597,92.11391,0.1323494,0.4853377,1.103183,0,10.13377
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.793485,36.56113,24.1947,1.395617,1.395617,0,0,0,1.395617,128.5084,0,0,1.793485,1.46907,1.395617,0,0,1.163777,9.577875,0.3244148,0,0.3244148,13.20374,94.31223,0.132337,1.535178,1.434788,0,11.37136
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.594489,53.51554,25.89439,1.16401,1.16401,0,0,0,1.16401,308.8022,1.529853,0,3.594489,1.225274,1.16401,0,0,0.8393621,9.869848,0.8393621,0,0.8393621,14.00003,100,0.1323051,1.280411,2.875591,0,13.46434
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.328326,55.8487,29.87018,0.6245614,0.6245614,0,0,0,0.6245614,532.906,2.670892,0,3.328326,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0.6870176,2.66266,0,13.9536
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.403657,72.67637,33.979,0.7945271,0.7945271,0,0,0,0.7945271,554.2488,3.567313,0,4.403657,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0.8739799,3.522926,0,15.02893
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.954587,71.70464,37.20101,0,0,0,0,0,0,0,3.954587,0,3.954587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0,3.163669,0,14.57986
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.968333,64.14796,39.61753,1.765361,1.765361,0,0,0,1.765361,168.1431,1.110058,0,2.968333,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,1.941898,2.374666,0,13.59361
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.523091,72.85744,41.85668,0,0,0,0,0,0,0,3.523091,0,3.523091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0,2.818473,0,14.14837
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.55584,64.29308,43.14992,1.247127,1.247127,0,0,0,1.247127,204.9383,1.243075,0,2.55584,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,1.371839,2.044672,0,13.18112
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.894896,58.49623,43.43813,0.006971392,0.006971392,0,0,0,0.006971392,27181.02,1.887557,0,1.894896,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0.007668531,1.515916,0,12.52017
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9960967,51.31427,43.77068,0.750138,0.750138,0,0,0,0.750138,132.7885,0.2064778,0,0.9960967,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0.8251517,0.7968774,0,11.62137
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.152292,43.82753,42.7287,0,0,0,0,0,0,0,0.152292,0,0.152292,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323051,0,0.1218336,0,10.77757
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.284518,42.18871,40.15699,0.743906,0.743906,0,0,0,0.743906,38.24649,0,1.110223E-16,0.284518,0.7830589,0.743906,0,0,0,10.62527,0,0.498541,-0.498541,13.47452,96.24638,0.1323051,0.8182966,0.2276144,0,10.90979
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09038249,38.35584,37.7257,0,0,0,0,0,0,0,0,0,0.09038249,0,0,0,0,0.5539345,10.12673,0.09038249,0,0.09038249,13.56026,96.85883,0.1323017,0,0.072306,0,10.21712
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,35.83387,35.83387,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4635519,10.20808,0,1.283268,-1.283268,12.20758,87.19683,0.1323017,1.341015,0,0,10.20808
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,34.12679,34.12679,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.889405,8.924809,0,1.910087,-1.910087,10.19417,72.81538,0.1323017,1.99604,0,0,8.924809
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,32.44188,32.44188,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.011724,7.014723,0,0.2672891,-0.2672891,9.912425,70.80289,0.1323017,0.2793171,0,0,7.014723
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,31.07474,31.07474,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.308712,6.747434,0,0.1585428,-0.1585428,9.745307,69.60919,0.1323017,0.1656772,0,0,6.747434
