Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,29.98842,29.98842,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.48487,6.588891,0,0.1726493,-0.1726493,9.563318,68.30928,0.1323017,0.1804185,0,0,6.588891
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,28.90949,28.90949,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.676702,6.416242,0,0.1310434,-0.1310434,9.425186,67.32262,0.1323017,0.1369404,0,0,6.416242
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,27.95618,27.95618,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.822306,6.285198,0,0.6649669,-0.6649669,8.72425,62.31594,0.1323017,0.6948905,0,0,6.285198
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08360237,27.63043,27.08417,0.5160075,0.5160075,0,0,0,0.5160075,16.20177,0,0,0.08360237,0.5431658,0.5160075,0,0,5.561159,5.620232,0,0.4595634,-0.4595634,8.239827,58.85579,0.1323017,0.5676082,0.0668819,0,5.703834
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1942056,27.41297,26.14565,0,0,0,0,0,0,0,0,0,0.1942056,0,0,0,0,6.071784,5.160668,0.1942056,0,0.1942056,8.424067,60.17179,0.1322943,0,0.1553645,0,5.354874
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5265517,28.86503,25.39926,0,0,0,0,0,0,0,0,0,0.5265517,0,0,0,0,5.877579,5.335453,0.5265517,0,0.5265517,8.923597,63.73986,0.1322743,0,0.4212413,0,5.862005
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4852265,27.9099,24.73417,0.1249014,0.1249014,0,0,0,0.1249014,388.4878,0,0,0.4852265,0.1314751,0.1249014,0,0,5.351027,5.80935,0.3537513,0,0.3537513,9.259195,66.13698,0.1322609,0.1373915,0.3881811,0,6.294576
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7234461,28.82981,24.06907,3.823141,3.823141,1.25,0,0.50625,3.823141,18.92282,0,0,0.7234461,2.70857,2.573141,0,0,4.997276,6.127726,0,1.985124,-1.985124,7.166692,51.19055,0.1322609,4.205455,0.5787569,5,6.851172
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.295205,34.57695,25.75398,0,0,3.505263,0,1.121937,0,0,0,0,1.295205,0,0,3.505263,3.33,7.202969,4.142602,4.625205,0,4.625205,11.55455,82.53231,0.1322816,0,1.036164,5,5.437807
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8191718,35.30527,29.70021,0.02053714,0.02053714,0,0,0,0.02053714,3988.733,0,0,0.8191718,0.02161804,0.02053714,0,0,2.577764,8.305286,0.7975537,0,0.7975537,12.31117,87.93677,0.1322514,0.02259086,0.6553374,0,9.124458
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8423433,39.71688,33.79425,1.771942,1.771942,0,0,0,1.771942,47.53787,2.220446E-16,0,0.8423433,1.865202,1.771942,0,0,1.78021,9.023085,0,1.022858,-1.022858,11.23298,80.23544,0.1322514,1.949136,0.6738747,0,9.865428
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.968532,51.96632,36.99409,0.3260932,0.3260932,0,0,0,0.3260932,603.6715,0,0,1.968532,0.343256,0.3260932,0,0,2.916719,8.000227,1.625276,0,1.625276,12.77486,91.24879,0.1321898,0.3587025,1.574825,0,9.968759
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.619789,51.72559,39.42539,0.75666,0.75666,0,0,0,0.75666,214.071,0,0,1.619789,0.7964842,0.75666,0,0,1.291444,9.462975,0.8233052,0,0.8233052,13.55591,96.82775,0.1321586,0.832326,1.295832,0,11.08276
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.931439,66.26263,41.67193,0.9782807,0.9782807,0,0,0,0.9782807,299.6522,1.433531,0,2.931439,1.029769,0.9782807,0,0,0.4681386,10.20395,0.4681386,0,0.4681386,14.00003,100,0.1321409,1.076109,2.345151,0,13.13539
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.144215,60.18025,42.943,0,0,0,0,0,0,0,2.144215,0,2.144215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321409,0,1.715372,0,12.76949
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.039221,59.60392,43.27555,0.3555799,0.3555799,0,0,0,0.3555799,573.4916,1.664926,0,2.039221,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1321409,0.3911379,1.631377,0,12.6645
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.099249,51.96889,43.6081,0.7617005,0.7617005,0,0,0,0.7617005,144.3151,0.2974591,0,1.099249,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1321409,0.8378706,0.8793993,0,11.72452
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3538381,45.14812,42.57351,0,0,0,0,0,0,0,0.3538381,0,0.3538381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321409,0,0.2830705,0,10.97911
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2891046,42.07214,40.00919,0.7952745,0.7952745,0,0,0,0.7952745,36.35281,0,0,0.2891046,0.8371311,0.7952745,0,0,0,10.62527,0,0.5480264,-0.5480264,13.42236,95.87379,0.1321409,0.874802,0.2312837,0,10.91438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1106531,38.34933,37.5779,3.11345,3.11345,1.25,0,0.50625,3.11345,3.554036,0,4.440892E-16,0.1106531,1.961526,1.86345,0,0,0.6089183,10.07725,0,1.850873,-1.850873,11.47137,81.93816,0.1321409,3.424795,0.0885225,5,10.1879
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,35.68607,35.68607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.665444,8.226375,0,0,0,11.47137,81.93816,0.1321409,0,0,0,8.226375
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,34.00116,34.00116,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.665444,8.226375,0,1.369395,-1.369395,10.0279,71.62769,0.1321409,1.431018,0,0,8.226375
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,32.31626,32.31626,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.186994,6.856979,0,0.2936369,-0.2936369,9.718376,69.41683,0.1321409,0.3068506,0,0,6.856979
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,30.94911,30.94911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.513258,6.563343,0,0,0,9.718376,69.41683,0.1321409,0,0,0,6.563343
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,29.88496,29.88496,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.513258,6.563343,0,0.5803556,-0.5803556,9.106627,65.04721,0.1321409,0.6064716,0,0,6.563343
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,28.78386,28.78386,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.158097,5.982987,0,0.595691,-0.595691,8.478714,60.56212,0.1321409,0.6224971,0,0,5.982987
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,27.83055,27.83055,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.819976,5.387296,0,0.5613362,-0.5613362,7.887014,56.3357,0.1321409,0.5865963,0,0,5.387296
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0395823,27.21654,26.95854,0,0,0,0,0,0,0,0,0,0.0395823,0,0,0,0,6.443683,4.82596,0.0395823,0,0.0395823,7.924565,56.60392,0.1321394,0,0.03166584,0,4.865542
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1183588,26.78955,26.02002,0,0,0,0,0,0,0,0,0,0.1183588,0,0,0,0,6.4041,4.861584,0.1183588,0,0.1183588,8.03685,57.40596,0.1321349,0,0.09468707,0,4.979943
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2003241,26.57444,25.27363,0.9210977,0.9210977,0,0,0,0.9210977,21.74841,0,1.110223E-16,0.2003241,0.9695765,0.9210977,0,0,6.285742,4.968107,0,0.7692524,-0.7692524,7.225986,51.61409,0.1321349,1.013207,0.1602593,0,5.168431
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.550832,35.21396,24.60854,0.1472351,0.1472351,0,0,0,0.1472351,1053.303,0,0,1.550832,0.1549843,0.1472351,0,0,7.140467,4.198854,1.395847,0,1.395847,8.550203,61.07276,0.1320821,0.1619586,1.240665,0,5.749686
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.192121,39.29383,23.92127,0,0,0,0,0,0,0,0,0,2.192121,0,0,0,0,5.744619,5.455117,2.192121,0,2.192121,10.62983,75.92722,0.1319993,0,1.753697,0,7.647238
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.56303,52.86805,25.60618,0.1477609,0.1477609,0,0,0,0.1477609,2411.348,0,0,3.56303,0.1555378,0.1477609,0,0,3.552498,7.428026,3.407493,0,3.407493,13.86246,99.0174,0.1318707,0.162537,2.850425,0,10.99106
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.328107,55.44378,29.53763,0.3638436,0.3638436,0,0,0,0.3638436,914.7082,2.800109,0,3.328107,0.3829933,0.3638436,0,0,0.1450053,10.49477,0.1450053,0,0.1450053,14.00003,100,0.1318653,0.400228,2.662486,0,13.82288
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.532986,62.43624,33.58733,2.02826,2.02826,0,0,0,2.02826,174.188,1.397975,0,3.532986,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1318653,2.231086,2.826389,0,14.15826
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.506929,66.19029,36.78717,0,0,0,0,0,0,0,3.506929,0,3.506929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318653,0,2.805543,0,14.1322
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.847136,53.40168,39.21847,0.5418853,0.5418853,0,0,0,0.5418853,340.8723,1.276731,0,1.847136,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1318653,0.5960737,1.477709,0,12.47241
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.21966,59.18749,41.46502,1.027639,1.027639,0,0,0,1.027639,215.996,1.137934,0,2.21966,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1318653,1.130403,1.775728,0,12.84493
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.558578,63.87701,42.77304,0.458521,0.458521,0,0,0,0.458521,558.0068,2.075925,0,2.558578,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1318653,0.5043731,2.046863,0,13.18385
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.712507,56.53413,43.10558,2.877972,2.877972,0,0,0,2.877972,59.50395,0,0,1.712507,3.029444,2.877972,0,0,0,10.62527,0,1.316937,-1.316937,12.61185,90.0845,0.1318653,3.165769,1.370005,0,12.33778
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7893219,49.33892,43.43813,0.2588603,0.2588603,0,0,0,0.2588603,304.922,0,0,0.7893219,0.2724845,0.2588603,0,0,1.463263,9.308337,0.5168374,0,0.5168374,13.10217,93.58674,0.1318458,0.2847463,0.6314575,0,10.09766
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1345832,43.38667,42.41832,1.01513,1.01513,0,0,0,1.01513,13.25774,0,0,0.1345832,1.068558,1.01513,0,0,0.9464259,9.773491,0,0.9339746,-0.9339746,12.11767,86.55464,0.1318458,1.116643,0.1076666,0,9.908074
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2848775,41.8769,39.84661,2.513189,2.513189,0,0,0,2.513189,11.3353,0,0,0.2848775,2.645462,2.513189,0,0,1.984175,8.839517,0,2.360585,-2.360585,9.629399,68.78129,0.1318458,2.764508,0.227902,0,9.124393
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06687459,37.8802,37.41532,1.593204,1.593204,0,0,0,1.593204,4.19749,0,2.220446E-16,0.06687459,1.677057,1.593204,0,0,4.607048,6.478931,0,1.610183,-1.610183,7.932118,56.65787,0.1318458,1.752525,0.05349967,0,6.545806
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,35.56044,35.56044,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.396139,4.868749,0,0.564697,-0.564697,7.336875,52.40614,0.1318458,0.5901083,0,0,4.868749
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,33.86076,33.86076,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.02358,4.304052,0,1.58765,-1.58765,5.663345,40.45238,0.1318458,1.659094,0,0,4.304052
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,32.19801,32.19801,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.787636,2.716402,0,0.4008276,-0.4008276,5.240836,37.43446,0.1318458,0.4188648,0,0,2.716402
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,30.82348,30.82348,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.233,2.315575,0,0.4019753,-0.4019753,4.817116,34.40791,0.1318458,0.4200642,0,0,2.315575
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,29.74455,29.74455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.679639,1.913599,0,0,0,4.817116,34.40791,0.1318458,0,0,0,1.913599
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,28.64345,28.64345,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.679639,1.913599,0,0.7022462,-0.7022462,4.076884,29.12054,0.1318458,0.7338473,0,0,1.913599
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,27.68276,27.68276,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.45991,1.211353,0,0.07083257,-0.07083257,4.00222,28.58723,0.1318458,0.07402004,0,0,1.211353
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02278866,26.93687,26.78857,0.04310644,0.04310644,0,0,0,0.04310644,52.86601,0,0,0.02278866,0.0453752,0.04310644,0,0,10.53862,1.14052,0,0.02258654,-0.02258654,3.978411,28.41717,0.1318458,0.04741709,0.01823093,0,1.163309
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2036541,27.18463,25.85744,0.6331775,0.6331775,0,0,0,0.6331775,32.16382,0,0,0.2036541,0.6665027,0.6331775,0,0,10.56371,1.117934,0,0.4628486,-0.4628486,3.490526,24.93228,0.1318458,0.6964953,0.1629233,0,1.321588
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4122037,27.79972,25.10366,0.0643901,0.0643901,0,0,0,0.0643901,640.1663,0,0,0.4122037,0.06777905,0.0643901,0,0,11.07799,0.6550853,0.3444246,0,0.3444246,3.817276,27.2662,0.1318328,0.07082911,0.329763,0,1.067289
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9138694,30.51305,24.43857,0,0,0,0,0,0,0,0,0,0.9138694,0,0,0,0,10.73356,0.9650675,0.9138694,0,0.9138694,4.684249,33.45885,0.1317984,0,0.7310956,0,1.878937
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9094133,29.80004,23.78086,1.512967,1.512967,0,0,0,1.512967,60.10792,0,0,0.9094133,1.592597,1.512967,0,0,9.819694,1.78755,0,0.6831841,-0.6831841,3.964109,28.31501,0.1317984,1.664264,0.7275306,0,2.696963
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2977138,27.40102,25.45838,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.64333,0,0,0.2977138,0,0,3.264174,3.100965,10.57879,1.104366,3.398679,0,3.398679,7.18838,51.34547,0.131964,1.5131,0.238171,5,1.40208
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1899711,30.60896,29.3455,0,0,3.505263,0,1.121937,0,0,0,0,0.1899711,0,0,3.505263,3.33,7.180108,4.163177,3.519971,0,3.519971,10.52772,75.19783,0.1320266,0,0.1519769,5,4.353148
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1822887,34.62251,33.38041,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.81018,0,0,0.1822887,0,0,3.505263,3.33,3.660137,7.331151,3.512289,0,3.512289,13.85977,98.99814,0.1321957,1.353917,0.1458309,5,7.51344
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8417866,42.60725,36.58026,1.728311,1.728311,0,0,0,1.728311,48.70574,0,2.220446E-16,0.8417866,1.819275,1.728311,0,0,0.147848,10.49221,0,0.977488,-0.977488,12.8294,91.63842,0.1321957,1.901142,0.6734293,0,11.334
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8534415,45.22445,39.01155,0.3148093,0.3148093,0,0,0,0.3148093,271.098,0,0,0.8534415,0.3313782,0.3148093,0,0,1.233946,9.514723,0.5220633,0,0.5220633,13.32468,95.17607,0.1321761,0.3462902,0.6827533,0,10.36816
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5655897,45.41752,41.29505,2.72208,2.72208,0,0,0,2.72208,20.77785,0,0,0.5655897,2.865348,2.72208,0,0,0.7118825,9.98458,0,2.299758,-2.299758,10.90052,77.86069,0.1321761,2.994288,0.4524718,0,10.55017
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.3315,61.52879,42.61045,1.684514,1.684514,0,0,0,1.684514,138.4079,0,0,2.3315,1.773172,1.684514,0,0,3.267169,7.684822,0.558328,0,0.558328,11.4302,81.64409,0.1321551,1.852965,1.8652,0,10.01632
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6331248,47.62368,42.943,1.211602,1.211602,0,0,0,1.211602,52.25516,0,0,0.6331248,1.275371,1.211602,0,0,2.708841,8.187317,0,0.6422462,-0.6422462,10.75321,76.80848,0.1321551,1.332763,0.5064998,0,8.820442
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8003038,49.25518,43.27555,0.8333644,0.8333644,0,0,0,0.8333644,96.03288,0,0,0.8003038,0.8772257,0.8333644,0,0,3.422448,7.545071,0,0.07692188,-0.07692188,10.67213,76.22932,0.1321551,0.9167008,0.6402431,0,8.345375
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4737244,45.73788,42.27791,0.9435437,0.9435437,0,0,0,0.9435437,50.20693,0,1.110223E-16,0.4737244,0.9932039,0.9435437,0,0,3.507917,7.468149,0,0.5194796,-0.5194796,10.12455,72.31805,0.1321551,1.037898,0.3789795,0,7.941874
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2087431,41.20238,39.72099,3.224437,3.224437,1.25,0,0.50625,3.224437,6.473783,0,4.440892E-16,0.2087431,2.078355,1.974437,0,0,4.085116,6.948669,0,1.869612,-1.869612,8.153803,58.24133,0.1321551,3.546881,0.1669945,5,7.157413
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08290377,37.84369,37.26752,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.890382,0,0,0.08290377,0,0,3.505263,3.33,6.162463,5.079058,3.412904,0,3.412904,11.39157,81.36817,0.1322937,0.9220489,0.06632302,5,5.161962
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,35.42003,35.42003,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.749559,8.150671,0,1.924448,-1.924448,9.363021,66.87859,0.1322937,3.386048,0,5,8.150671
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,33.73513,33.73513,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.887834,6.226223,3.33,0,3.33,12.52214,89.44366,0.1323749,0.1526176,0,5,6.226223
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,32.05022,32.05022,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.557834,9.223224,0,0.1766424,-0.1766424,12.33594,88.11368,0.1323749,0.1845913,0,0,9.223224
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,30.67569,30.67569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.754104,9.046581,0,0,0,12.33594,88.11368,0.1323749,0,0,0,9.046581
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,29.61892,29.61892,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.754104,9.046581,0,0.03506364,-0.03506364,12.29898,87.84967,0.1323749,0.0366415,0,0,9.046581
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,28.51782,28.51782,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.793063,9.011518,0,0.4698436,-0.4698436,11.80372,84.31212,0.1323749,0.4909865,0,0,9.011518
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,27.54235,27.54235,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.315112,8.541674,0,0.1785948,-0.1785948,11.61547,82.96744,0.1323749,0.1866316,0,0,8.541674
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05231864,27.00353,26.66294,0.2710733,0.2710733,0,0,0,0.2710733,19.30055,0,0,0.05231864,0.2853402,0.2710733,0,0,2.51355,8.363079,0,0.2330216,-0.2330216,11.36984,81.21297,0.1323749,0.2981806,0.04185491,0,8.415398
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09484105,26.34683,25.73181,0.3877827,0.3877827,0,0,0,0.3877827,24.45727,0,5.551115E-17,0.09484105,0.4081923,0.3877827,0,0,2.772463,8.130057,0,0.3133513,-0.3133513,11.03954,78.85368,0.1323749,0.426561,0.07587284,0,8.224898
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4130324,27.66254,24.96325,0.2769411,0.2769411,0,0,0,0.2769411,149.1409,0,0,0.4130324,0.291517,0.2769411,0,0,3.120631,7.816706,0.1215154,0,0.1215154,11.15482,79.6771,0.1323703,0.3046352,0.3304259,0,8.229738
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.250258,32.71956,24.29816,0,0,0,0,0,0,0,0,0,1.250258,0,0,0,0,2.999116,7.92607,1.250258,0,1.250258,12.34092,88.14922,0.1323233,0,1.000206,0,9.176328
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.346144,40.17648,23.63306,1.243851,1.243851,0,0,0,1.243851,188.6194,0,0,2.346144,1.309317,1.243851,0,0,1.748858,9.051302,1.036827,0,1.036827,13.32454,95.17506,0.1322843,1.368236,1.876915,0,11.39745
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.970057,47.19226,25.2958,4.074282,4.074282,1.25,0,0.50625,4.074282,72.89767,4.440892E-16,0,2.970057,2.972928,2.824282,0,0,0.7120312,9.984446,0,0.00287149,-0.00287149,13.32151,95.15344,0.1322843,4.48171,2.376045,5,12.9545
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.328208,55.01545,29.18291,1.683817,1.683817,0,0,0,1.683817,197.6586,0.8405476,0,3.328208,1.772439,1.683817,0,0,0.7152218,9.981575,0.7152218,0,0.7152218,14.00003,100,0.1322574,1.852198,2.662566,0,13.30978
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.536927,61.98647,33.19566,0.2438019,0.2438019,0,0,0,0.2438019,1450.738,3.280293,0,3.536927,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0.2681821,2.829541,0,14.1622
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.103461,72.3447,36.37334,0.665319,0.665319,0,0,0,0.665319,616.766,3.403126,0,4.103461,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0.7318509,3.282769,0,14.72874
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.423607,67.852,38.80463,0.7582579,0.7582579,0,0,0,0.7582579,451.5096,2.62544,0,3.423607,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0.8340836,2.738885,0,14.04888
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.75616,74.58949,41.1103,0.8084456,0.8084456,0,0,0,0.8084456,464.6151,2.905165,0,3.75616,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0.8892902,3.004928,0,14.38143
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.400742,61.95643,42.41832,0,0,0,0,0,0,0,2.400742,0,2.400742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0,1.920594,0,13.02602
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.289034,61.31991,42.77304,0.8672906,0.8672906,0,0,0,0.8672906,263.9293,1.376096,0,2.289034,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0.9540197,1.831227,0,12.91431
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.272666,52.88884,43.14992,0,0,0,0,0,0,0,1.272666,0,1.272666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322574,0,1.018133,0,11.89794
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4166982,45.13979,42.10794,0.4049219,0.4049219,0,0,0,0.4049219,102.9083,0,0,0.4166982,0.4262335,0.4049219,0,0,0,10.62527,0,0.009535348,-0.009535348,13.98998,99.92821,0.1322574,0.445414,0.3333586,0,11.04197
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1526552,40.6305,39.55102,1.230207,1.230207,0,0,0,1.230207,12.4089,0,0,0.1526552,1.294955,1.230207,0,0,0.01059483,10.61574,0,1.1423,-1.1423,12.78589,91.32758,0.1322574,1.353228,0.1221242,0,10.76839
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.0577691,37.52041,37.11972,0,0,0,0,0,0,0,0,0,0.0577691,0,0,0,0,1.279817,9.473439,0.0577691,0,0.0577691,12.84069,91.71904,0.1322553,0,0.04621528,0,9.531208
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,35.27224,35.27224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.222048,9.525432,0,0,0,12.84069,91.71904,0.1322553,0,0,0,9.525432
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,33.56516,33.56516,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.222048,9.525432,0,2.992666,-2.992666,9.686145,69.18661,0.1322553,3.127336,0,0,9.525432
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,31.90242,31.90242,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.547232,6.532766,0,0.2754699,-0.2754699,9.395775,67.11254,0.1322553,0.2878661,0,0,6.532766
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,30.53528,30.53528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.85331,6.257296,0,0,0,9.395775,67.11254,0.1322553,0,0,0,6.257296
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,29.47112,29.47112,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.85331,6.257296,0,0.5788524,-0.5788524,8.78561,62.75423,0.1322553,0.6049008,0,0,6.257296
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,28.37002,28.37002,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.496479,5.678443,0,0.7222147,-0.7222147,8.024329,57.31652,0.1322553,0.7547144,0,0,5.678443
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,27.39455,27.39455,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.29894,4.956229,0,0.08288039,-0.08288039,7.936965,56.6925,0.1322553,0.08661001,0,0,4.956229
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1203539,27.30743,26.52253,0.0594293,0.0594293,0,0,0,0.0594293,202.516,0,0,0.1203539,0.06255716,0.0594293,0,0,6.391029,4.873348,0.0577967,0,0.0577967,7.991796,57.08414,0.1322531,0.06537223,0.09628309,0,4.993702
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2956461,27.49203,25.56184,0.1340152,0.1340152,0,0,0,0.1340152,220.6064,0,0,0.2956461,0.1410686,0.1340152,0,0,6.333232,4.925365,0.1545775,0,0.1545775,8.138441,58.13161,0.1322473,0.1474167,0.2365169,0,5.221011
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5410921,28.34376,24.79329,0.224242,0.224242,0,0,0,0.224242,241.2982,0,0,0.5410921,0.2360443,0.224242,0,0,6.178655,5.064485,0.3050478,0,0.3050478,8.427835,60.1987,0.1322358,0.2466663,0.4328737,0,5.605577
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.122034,31.63676,24.12819,0.1223016,0.1223016,0,0,0,0.1223016,917.4319,0,0,1.122034,0.1287385,0.1223016,0,0,5.873607,5.339028,0.9932953,0,0.9932953,9.370158,66.92957,0.1321986,0.1345318,0.897627,0,6.461062
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.089079,30.71076,23.46309,2.067865,2.067865,0,0,0,2.067865,52.66683,0,0,1.089079,2.1767,2.067865,0,0,4.880311,6.232994,0,1.087621,-1.087621,8.223704,58.74063,0.1321986,2.274651,0.8712631,0,7.322073
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5118467,28.48727,25.12583,1.539053,1.539053,0,0,0,1.539053,33.25726,0,0,0.5118467,1.620055,1.539053,0,0,6.088779,5.145373,0,1.108209,-1.108209,7.05555,50.39669,0.1321986,1.692958,0.4094774,0,5.657219
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7881114,34.35207,28.99078,1.164292,1.164292,0,0,0,1.164292,67.69017,0,0,0.7881114,1.225571,1.164292,0,0,7.320122,4.037164,0,0.4374593,-0.4374593,6.594428,47.10296,0.1321986,1.280721,0.6304891,0,4.825275
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.679693,53.58205,32.98135,1.984305,1.984305,0,0,0,1.984305,135.0444,0,0,2.679693,2.088742,1.984305,0,0,7.806188,3.599705,0.5909506,0,0.5909506,7.155053,51.10741,0.1321764,2.182735,2.143754,0,6.279397
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.868873,59.05102,36.16642,0.5269511,0.5269511,0,0,0,0.5269511,544.4287,0,0,2.868873,0.5546854,0.5269511,0,0,7.215238,4.13156,2.314188,0,2.314188,9.350484,66.78904,0.1320897,0.5796462,2.295099,0,7.000433
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.240512,56.14235,38.61988,0.1187079,0.1187079,0,0,0,0.1187079,1887.417,0,0,2.240512,0.1249556,0.1187079,0,0,4.90105,6.214329,2.115556,0,2.115556,11.35748,81.12467,0.1320105,0.1305787,1.79241,0,8.454842
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.273032,68.87933,40.90338,1.437347,1.437347,0,0,0,1.437347,227.7134,0,0,3.273032,1.512997,1.437347,0,0,2.785494,8.11833,1.760035,0,1.760035,13.02719,93.05119,0.1319447,1.581082,2.618426,0,11.39136
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.596064,63.60605,42.23357,0.1288505,0.1288505,0,0,0,0.1288505,2014.787,1.434973,0,2.596064,0.1356322,0.1288505,0,0,1.025458,9.702362,1.025458,0,1.025458,14.00003,100,0.1319063,0.1417356,2.076851,0,12.29843
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.064951,50.63982,42.61045,0.5220513,0.5220513,0,0,0,0.5220513,203.9936,0.5154234,0,1.064951,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1319063,0.5742564,0.8519608,0,11.69023
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9503546,50.12098,42.97995,0,0,0,0,0,0,0,0.9503546,0,0.9503546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319063,0,0.7602837,0,11.57563
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3863992,44.76481,41.96014,1.141833,1.141833,0,0,0,1.141833,33.84026,0,0,0.3863992,1.201929,1.141833,0,0,0,10.62527,0,0.8155301,-0.8155301,13.14038,93.8597,0.1319063,1.256016,0.3091194,0,11.01167
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2492438,41.1717,39.40322,0,0,0,0,0,0,0,0,0,0.2492438,0,0,0,0,0.9061445,9.809744,0.2492438,0,0.2492438,13.37684,95.54865,0.131897,0,0.199395,0,10.05899
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03569317,37.21904,36.97192,3.38115,3.38115,1.25,0,0.50625,3.38115,1.055652,0,0,0.03569317,2.243316,2.13115,0,0,0.6569007,10.03406,0,2.207623,-2.207623,11.0498,78.92697,0.131897,3.719266,0.02855454,5,10.06976
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,35.10227,35.10227,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.109815,7.82644,2.048493,0,2.048493,12.99317,92.80817,0.1320057,3.12806,0,5,7.82644
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,33.41736,33.41736,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.061322,9.670084,0,2.5427,-2.5427,10.31293,73.66363,0.1320057,2.657121,0,0,9.670084
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,31.75462,31.75462,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.886544,7.127385,0,0.3423374,-0.3423374,9.952073,71.0861,0.1320057,0.3577426,0,0,7.127385
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,30.38748,30.38748,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.266919,6.785047,0,0.1296108,-0.1296108,9.815452,70.11023,0.1320057,0.1354432,0,0,6.785047
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,29.30854,29.30854,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.410931,6.655437,0,0.5334807,-0.5334807,9.253114,66.09354,0.1320057,0.5574874,0,0,6.655437
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,28.20744,28.20744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.003687,6.121956,0,0,0,9.253114,66.09354,0.1320057,0,0,0,6.121956
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,27.24675,27.24675,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.003687,6.121956,0,0.3354187,-0.3354187,8.899551,63.5681,0.1320057,0.3505126,0,0,6.121956
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1403778,27.29013,26.37473,0.7133936,0.7133936,0,0,0,0.7133936,19.67747,0,0,0.1403778,0.7509406,0.7133936,0,0,5.376375,5.786537,0,0.6105628,-0.6105628,8.255961,58.97104,0.1320057,0.784733,0.1123023,0,5.926915
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2621464,27.12925,25.42143,0,0,0,0,0,0,0,0,0,0.2621464,0,0,0,0,6.054778,5.175974,0.2621464,0,0.2621464,8.504655,60.74742,0.1319959,0,0.2097171,0,5.43812
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5417458,28.20471,24.65288,0.1641642,0.1641642,0,0,0,0.1641642,330.0023,0,0,0.5417458,0.1728044,0.1641642,0,0,5.792632,5.411906,0.3689413,0,0.3689413,8.854664,63.24747,0.1319821,0.1805806,0.4333966,0,5.953652
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1764892,25.1241,23.98778,0.4571169,0.4571169,0,0,0,0.4571169,38.6092,0,5.551115E-17,0.1764892,0.4811757,0.4571169,0,0,5.42369,5.743953,0,0.3046865,-0.3046865,8.533496,60.95342,0.1319821,0.5028286,0.1411913,0,5.920442
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1860198,24.51613,23.32268,0,0,0,0,0,0,0,0,0,0.1860198,0,0,0,0,5.762231,5.439267,0.1860198,0,0.1860198,8.70997,62.21395,0.1319751,0,0.1488159,0,5.625287
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7144219,29.68869,24.96325,0.9948936,0.9948936,0,0,0,0.9948936,71.80888,0,0,0.7144219,1.047256,0.9948936,0,0,5.576211,5.606684,0,0.3328345,-0.3328345,8.359132,59.70796,0.1319751,1.094383,0.5715376,0,6.321106
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8462059,34.57017,28.80603,1.821027,1.821027,0,0,0,1.821027,46.46862,0,2.220446E-16,0.8462059,1.91687,1.821027,0,0,5.946027,5.27385,0,1.070664,-1.070664,7.230553,51.6467,0.1319751,2.003129,0.6769647,0,6.120056
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4729626,36.02489,32.77443,0,0,0,0,0,0,0,0,0,0.4729626,0,0,0,0,7.135654,4.203186,0.4729626,0,0.4729626,7.679244,54.85163,0.1319575,0,0.37837,0,4.676148
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6442856,40.5121,35.9595,0.2704495,0.2704495,0,0,0,0.2704495,238.2277,0,0,0.6442856,0.2846837,0.2704495,0,0,6.662691,4.628852,0.3596019,0,0.3596019,8.020392,57.2884,0.1319441,0.2974945,0.5154285,0,5.273138
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.458312,41.66761,38.40557,0,0,0,0,0,0,0,0,0,0.458312,0,0,0,0,6.303089,4.952494,0.458312,0,0.458312,8.455185,60.39406,0.131927,0,0.3666496,0,5.410806
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4785293,44.17909,40.71863,0,0,0,0,0,0,0,0,0,0.4785293,0,0,0,0,5.844777,5.364974,0.4785293,0,0.4785293,8.909158,63.63671,0.1319091,0,0.3828235,0,5.843504
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2077501,43.54512,42.04882,2.337792,2.337792,0,0,0,2.337792,8.886595,0,4.440892E-16,0.2077501,2.460834,2.337792,0,0,5.366248,5.795651,0,2.253084,-2.253084,6.5342,46.67276,0.1319091,2.571571,0.1662001,0,6.003401
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7670799,48.1071,42.41832,0.8818684,0.8818684,0,0,0,0.8818684,86.9835,0,0,0.7670799,0.9282825,0.8818684,0,0,7.869674,3.542567,0,0.1612026,-0.1612026,6.364277,45.45903,0.1319091,0.9700552,0.613664,0,4.309648
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6651198,47.73824,42.81738,0.9198045,0.9198045,0,0,0,0.9198045,72.311,0,0,0.6651198,0.9682152,0.9198045,0,0,8.048788,3.381365,0,0.3030954,-0.3030954,6.044786,43.17696,0.1319091,1.011785,0.5320958,0,4.046484
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3001688,43.96527,41.79756,1.615809,1.615809,0,0,0,1.615809,18.577,0,2.220446E-16,0.3001688,1.700851,1.615809,0,0,8.385561,3.078269,0,1.400683,-1.400683,4.568337,32.63092,0.1319091,1.77739,0.240135,0,3.378438
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.150703,40.30414,39.24064,0.573127,0.573127,0,0,0,0.573127,26.29487,0,1.110223E-16,0.150703,0.6032916,0.573127,0,0,9.941875,1.677587,0,0.4525886,-0.4525886,4.091267,29.22328,0.1319091,0.6304397,0.1205624,0,1.82829
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05781176,37.20956,36.80935,0.5058302,0.5058302,0,0,0,0.5058302,11.42908,0,0,0.05781176,0.5324528,0.5058302,0,0,10.44475,1.224998,0,0.4746411,-0.4746411,3.590951,25.6496,0.1319091,0.5564132,0.04624941,0,1.28281
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,34.96186,34.96186,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.97213,0.750357,3.33,0,3.33,6.750067,48.21466,0.1320625,1.080681,0,5,0.750357
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,33.27695,33.27695,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.64213,3.747357,2.018582,0,2.018582,8.665062,61.89317,0.1321692,3.162695,0,5,3.747357
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,31.59204,31.59204,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.623549,5.564081,3.33,0,3.33,11.82418,84.45824,0.1322722,0.4391279,0,5,5.564081
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,30.21751,30.21751,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.293549,8.561081,0,0.08581772,-0.08581772,11.73372,83.8121,0.1322722,0.08967951,0,0,8.561081
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,29.16075,29.16075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388901,8.475263,0,0,0,11.73372,83.8121,0.1322722,0,0,0,8.475263
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,28.05964,28.05964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388901,8.475263,0,0,0,11.73372,83.8121,0.1322722,0,0,0,8.475263
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,27.08417,27.08417,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.388901,8.475263,0,0.000662208,-0.000662208,11.73302,83.80711,0.1322722,0.0006920074,0,0,8.475263
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.104967,26.89504,26.21215,0,0,0,0,0,0,0,0,0,0.104967,0,0,0,0,2.389637,8.474601,0.104967,0,0.104967,11.8326,84.5184,0.1322683,0,0.08397361,0,8.579568
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1602456,26.29028,25.25146,0.5837091,0.5837091,0,0,0,0.5837091,27.45299,0,0,0.1602456,0.6144307,0.5837091,0,0,2.28467,8.569071,0,0.4541851,-0.4541851,11.35385,81.09874,0.1322683,0.64208,0.1281965,0,8.729317
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1935509,25.73354,24.48291,0.1981006,0.1981006,0,0,0,0.1981006,97.70332,0,0,0.1935509,0.208527,0.1981006,0,0,2.78932,8.114886,0,0.01497608,-0.01497608,11.33806,80.98598,0.1322683,0.2179107,0.1548407,0,8.308436
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2996483,25.77665,23.83998,0.1874052,0.1874052,0,0,0,0.1874052,159.8933,0,0,0.2996483,0.1972686,0.1874052,0,0,2.80596,8.09991,0.1023797,0,0.1023797,11.43519,81.67974,0.1322644,0.2061457,0.2397186,0,8.399558
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08836441,23.717,23.15272,1.170195,1.170195,0,0,0,1.170195,7.551258,0,0,0.08836441,1.231784,1.170195,0,0,2.703581,8.192052,0,1.143419,-1.143419,10.22992,73.07069,0.1322644,1.287214,0.07069153,0,8.280416
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4270431,27.58282,24.79329,1.920622,1.920622,0,0,0,1.920622,22.23463,0,2.220446E-16,0.4270431,2.021707,1.920622,0,0,3.974047,7.048632,0,1.594664,-1.594664,8.548993,61.06411,0.1322644,2.112684,0.3416345,0,7.475675
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1157573,29.38556,28.62128,1.432226,1.432226,0,0,0,1.432226,8.082338,0,2.220446E-16,0.1157573,1.507606,1.432226,0,0,5.745895,5.453968,0,1.391849,-1.391849,7.081856,50.58458,0.1322644,1.575448,0.09260585,0,5.569726
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8014843,38.1712,32.58968,1.103272,1.103272,0,0,0,1.103272,72.64612,0,0,0.8014843,1.161339,1.103272,0,0,7.292394,4.062119,0,0.3598546,-0.3598546,6.702536,47.87516,0.1322644,1.213599,0.6411875,0,4.863604
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.124412,43.86763,35.75258,0,0,0,0,0,0,0,0,0,1.124412,0,0,0,0,7.692233,3.702265,1.124412,0,1.124412,7.769247,55.49451,0.1322225,0,0.8995297,0,4.826677
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4884524,41.67539,38.19866,1.396534,1.396534,0,0,0,1.396534,34.97604,0,2.220446E-16,0.4884524,1.470036,1.396534,0,0,6.567821,4.714236,0,0.9815834,-0.9815834,6.734567,48.10395,0.1322225,1.536187,0.3907619,0,5.202688
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3820541,43.25842,40.51171,1.497866,1.497866,0,0,0,1.497866,25.50657,0,0,0.3820541,1.576701,1.497866,0,0,7.658469,3.732652,0,1.194646,-1.194646,5.475299,39.1092,0.1322225,1.647652,0.3056433,0,4.114707
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1703076,43.07969,41.85668,0.9960607,0.9960607,0,0,0,0.9960607,17.09812,0,1.110223E-16,0.1703076,1.048485,0.9960607,0,0,8.985853,2.538006,0,0.8781773,-0.8781773,4.549619,32.49721,0.1322225,1.095667,0.1362461,0,2.708313
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3921294,45.08567,42.23357,1.721645,1.721645,1.25,0,0.50625,1.721645,22.77643,0,0,0.3921294,0.4964687,0.4716452,0,0,9.961606,1.659829,0,0.1043393,-0.1043393,4.439635,31.71162,0.1322225,1.89381,0.3137035,5,2.051958
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6608252,47.52991,42.64741,0,0,3.505263,0,1.121937,0,0,0,0,0.6608252,0,0,3.505263,3.33,10.07754,1.555489,3.990825,0,3.990825,8.225664,58.75463,0.1322666,0,0.5286602,5,2.216315
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.48058,45.12388,41.62759,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,91.54897,4.440892E-16,0,0.48058,0,0,3.505263,3.33,6.086713,5.147232,3.81058,0,3.81058,11.8407,84.57625,0.132362,0.5774375,0.384464,5,5.627812
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09869807,39.77226,39.07806,1.469233,1.469233,0,0,0,1.469233,6.717658,0,2.220446E-16,0.09869807,1.546561,1.469233,0,0,2.276134,8.576754,0,1.447863,-1.447863,10.31452,73.67496,0.132362,1.616157,0.07895845,0,8.675452
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07538181,37.16107,36.63938,1.918615,1.918615,0,0,0,1.918615,3.928971,0,2.220446E-16,0.07538181,2.019594,1.918615,0,0,3.884871,7.128891,0,1.944213,-1.944213,8.265136,59.03657,0.132362,2.110476,0.06030545,0,7.204272
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,34.79189,34.79189,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.045107,5.184678,0,2.499217,-2.499217,5.63073,40.21942,0.132362,2.611682,0,0,5.184678
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,33.10698,33.10698,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,8.822015,2.685461,0,1.620956,-1.620956,3.922092,28.01489,0.132362,1.693899,0,0,2.685461
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,31.44424,31.44424,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.62308,1.064505,0,0.552236,-0.552236,3.339984,23.85698,0.132362,0.5770866,0,0,1.064505
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,30.0771,30.0771,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.23667,0.5122689,3.33,0,3.33,6.4991,46.42205,0.1324705,0.5167264,0,5,0.5122689
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,29.01295,29.01295,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,7.906672,3.509269,3.33,0,3.33,9.658216,68.98711,0.132545,0.08061645,0,5,3.509269
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,27.88968,27.88968,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,4.576673,6.506269,3.33,0,3.33,12.81733,91.55218,0.1326616,0.6275874,0,5,6.506269
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,26.93637,26.93637,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.246673,9.503269,0,0.2238256,-0.2238256,12.5814,89.86694,0.1326616,0.2338978,0,0,9.503269
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1101611,26.75829,26.04219,0.3236511,0.3236511,0,0,0,0.3236511,34.03701,0,5.551115E-17,0.1101611,0.3406853,0.3236511,0,0,1.495368,9.279443,0,0.2305242,-0.2305242,12.3384,88.13128,0.1326616,0.3560162,0.08812892,0,9.389605
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1416327,26.02036,25.10366,0.1338237,0.1338237,0,0,0,0.1338237,105.8353,0,0,0.1416327,0.1408671,0.1338237,0,0,1.751506,9.048919,0.0007656181,0,0.0007656181,12.33913,88.13647,0.1326616,0.1472061,0.1133061,0,9.190552
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1769601,25.49914,24.35728,0.03078038,0.03078038,0,0,0,0.03078038,574.9119,0,0,0.1769601,0.0324004,0.03078038,0,0,1.75074,9.049608,0.1445597,0,0.1445597,12.47627,89.11604,0.1326562,0.03385842,0.141568,0,9.226568
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9776217,30.1774,23.69218,0.5009851,0.5009851,0,0,0,0.5009851,195.1399,0,0,0.9776217,0.5273528,0.5009851,0,0,1.60618,9.179712,0.450269,0,0.450269,12.90343,92.16721,0.1326395,0.5510836,0.7820974,0,10.15733
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.722742,34.75287,23.00492,1.231842,1.231842,0,0,0,1.231842,139.8509,0,0,1.722742,1.296676,1.231842,0,0,1.155911,9.584954,0.4260668,0,0.4260668,13.30764,95.05436,0.1326236,1.355026,1.378194,0,11.3077
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.957995,46.34123,24.65288,2.028439,2.028439,0,0,0,2.028439,145.8262,0.09295191,0,2.957995,2.135199,2.028439,0,0,0.7298446,9.968414,0.7298446,0,0.7298446,14.00003,100,0.1325965,2.231283,2.366396,0,12.92641
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.893885,50.18277,28.42914,3.131581,3.131581,1.25,0,0.50625,3.131581,92.40971,0.9132733,0,2.893885,1.980611,1.881581,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,3.444739,2.315108,5,13.51916
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.545666,61.0598,32.38276,0.6027272,0.6027272,0,0,0,0.6027272,588.2704,2.911216,0,3.545666,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,0.6629999,2.836533,0,14.17094
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.570997,65.28735,35.53827,0.3240021,0.3240021,0,0,0,0.3240021,1102.152,3.229942,0,3.570997,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,0.3564023,2.856797,0,14.19627
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.421009,66.79917,37.99174,0,0,0,0,0,0,0,3.421009,0,3.421009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,0,2.736807,0,14.04628
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.091554,66.25131,40.31957,1.122043,1.122043,0,0,0,1.122043,275.5291,1.910456,0,3.091554,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,1.234247,2.473243,0,13.71683
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.60105,62.99387,41.67193,0.9941495,0.9941495,0,0,0,0.9941495,261.6357,1.554577,0,2.60105,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,1.093564,2.08084,0,13.22632
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.405745,61.60163,42.07099,1.202355,1.202355,0,0,0,1.202355,200.086,1.140108,0,2.405745,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,1.322591,1.924596,0,13.03102
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.342427,52.72419,42.46266,0.6333737,0.6333737,0,0,0,0.6333737,211.9486,0.6757174,0,1.342427,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1325965,0.6967111,1.073941,0,11.9677
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.14245,42.50644,41.48718,2.660856,2.660856,0,0,0,2.660856,5.353542,0,0,0.14245,2.8009,2.660856,0,0,0,10.62527,0,2.658451,-2.658451,11.19777,79.98395,0.1325965,2.926941,0.11396,0,10.76772
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08560324,39.53145,38.93026,2.891973,2.891973,0,0,0,2.891973,2.960029,0,4.440892E-16,0.08560324,3.044182,2.891973,0,0,2.953834,7.966824,0,2.958579,-2.958579,8.079159,57.70816,0.1325965,3.18117,0.06848259,0,8.052427
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03947429,36.7715,36.49897,1.121946,1.121946,0,0,0,1.121946,3.518377,0,2.220446E-16,0.03947429,1.180996,1.121946,0,0,6.241144,5.008245,0,1.141521,-1.141521,6.87589,49.1134,0.1325965,1.234141,0.03157943,0,5.047719
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,34.64409,34.64409,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.509501,3.866723,0,2.849121,-2.849121,3.872653,27.66175,0.1325965,2.977331,0,0,3.866723
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,32.98135,32.98135,3.739882,3.739882,2.773159,0,0.9220725,3.739882,0,0,4.440892E-16,0,1.017603,0.9667226,0,0,10.67519,1.017603,0,1.017603,-1.017603,2.800006,20,0.1325965,4.11387,0,5,1.017603
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,31.31861,31.31861,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327168,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,29.9293,29.9293,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328082,0.3052446,0,5,2.997
