Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,28.85037,28.85037,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1329209,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,27.74927,27.74927,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1329209,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,26.78857,26.78857,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1329209,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1425308,26.82126,25.89439,0.3585858,0.3585858,0,0,0,0.3585858,39.74804,0,0,0.1425308,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2349279,-0.2349279,11.00478,78.60543,0.1329209,0.3944444,0.1140247,0,8.161193
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3006946,26.91979,24.96325,0.6520656,0.6520656,0,0,0,0.6520656,46.11417,0,0,0.3006946,0.6863848,0.6520656,0,0,3.157267,7.783734,0,0.3856902,-0.3856902,10.59823,75.70148,0.1329209,0.7172722,0.2405557,0,8.084429
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1569956,25.24317,24.23165,0.6365691,0.6365691,0,0,0,0.6365691,24.66277,0,0,0.1569956,0.6700727,0.6365691,0,0,3.585811,7.398044,0,0.5130771,-0.5130771,10.0574,71.83841,0.1329209,0.700226,0.1255965,0,7.555039
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.233514,31.83079,23.56655,0.450733,0.450733,0,0,0,0.450733,273.6685,0,0,1.233514,0.4744558,0.450733,0,0,4.155897,6.884967,0.7590585,0,0.7590585,10.7775,76.98202,0.1328927,0.4958063,0.9868115,0,8.118481
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.799114,42.97422,22.88668,1.847789,1.847789,0,0,0,1.847789,151.4845,0,0,2.799114,1.945041,1.847789,0,0,3.396839,7.56812,0.8540728,0,0.8540728,11.58775,82.76947,0.1328609,2.032568,2.239291,0,10.36723
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.222128,48.48107,24.52725,0.9190398,0.9190398,0,0,0,0.9190398,350.5972,0,0,3.222128,0.9674103,0.9190398,0,0,2.542766,8.336785,2.254718,0,2.254718,13.72676,98.0481,0.1327773,1.010944,2.577702,0,11.55891
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.085766,51.72031,28.28873,3.558991,3.558991,1.25,0,0.50625,3.558991,86.7034,0.3672012,0,3.085766,2.430516,2.308991,0,0,0.2880483,10.36603,0.2880483,0,0.2880483,14.00003,100,0.1327666,3.91489,2.468613,5,13.4518
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.421456,59.59189,32.19801,2.262496,2.262496,0,0,0,2.262496,151.2249,1.039882,0,3.421456,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1327666,2.488745,2.737165,0,14.04673
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.163026,71.63509,35.33136,1.95462,1.95462,0,0,0,1.95462,212.9839,2.105531,0,4.163026,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1327666,2.150082,3.330421,0,14.7883
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.557655,58.07327,37.80699,1.07576,1.07576,0,0,0,1.07576,237.7533,1.425276,0,2.557655,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1327666,1.183336,2.046124,0,13.18293
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.791928,73.71319,40.13482,0,0,0,0,0,0,0,3.791928,0,3.791928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327666,0,3.033542,0,14.4172
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.973407,66.46608,41.48718,1.041684,1.041684,0,0,0,1.041684,285.4424,1.876898,0,2.973407,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1327666,1.145852,2.378725,0,13.59868
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.075583,58.38214,41.90102,2.522122,2.522122,0,0,0,2.522122,82.29508,0,0,2.075583,2.654866,2.522122,0,0,0,10.62527,0,0.5792829,-0.5792829,13.38941,95.63845,0.1327666,2.774334,1.660466,0,12.70086
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6848151,47.36937,42.31486,0,0,0,0,0,0,0,0.04116742,0,0.6848151,0,0,0,0,0.6436477,10.04599,0.6436477,0,0.6436477,14.00003,100,0.1327427,0,0.5478521,0,10.73081
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5044725,45.00675,41.33939,1.02933,1.02933,0,0,0,1.02933,49.00981,0,0,0.5044725,1.083505,1.02933,0,0,0,10.62527,0,0.5790323,-0.5790323,13.38967,95.64034,0.1327427,1.132262,0.403578,0,11.12975
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09075809,39.41941,38.78246,0.04514784,0.04514784,0,0,0,0.04514784,201.0242,0,0,0.09075809,0.04752404,0.04514784,0,0,0.6433693,10.04624,0.04323405,0,0.04323405,13.43069,95.9333,0.1327411,0.04966262,0.07260647,0,10.137
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.0659229,36.82864,36.37334,1.596782,1.596782,0,0,0,1.596782,4.128484,0,0,0.0659229,1.680823,1.596782,0,0,0.6001352,10.08515,0,1.6149,-1.6149,11.72844,83.77437,0.1327411,1.75646,0.05273832,0,10.15108
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,34.52585,34.52585,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.394469,8.470252,0,2.847086,-2.847086,8.727344,62.33804,0.1327411,4.350205,0,5,8.470252
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,32.86311,32.86311,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.557898,5.623166,3.33,0,3.33,11.88646,84.90311,0.132859,0.6542754,0,5,5.623166
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,31.20037,31.20037,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.227898,8.620166,0,0.1218209,-0.1218209,11.75805,83.98589,0.132859,0.1273028,0,0,8.620166
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,29.80367,29.80367,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.363254,8.498345,0,0.4157758,-0.4157758,11.31978,80.85542,0.132859,0.4344857,0,0,8.498345
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,28.72474,28.72474,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.825227,8.082569,0,0.1994264,-0.1994264,11.10957,79.3539,0.132859,0.2084005,0,0,8.082569
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,27.62364,27.62364,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.046812,7.883143,0,0.2121738,-0.2121738,10.88592,77.75639,0.132859,0.2217216,0,0,7.883143
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,26.64816,26.64816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.282561,7.670969,0,0,0,10.88592,77.75639,0.132859,0,0,0,7.670969
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04333568,26.03449,25.75398,0,0,0,0,0,0,0,0,0,0.04333568,0,0,0,0,3.282561,7.670969,0.04333568,0,0.04333568,10.92703,78.05005,0.1328574,0,0.03466855,0,7.714305
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09808435,25.44817,24.81545,0.1859573,0.1859573,0,0,0,0.1859573,52.74564,0,0,0.09808435,0.1957445,0.1859573,0,0,3.239225,7.709971,0,0.09766015,-0.09766015,10.82409,77.31475,0.1328574,0.204553,0.07846748,0,7.808056
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1571325,25.12511,24.11341,0.05607866,0.05607866,0,0,0,0.05607866,280.2001,0,0,0.1571325,0.05903016,0.05607866,0,0,3.347737,7.612311,0.09810229,0,0.09810229,10.91715,77.97952,0.1328537,0.06168652,0.125706,0,7.769444
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.227679,31.65749,23.44093,0,0,0,0,0,0,0,0,0,1.227679,0,0,0,0,3.249634,7.700603,1.227679,0,1.227679,12.08183,86.29863,0.1328083,0,0.9821429,0,8.928282
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.161133,37.74981,22.73888,0,0,0,0,0,0,0,0.1391776,0,2.161133,0,0,0,0,2.021955,8.805514,2.021955,0,2.021955,14.00003,100,0.1327334,0,1.728907,0,10.96665
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.875343,45.32486,24.37945,0.5780643,0.5780643,0,0,0,0.5780643,497.4089,2.266855,0,2.875343,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,0.6358707,2.300275,0,13.50062
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.328093,53.72927,28.11876,1.762326,1.762326,0,0,0,1.762326,188.8466,1.473013,0,3.328093,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,1.938558,2.662474,0,13.95337
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.46242,70.60688,31.98371,0.6726392,0.6726392,0,0,0,0.6726392,663.4197,3.754379,0,4.46242,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,0.7399031,3.569937,0,15.0877
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.411642,74.35528,35.10227,0,0,0,0,0,0,0,4.411642,0,4.411642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,0,3.529314,0,15.03692
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.430445,66.40614,37.60007,0.1266584,0.1266584,0,0,0,0.1266584,2708.423,3.297121,0,3.430445,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,0.1393242,2.744356,0,14.05572
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.914981,74.90497,39.92791,1.138133,1.138133,0,0,0,1.138133,343.9828,2.716946,0,3.914981,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,1.251946,3.131984,0,14.54025
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.440475,61.02922,41.29505,0,0,0,0,0,0,0,2.440475,0,2.440475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,0,1.95238,0,13.06575
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.957565,57.12829,41.71627,1.396732,1.396732,0,0,0,1.396732,140.1533,0.4873213,0,1.957565,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1327334,1.536405,1.566052,0,12.58284
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.130196,50.67556,42.15228,1.809076,1.809076,0,0,0,1.809076,62.47367,0,2.220446E-16,1.130196,1.90429,1.809076,0,0,0,10.62527,0,0.7740942,-0.7740942,13.18406,94.17168,0.1327334,1.989983,0.9041569,0,11.75547
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1574365,42.30185,41.1768,0.6647907,0.6647907,0,0,0,0.6647907,23.68212,0,1.110223E-16,0.1574365,0.6997796,0.6647907,0,0,0.8601047,9.85118,0,0.5423431,-0.5423431,12.61238,90.08826,0.1327334,0.7312697,0.1259492,0,10.00862
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09262659,39.28418,38.63466,2.012612,2.012612,0,0,0,2.012612,4.602308,0,4.440892E-16,0.09262659,2.118539,2.012612,0,0,1.462708,9.308837,0,2.025912,-2.025912,10.47688,74.83472,0.1327334,2.213873,0.07410128,0,9.401464
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06605306,36.68132,36.22554,2.109524,2.109524,0,0,0,2.109524,3.131183,0,4.440892E-16,0.06605306,2.220551,2.109524,0,0,3.713722,7.282925,0,2.154499,-2.154499,8.205841,58.61304,0.1327334,2.320476,0.05284244,0,7.348978
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,34.40022,34.40022,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.107609,5.128426,0,0.2922624,-0.2922624,7.89777,56.41253,0.1327334,0.3054142,0,0,5.128426
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,32.73748,32.73748,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.432345,4.836164,0,0.9694545,-0.9694545,6.875875,49.1133,0.1327334,1.01308,0,0,4.836164
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,31.07474,31.07474,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.509516,3.866709,0,0.298748,-0.298748,6.560967,46.86396,0.1327334,0.3121916,0,0,3.866709
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,29.65587,29.65587,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.841459,3.567961,0,0.4160159,-0.4160159,6.122448,43.73168,0.1327334,0.4347366,0,0,3.567961
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,28.57694,28.57694,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.303699,3.151946,0,0.2880512,-0.2880512,5.818815,41.56288,0.1327334,0.3010135,0,0,3.151946
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,27.47584,27.47584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.623755,2.863894,0,0,0,5.818815,41.56288,0.1327334,0,0,0,2.863894
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,26.50036,26.50036,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.623755,2.863894,0,0.3050295,-0.3050295,5.497286,39.26625,0.1327334,0.3187558,0,0,2.863894
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04321507,25.88566,25.60618,0.3509783,0.3509783,0,0,0,0.3509783,12.31275,0,0,0.04321507,0.3694508,0.3509783,0,0,8.962677,2.558865,0,0.3262358,-0.3262358,5.153403,36.80995,0.1327334,0.3860761,0.03457205,0,2.60208
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09837928,25.30173,24.66766,0.4038516,0.4038516,0,0,0,0.4038516,24.36026,0,5.551115E-17,0.09837928,0.4251069,0.4038516,0,0,9.325161,2.232629,0,0.3267276,-0.3267276,4.809002,34.34995,0.1327334,0.4442367,0.07870343,0,2.331008
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1693355,25.05544,23.96561,0.2773595,0.2773595,0,0,0,0.2773595,61.05271,0,0,0.1693355,0.2919573,0.2773595,0,0,9.688192,1.905901,0,0.1226219,-0.1226219,4.679747,33.4267,0.1327334,0.3050954,0.1354684,0,2.075237
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.221805,31.46849,23.30051,0.2060091,0.2060091,0,0,0,0.2060091,593.083,0,0,1.221805,0.2168517,0.2060091,0,0,9.824438,1.78328,1.004953,0,1.004953,5.63313,40.23656,0.1326962,0.22661,0.9774441,0,3.005085
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.727784,42.07854,22.61325,3.909922,3.909922,1.25,0,0.50625,3.909922,69.76569,0,0,2.727784,2.799918,2.659922,0,0,8.819485,2.687738,0,0.07213418,-0.07213418,5.557094,39.69345,0.1326962,4.300914,2.182227,5,5.415522
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.066747,46.76381,24.21687,2.455491,2.455491,4.866473,0,1.493547,2.455491,124.8934,0,0,3.066747,0,0,2.410982,2.290433,8.899634,2.615603,5.357181,0,5.357181,10.63936,75.99529,0.1328037,2.70104,2.453398,5,5.682351
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.804661,58.08336,27.93401,1.165833,1.165833,1.25,0,0.50625,1.165833,326.347,0.3463738,0,3.804661,0,0,0,0,3.542454,7.437066,3.542454,0,3.542454,14.00003,100,0.1326729,1.282416,3.043728,5,11.24173
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.281079,68.1868,31.77679,0,0,0,0,0,0,0,4.281079,0,4.281079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326729,0,3.424863,0,14.90635
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.27495,72.34902,34.87318,3.113352,3.113352,1.25,0,0.50625,3.113352,137.3102,2.313527,0,4.27495,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1326729,3.424687,3.41996,5,14.90022
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.436023,66.17684,37.37098,0.7886333,0.7886333,0,0,0,0.7886333,435.6934,2.605883,0,3.436023,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1326729,0.8674966,2.748818,0,14.0613
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.108844,65.69488,39.72099,1.558041,1.558041,0,0,0,1.558041,199.5354,1.4688,0,3.108844,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1326729,1.713845,2.487075,0,13.73412
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.620336,62.49321,41.08813,1.712646,1.712646,0,0,0,1.712646,152.9993,0.8175504,0,2.620336,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1326729,1.883911,2.096269,0,13.24561
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.964708,56.97649,41.52414,2.784647,2.784647,0,0,0,2.784647,70.55501,0,0,1.964708,2.931208,2.784647,0,0,0,10.62527,0,0.9664997,-0.9664997,12.98125,92.72301,0.1326729,3.063112,1.571766,0,12.58998
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.294573,51.79527,41.96014,1.01832,1.01832,0,0,0,1.01832,127.1283,0,0,1.294573,1.071915,1.01832,0,0,1.073889,9.658774,0.2226572,0,0.2226572,13.19248,94.2318,0.1326647,1.120152,1.035658,0,10.95335
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4268657,44.06937,40.98467,0,0,0,0,0,0,0,0,0,0.4268657,0,0,0,0,0.8512313,9.859166,0.4268657,0,0.4268657,13.59744,97.12437,0.1326489,0,0.3414925,0,10.28603
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.135015,39.41964,38.47208,0,0,0,0,0,0,0,0,0,0.135015,0,0,0,0,0.4243656,10.24335,0.135015,0,0.135015,13.72553,98.03928,0.132644,0,0.108012,0,10.37836
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04239969,36.35494,36.06296,1.489813,1.489813,0,0,0,1.489813,2.845973,0,2.220446E-16,0.04239969,1.568224,1.489813,0,0,0.2893507,10.36486,0,1.525825,-1.525825,12.11717,86.55101,0.132644,1.638794,0.03391975,0,10.40726
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,34.25242,34.25242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.984711,8.839034,0,0,0,12.11717,86.55101,0.132644,0,0,0,8.839034
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,32.56751,32.56751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.984711,8.839034,0,0,0,12.11717,86.55101,0.132644,0,0,0,8.839034
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,30.90478,30.90478,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.984711,8.839034,0,0.3153389,-0.3153389,11.78477,84.17676,0.132644,0.3295291,0,0,8.839034
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,29.49329,29.49329,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.335088,8.523695,0,0.4180038,-0.4180038,11.34415,81.02951,0.132644,0.436814,0,0,8.523695
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,28.41436,28.41436,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.799536,8.105691,0,0.6747828,-0.6747828,10.63287,75.94893,0.132644,0.705148,0,0,8.105691
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,27.31326,27.31326,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.549295,7.430909,0,0.2522714,-0.2522714,10.36695,74.04952,0.132644,0.2636237,0,0,7.430909
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,26.3304,26.3304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.829597,7.178637,0,0,0,10.36695,74.04952,0.132644,0,0,0,7.178637
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1031617,26.11166,25.4436,0.1402967,0.1402967,0,0,0,0.1402967,73.53111,0,0,0.1031617,0.1476807,0.1402967,0,0,3.829597,7.178637,0,0.04451901,-0.04451901,10.32003,73.71432,0.132644,0.1543264,0.08252938,0,7.281799
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1585629,25.5507,24.52725,0,0,0,0,0,0,0,0,0,0.1585629,0,0,0,0,3.879062,7.134118,0.1585629,0,0.1585629,10.47045,74.7888,0.1326381,0,0.1268503,0,7.292681
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.376989,26.26128,23.81781,0.3318737,0.3318737,0,0,0,0.3318737,113.5941,0,0,0.376989,0.3493408,0.3318737,0,0,3.7205,7.276824,0.02764823,0,0.02764823,10.49668,74.97615,0.1326371,0.3650611,0.3015912,0,7.653814
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.445855,32.90237,23.15272,0.2502554,0.2502554,0,0,0,0.2502554,577.7517,0,0,1.445855,0.2634268,0.2502554,0,0,3.692851,7.301708,1.182428,0,1.182428,11.61843,82.98863,0.1325935,0.275281,1.156684,0,8.747563
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.259883,38.19031,22.45067,2.293046,2.293046,0,0,0,2.293046,98.55376,0,4.440892E-16,2.259883,2.413733,2.293046,0,0,2.510423,8.365893,0,0.1538496,-0.1538496,11.45626,81.83026,0.1325935,2.522351,1.807906,0,10.62578
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.87056,44.92648,24.06907,0.9130598,0.9130598,0,0,0,0.9130598,314.389,0,0,2.87056,0.9611155,0.9130598,0,0,2.681367,8.212044,1.909444,0,1.909444,13.26772,94.76923,0.1325232,1.004366,2.296448,0,11.0826
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.097623,51.18864,27.74927,0.6968585,0.6968585,0,0,0,0.6968585,444.5125,1.592165,0,3.097623,0.7335353,0.6968585,0,0,0.7719228,9.930544,0.7719228,0,0.7719228,14.00003,100,0.1324948,0.7665444,2.478099,0,13.02817
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.707039,61.68155,31.56987,0.6601664,0.6601664,0,0,0,0.6601664,561.531,3.012127,0,3.707039,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,0.7261831,2.965631,0,14.33231
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.337345,72.82186,34.66626,0.2646616,0.2646616,0,0,0,0.2646616,1638.827,4.058754,0,4.337345,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,0.2911277,3.469876,0,14.96262
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.441192,65.9711,37.16406,0,0,0,0,0,0,0,3.441192,0,3.441192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,0,2.752954,0,14.06647
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.114655,65.51883,39.52885,0.430538,0.430538,0,0,0,0.430538,723.4331,2.661457,0,3.114655,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,0.4735918,2.491724,0,13.73993
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.626816,62.33823,40.90338,0.8294967,0.8294967,0,0,0,0.8294967,316.6758,1.753661,0,2.626816,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,0.9124463,2.101452,0,13.25209
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.488629,61.53333,41.33939,3.541121,3.541121,1.25,0,0.50625,3.541121,70.27798,0.07692166,0,2.488629,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1324948,3.895234,1.990903,5,13.1139
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.145436,50.3979,41.77539,2.06822,2.06822,0,0,0,2.06822,55.3827,0,0,1.145436,2.177073,2.06822,0,0,0,10.62527,0,1.031638,-1.031638,12.91259,92.23257,0.1324948,2.275042,0.9163489,0,11.77071
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.176214,42.0572,40.79992,0,0,0,0,0,0,0,0,0,0.176214,0,0,0,0,1.146264,9.593637,0.176214,0,0.176214,13.07976,93.42665,0.1324883,0,0.1409712,0,9.769851
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2073193,39.7602,38.30212,4.564918,4.564918,1.25,0,0.50625,4.564918,4.541578,0,0,0.2073193,3.489387,3.314918,0,0,0.9700499,9.75223,0,3.282068,-3.282068,9.620154,68.71525,0.1324883,5.02141,0.1658555,5,9.959549
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06251137,36.34562,35.91516,1.608871,1.608871,4.934476,0,1.512112,1.608871,3.885418,0,0,0.06251137,0,0,3.325605,3.159325,4.616792,6.470161,3.221836,0,3.221836,12.67666,90.54736,0.1326547,1.769758,0.05000909,5,6.532673
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,34.10463,34.10463,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.394956,9.369814,0,0.7983674,-0.7983674,11.8351,84.53629,0.1326547,0.834294,0,0,9.369814
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,32.4271,32.4271,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.282031,8.571446,0,2.772287,-2.772287,8.912856,63.66313,0.1326547,4.27204,0,5,8.571446
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,30.76436,30.76436,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.36235,5.79916,3.33,0,3.33,12.07197,86.2282,0.1327729,0.6675847,0,5,5.79916
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,29.3455,29.3455,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.03235,8.79616,0,0.1617203,-0.1617203,11.9015,85.01057,0.1327729,0.1689977,0,0,8.79616
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,28.26656,28.26656,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.212039,8.634439,0,0.1908086,-0.1908086,11.70037,83.57393,0.1327729,0.199395,0,0,8.634439
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,27.16546,27.16546,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.424048,8.44363,0,0.8666168,-0.8666168,10.78688,77.04898,0.1327729,0.9056146,0,0,8.44363
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,26.18999,26.18999,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.386956,7.577013,0,0.1491188,-0.1491188,10.62969,75.92624,0.1327729,0.1558292,0,0,7.577013
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08222168,25.82737,25.2958,0.2100932,0.2100932,0,0,0,0.2100932,39.1358,0,0,0.08222168,0.2211508,0.2100932,0,0,3.552644,7.427895,0,0.1389291,-0.1389291,10.48325,74.88021,0.1327729,0.2311026,0.06577734,0,7.510117
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09864404,24.99191,24.35728,0.2780243,0.2780243,0,0,0,0.2780243,35.48037,0,0,0.09864404,0.2926572,0.2780243,0,0,3.707009,7.288966,0,0.1940131,-0.1940131,10.27874,73.41944,0.1327729,0.3058268,0.07891523,0,7.38761
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1847426,24.85763,23.67001,0.5026568,0.5026568,0,0,0,0.5026568,36.75323,0,1.110223E-16,0.1847426,0.5291124,0.5026568,0,0,3.92258,7.094953,0,0.3443698,-0.3443698,9.915745,70.82661,0.1327729,0.5529224,0.1477941,0,7.279695
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.26319,31.44855,23.00492,0.1067174,0.1067174,0,0,0,0.1067174,1183.678,0,0,1.26319,0.1123341,0.1067174,0,0,4.305212,6.750583,1.150856,0,1.150856,11.00754,78.62514,0.1327306,0.1173891,1.010552,0,8.013773
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.670705,41.2886,22.32504,2.065911,2.065911,0,0,0,2.065911,129.2749,0,0,2.670705,2.174644,2.065911,0,0,3.154356,7.786353,0.4960617,0,0.4960617,11.47815,81.98661,0.1327123,2.272502,2.136564,0,10.45706
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.868364,44.71206,23.8991,0.914513,0.914513,0,0,0,0.914513,313.6493,0,0,2.868364,0.9626453,0.914513,0,0,2.658295,8.232809,1.905718,0,1.905718,13.28607,94.90032,0.1326423,1.005964,2.294691,0,11.10117
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.328591,53.05722,27.55713,0,0,0,0,0,0,0,2.576015,0,3.328591,0,0,0,0,0.7525765,9.947955,0.7525765,0,0.7525765,14.00003,100,0.1326147,0,2.662873,0,13.27655
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.557807,59.88348,31.34078,1.026951,1.026951,0,0,0,1.026951,346.4437,2.476806,0,3.557807,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,1.129646,2.846246,0,14.18308
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.592026,64.11494,34.43717,0,0,0,0,0,0,0,3.592026,0,3.592026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,0,2.873621,0,14.2173
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.446936,65.74352,36.93497,0.9021888,0.9021888,0,0,0,0.9021888,382.0638,2.497264,0,3.446936,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,0.9924077,2.757549,0,14.07221
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.1213,65.30595,39.29976,1.225128,1.225128,0,0,0,1.225128,254.7733,1.831691,0,3.1213,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,1.347641,2.49704,0,13.74657
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.109384,66.89831,40.69646,1.233414,1.233414,0,0,0,1.233414,252.0956,1.811053,0,3.109384,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,1.356756,2.487507,0,13.73466
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.979395,56.66785,41.13247,1.604672,1.604672,0,0,0,1.604672,123.352,0.2902673,0,1.979395,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1326147,1.765139,1.583516,0,12.60467
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.153168,50.26373,41.59064,1.834218,1.834218,0,0,0,1.834218,62.86975,0,2.220446E-16,1.153168,1.930756,1.834218,0,0,0,10.62527,0,0.7775874,-0.7775874,13.18038,94.14538,0.1326147,2.01764,0.9225347,0,11.77844
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.191184,41.9935,40.62995,1.865496,1.865496,0,0,0,1.865496,10.24843,0,0,0.191184,1.96368,1.865496,0,0,0.863986,9.847687,0,1.772496,-1.772496,11.312,80.79987,0.1326147,2.052045,0.1529472,0,10.03887
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09264354,38.76491,38.11737,0,0,0,0,0,0,0,0,0,0.09264354,0,0,0,0,2.833426,8.075191,0.09264354,0,0.09264354,11.39989,81.42765,0.1326113,0,0.07411484,0,8.167835
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04446194,36.05821,35.75258,1.619967,1.619967,0,0,0,1.619967,2.74462,0,2.220446E-16,0.04446194,1.705228,1.619967,0,0,2.740782,8.15857,0,1.660766,-1.660766,9.649293,68.92338,0.1326113,1.781964,0.03556955,0,8.203032
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,33.94204,33.94204,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.586078,6.497804,0,0.3202688,-0.3202688,9.3117,66.51201,0.1326113,0.3346809,0,0,6.497804
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,32.2793,32.2793,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.941932,6.177536,0,3.505263,-3.505263,5.616828,40.12012,0.1326113,5.735069,0,5,6.177536
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,30.61657,30.61657,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.836669,2.672272,3.33,0,3.33,8.775943,62.68518,0.1326804,0.02687433,0,5,2.672272
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,29.21987,29.21987,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.506669,5.669272,3.33,0,3.33,11.93506,85.25024,0.132763,0.2059634,0,5,5.669272
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176669,8.666272,0,0,0,11.93506,85.25024,0.132763,0,0,0,8.666272
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,27.03983,27.03983,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.176669,8.666272,0,0.6194229,-0.6194229,11.28213,80.58648,0.132763,0.6472969,0,0,8.666272
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,26.06436,26.06436,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.864917,8.046849,0,0.6058398,-0.6058398,10.64352,76.02498,0.132763,0.6331027,0,0,8.046849
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04357923,25.45129,25.17017,0,0,0,0,0,0,0,0,0,0.04357923,0,0,0,0,3.538072,7.44101,0.04357923,0,0.04357923,10.68486,76.32028,0.1327614,0,0.03486338,0,7.484589
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.106333,24.9377,24.25382,0.2187718,0.2187718,0,0,0,0.2187718,48.60455,0,0,0.106333,0.2302861,0.2187718,0,0,3.494493,7.480231,0,0.123953,-0.123953,10.5542,75.38702,0.1327614,0.2406489,0.08506642,0,7.586564
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1496425,24.51181,23.55177,0.03028581,0.03028581,0,0,0,0.03028581,494.1009,0,0,0.1496425,0.0318798,0.03028581,0,0,3.632218,7.356277,0.1177627,0,0.1177627,10.66592,76.18501,0.1327571,0.03331439,0.119714,0,7.50592
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.337513,31.84863,22.88668,0.4630214,0.4630214,0,0,0,0.4630214,288.8663,0,0,1.337513,0.487391,0.4630214,0,0,3.514456,7.462264,0.8501217,0,0.8501217,11.47242,81.94569,0.1327259,0.5093236,1.07001,0,8.799777
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.627132,40.77098,22.17724,0.8084645,0.8084645,0,0,0,0.8084645,324.9533,0,0,2.627132,0.8510153,0.8084645,0,0,2.664334,8.227373,1.776117,0,1.776117,13.15739,93.98118,0.1326609,0.889311,2.101706,0,10.85451
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.517237,50.20134,23.75869,0,0,0,0,0,0,0,2.62902,0,3.517237,0,0,0,0,0.888217,9.825879,0.888217,0,0.888217,14.00003,100,0.1326283,0,2.81379,0,13.34312
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.32873,52.83615,27.37238,0.7293677,0.7293677,0,0,0,0.7293677,456.3857,2.560974,0,3.32873,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,0.8023044,2.662984,0,13.954
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.560319,59.65114,31.13386,2.472072,2.472072,0,0,0,2.472072,144.0216,0.9581375,0,3.560319,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,2.719279,2.848255,0,14.18559
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.596626,63.87347,34.20808,0.9811782,0.9811782,0,0,0,0.9811782,366.562,2.563807,0,3.596626,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,1.079296,2.877301,0,14.2219
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.452765,65.51678,36.70589,1.50017,1.50017,0,0,0,1.50017,230.1583,1.873639,0,3.452765,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,1.650187,2.762212,0,14.07804
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.127894,65.10153,39.07806,0.675234,0.675234,0,0,0,0.675234,463.2311,2.417122,0,3.127894,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,0.7427574,2.502315,0,13.75317
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.641179,61.96326,40.46737,0,0,0,0,0,0,0,2.641179,0,2.641179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,0,2.112943,0,13.26645
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.987021,56.50346,40.92555,1.551933,1.551933,0,0,0,1.551933,128.0352,0.3534075,0,1.987021,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,1.707127,1.589617,0,12.6123
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.161133,50.1078,41.38372,1.015837,1.015837,0,0,0,1.015837,114.3032,0.0918317,0,1.161133,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1326283,1.11742,0.9289067,0,11.78641
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1953047,41.83676,40.4452,1.701945,1.701945,0,0,0,1.701945,11.47538,0,2.220446E-16,0.1953047,1.791521,1.701945,0,0,0,10.62527,0,1.596216,-1.596216,12.31747,87.98174,0.1326283,1.872139,0.1562437,0,10.82058
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1080406,38.72454,37.96957,0,0,0,0,0,0,0,0,0,0.1080406,0,0,0,0,1.773574,9.029058,0.1080406,0,0.1080406,12.41996,88.71386,0.1326244,0,0.08643248,0,9.137098
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04515512,35.91491,35.60478,1.450048,1.450048,0,0,0,1.450048,3.114044,0,2.220446E-16,0.04515512,1.526366,1.450048,0,0,1.665533,9.126294,0,1.481211,-1.481211,10.85863,77.56149,0.1326244,1.595053,0.0361241,0,9.17145
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005337187,33.85261,33.81641,0.7706834,0.7706834,0,0,0,0.7706834,0.6925265,0,0,0.005337187,0.8112457,0.7706834,0,0,3.311323,7.645083,0,0.8059085,-0.8059085,10.00913,71.49364,0.1326244,0.8477517,0.004269749,0,7.650421
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,32.17585,32.17585,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.206777,6.839175,0,1.36079,-1.36079,8.574731,61.24795,0.1326244,1.422026,0,0,6.839175
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,30.51311,30.51311,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.718766,5.478385,0,0.543762,-0.543762,8.001555,57.15385,0.1326244,0.5682312,0,0,5.478385
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,29.10163,29.10163,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.322946,4.934623,0,0.3431579,-0.3431579,7.639835,54.57014,0.1326244,0.3586,0,0,4.934623
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,28.0153,28.0153,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.704232,4.591465,0,0.2171299,-0.2171299,7.41096,52.93532,0.1326244,0.2269008,0,0,4.591465
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,26.9142,26.9142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.945487,4.374335,0,0,0,7.41096,52.93532,0.1326244,0,0,0,4.374335
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,25.93873,25.93873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.945487,4.374335,0,0,0,7.41096,52.93532,0.1326244,0,0,0,4.374335
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1421176,25.96408,25.04454,0.3165997,0.3165997,0,0,0,0.3165997,44.88875,0,0,0.1421176,0.3332628,0.3165997,0,0,6.945487,4.374335,0,0.1911452,-0.1911452,7.209475,51.49615,0.1326244,0.3482596,0.1136941,0,4.516453
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2615247,25.80395,24.11341,0.159345,0.159345,0,0,0,0.159345,164.1248,0,0,0.2615247,0.1677316,0.159345,0,0,7.157871,4.18319,0.09379307,0,0.09379307,7.298455,52.13172,0.1326209,0.1752795,0.2092198,0,4.444715
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.307153,25.40702,23.42614,0.3975784,0.3975784,0,0,0,0.3975784,77.25596,0,5.551115E-17,0.307153,0.4185036,0.3975784,0,0,7.064078,4.267604,0,0.1113506,-0.1113506,7.181081,51.29333,0.1326209,0.4373362,0.2457224,0,4.574757
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.2002,30.75009,22.76105,0.4179621,0.4179621,0,0,0,0.4179621,287.1551,0,0,1.2002,0.4399601,0.4179621,0,0,7.187801,4.156253,0.7602395,0,0.7602395,7.902308,56.44494,0.1325931,0.4597583,0.9601597,0,5.356453
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.769936,34.07146,22.05161,1.289292,1.289292,0,0,0,1.289292,137.2797,0,0,1.769936,1.35715,1.289292,0,0,6.427562,4.840469,0.4127863,0,0.4127863,8.293911,59.2421,0.132578,1.418221,1.415949,0,6.610405
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.668517,42.73191,23.61089,0.6725615,0.6725615,0,0,0,0.6725615,396.7691,0,0,2.668517,0.7079595,0.6725615,0,0,6.014775,5.211977,1.960557,0,1.960557,10.15386,72.52742,0.1325064,0.7398177,2.134813,0,7.880493
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.022881,49.86353,27.18763,1.773373,1.773373,0,0,0,1.773373,170.4595,0,0,3.022881,1.866708,1.773373,0,0,4.054218,6.976478,1.156173,0,1.156173,11.2507,80.36199,0.1324641,1.95071,2.418305,0,9.999359
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.365703,48.51821,30.92694,0.7470349,0.7470349,0,0,0,0.7470349,316.6791,0,0,2.365703,0.7863525,0.7470349,0,0,2.898045,8.017034,1.579351,0,1.579351,12.74901,91.06414,0.1324065,0.8217384,1.892563,0,10.38274
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.750777,46.8587,33.979,0.6140678,0.6140678,0,0,0,0.6140678,285.1113,0,0,1.750777,0.6463872,0.6140678,0,0,1.318694,9.43845,1.10439,0,1.10439,13.79672,98.54781,0.1323662,0.6754746,1.400622,0,11.18923
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.429668,55.40693,36.49897,0,0,0,0,0,0,0,2.215364,0,2.429668,0,0,0,0,0.2143043,10.4324,0.2143043,0,0.2143043,14.00003,100,0.1323584,0,1.943734,0,12.86207
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.636888,60.06726,38.88592,1.382041,1.382041,0,0,0,1.382041,190.7967,1.182108,0,2.636888,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323584,1.520245,2.10951,0,13.26216
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.476422,51.47568,40.28262,0.9344565,0.9344565,0,0,0,0.9344565,157.9979,0.4927833,0,1.476422,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1323584,1.027902,1.181137,0,12.1017
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9975426,48.15584,40.75558,2.819479,2.819479,0,0,0,2.819479,35.38039,0,0,0.9975426,2.967872,2.819479,0,0,0,10.62527,0,1.97033,-1.97033,11.92312,85.16496,0.1323584,3.101427,0.7980341,0,11.62282
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7440642,46.68126,41.21376,2.141063,2.141063,0,0,0,2.141063,34.75209,4.440892E-16,0,0.7440642,2.253751,2.141063,0,0,2.189255,8.654944,0,1.509687,-1.509687,10.33177,73.7982,0.1323584,2.35517,0.5952514,0,9.399009
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2048654,41.75635,40.2974,0,0,0,0,0,0,0,0,0,0.2048654,0,0,0,0,3.866685,7.145258,0.2048654,0,0.2048654,10.52612,75.18643,0.1323509,0,0.1638923,0,7.350123
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1046756,38.5376,37.80699,0.8625976,0.8625976,0,0,0,0.8625976,12.13493,0,2.220446E-16,0.1046756,0.9079975,0.8625976,0,0,3.661819,7.329637,0,0.803322,-0.803322,9.679345,69.13805,0.1323509,0.9488574,0.08374047,0,7.434312
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04644172,35.77567,35.45699,0.7213796,0.7213796,0,0,0,0.7213796,6.437903,0,1.110223E-16,0.04644172,0.759347,0.7213796,0,0,4.554399,6.526315,0,0.7129052,-0.7129052,8.927877,63.77042,0.1323509,0.7935176,0.03715337,0,6.572756
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.013852,33.78469,33.69078,2.429338,2.429338,0,0,0,2.429338,0.5701964,0,4.440892E-16,0.013852,2.557198,2.429338,0,0,5.346516,5.813409,0,2.543346,-2.543346,6.246955,44.62102,0.1323509,2.672272,0.0110816,0,5.827261
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,32.05022,32.05022,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.172457,3.270063,0,0.8072066,-0.8072066,5.396084,38.54338,0.1323509,0.8435309,0,0,3.270063
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,30.38748,30.38748,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.069353,2.462857,0,0.08827189,-0.08827189,5.303038,37.87877,0.1323509,0.09224413,0,0,2.462857
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,28.976,28.976,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.167433,2.374585,0,0.2155737,-0.2155737,5.075803,36.25566,0.1323509,0.2252745,0,0,2.374585
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,27.88968,27.88968,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.40696,2.159011,0,0.6859304,-0.6859304,4.352769,31.09114,0.1323509,0.7167973,0,0,2.159011
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,26.7664,26.7664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1691,1.473081,0,0,0,4.352769,31.09114,0.1323509,0,0,0,1.473081
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,25.79093,25.79093,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.1691,1.473081,0,0.6345985,-0.6345985,3.683843,26.31311,0.1323509,0.6631554,0,0,1.473081
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05642536,25.26033,24.89675,0.2767867,0.2767867,0,0,0,0.2767867,20.38587,0,0,0.05642536,0.2913544,0.2767867,0,0,10.87421,0.8384821,0,0.234929,-0.234929,3.436206,24.54428,0.1323509,0.3044653,0.04514029,0,0.8949075
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2522184,25.61637,23.98778,0,0,0,0,0,0,0,0,0,0.2522184,0,0,0,0,11.13525,0.6035531,0.2522184,0,0.2522184,3.675482,26.25339,0.1323418,0,0.2017747,0,0.8557715
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2482404,24.89668,23.30051,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.16471,4.440892E-16,0,0.2482404,0,0,3.505263,3.33,10.88303,0.8305497,3.57824,0,3.57824,7.070099,50.5006,0.1324707,0.9362835,0.1985923,5,1.07879
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.158189,30.32525,22.63542,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.3703,4.440892E-16,0,1.158189,0,0,3.505263,3.33,7.304787,4.050966,4.488189,0,4.488189,11.32797,80.9139,0.1325661,0.9342272,0.9265513,5,5.209155
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.215065,37.26563,21.92599,0,0,0,0,0,0,0,0,0,2.215065,0,0,0,0,2.816598,8.090336,2.215065,0,2.215065,13.42936,95.92384,0.1324855,0,1.772052,0,10.3054
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.262045,47.57113,23.46309,2.463042,2.463042,0,0,0,2.463042,132.4397,0.06783697,0,3.262045,2.592675,2.463042,0,0,0.6015329,10.08389,0.6015329,0,0.6015329,14.00003,100,0.1324636,2.709346,2.609636,0,13.34594
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.66039,55.52607,27.01766,0.6476903,0.6476903,0,0,0,0.6476903,565.145,2.97861,0,3.66039,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,0.7124593,2.928312,0,14.28566
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.435937,57.94379,30.7422,0.4843459,0.4843459,0,0,0,0.4843459,709.3973,2.926099,0,3.435937,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,0.5327804,2.748749,0,14.06121
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.605523,63.41545,33.77208,1.015059,1.015059,0,0,0,1.015059,355.2033,2.53704,0,3.605523,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,1.116565,2.884418,0,14.2308
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.185747,73.22352,36.29205,2.148923,2.148923,0,0,0,2.148923,194.7835,1.923723,0,4.185747,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,2.363815,3.348598,0,14.81102
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.624478,59.73466,38.70117,0,0,0,0,0,0,0,2.624478,0,2.624478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,0,2.099583,0,13.24975
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.381612,59.11933,40.11265,2.256927,2.256927,0,0,0,2.256927,105.5246,0.005899386,0,2.381612,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,2.48262,1.90529,0,13.00689
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.001848,56.23674,40.57083,0.9177962,0.9177962,0,0,0,0.9177962,218.1146,1.035746,0,2.001848,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1324636,1.009576,1.601478,0,12.62712
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.119693,49.44216,41.06596,1.275998,1.275998,0,0,0,1.275998,87.75033,0,0,1.119693,1.343156,1.275998,0,0,0,10.62527,0,0.2234634,-0.2234634,13.76448,98.3175,0.1324636,1.403598,0.895754,0,11.74497
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5379449,44.04377,40.15699,1.683987,1.683987,0,0,0,1.683987,31.94472,0,4.440892E-16,0.5379449,1.772618,1.683987,0,0,0.2482927,10.40181,0,1.234673,-1.234673,12.46302,89.02138,0.1324636,1.852386,0.4303559,0,10.93976
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.105588,38.4178,37.68136,2.132436,2.132436,0,0,0,2.132436,4.951518,0,4.440892E-16,0.105588,2.24467,2.132436,0,0,1.620152,9.167138,0,2.139082,-2.139082,10.20823,72.91576,0.1324636,2.34568,0.08447037,0,9.272726
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05907988,35.73667,35.33136,0.07157184,0.07157184,0,0,0,0.07157184,82.54626,0,0,0.05907988,0.07533878,0.07157184,0,0,3.996909,7.028056,0,0.01625891,-0.01625891,10.19109,72.79334,0.1324636,0.07872903,0.0472639,0,7.087136
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006106654,33.62868,33.58733,2.966168,2.966168,0,0,0,2.966168,0.2058769,0,0,0.006106654,3.122283,2.966168,0,0,4.014975,7.011797,0,3.116176,-3.116176,6.906351,49.33098,0.1324636,3.262785,0.004885323,0,7.017904
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,31.92459,31.92459,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.477392,3.895622,0,2.208187,-2.208187,4.578718,32.70506,0.1324636,2.307555,0,0,3.895622
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,30.28402,30.28402,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.930933,1.687435,0,0.2304484,-0.2304484,4.335804,30.96997,0.1324636,0.2408186,0,0,1.687435
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,28.85037,28.85037,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.18699,1.456986,0,0.6085436,-0.6085436,3.694343,26.38811,0.1324636,0.6359281,0,0,1.456986
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,27.78622,27.78622,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.86315,0.8484427,0,0.5300348,-0.5300348,3.135637,22.39736,0.1324636,0.5538864,0,0,0.8484427
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,26.66294,26.66294,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.45207,0.318408,3.33,0,3.33,6.294753,44.96243,0.1325682,0.5025602,0,5,0.318408
