Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,25.68747,25.68747,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.122073,3.315408,3.33,0,3.33,9.453868,67.52749,0.1326537,0.250314,0,5,3.315408
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04749118,25.09901,24.79329,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.23777,0,0,0.04749118,0,0,3.505263,3.33,4.792074,6.312408,3.377491,0,3.377491,12.65804,90.41437,0.1327505,0.4268777,0.03799295,5,6.359899
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1065127,24.56788,23.88432,0.3863431,0.3863431,0,0,0,0.3863431,27.56946,0,5.551115E-17,0.1065127,0.406677,0.3863431,0,0,1.414582,9.35215,0,0.3001643,-0.3001643,12.34164,88.15437,0.1327505,0.4249774,0.08521017,0,9.458663
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.170247,24.28785,23.19706,0.1914773,0.1914773,0,0,0,0.1914773,88.91235,2.775558E-17,0,0.170247,0.2015551,0.1914773,0,0,1.748098,9.051986,0,0.03130808,-0.03130808,12.30863,87.91864,0.1327505,0.210625,0.1361976,0,9.222233
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.183655,30.39411,22.53196,0,0,0,0,0,0,0,0,0,1.183655,0,0,0,0,1.782885,9.020678,1.183655,0,1.183655,13.43155,95.93945,0.1327075,0,0.9469243,0,10.20433
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.128188,36.49043,21.82253,1.318492,1.318492,0,0,0,1.318492,161.4107,0.1410715,0,2.128188,1.387887,1.318492,0,0,0.5992296,10.08597,0.5992296,0,0.5992296,14.00003,100,0.1326858,1.450342,1.70255,0,12.21416
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.857495,43.97443,23.33747,1.649021,1.649021,0,0,0,1.649021,173.2843,1.121684,0,2.857495,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,1.813923,2.285996,0,13.48277
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.328102,52.23507,26.87725,0.8930212,0.8930212,0,0,0,0.8930212,372.6789,2.38808,0,3.328102,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0.9823233,2.662482,0,13.95338
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.567324,58.99524,30.55006,0.0543492,0.0543492,0,0,0,0.0543492,6563.709,3.510114,0,3.567324,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0.05978413,2.853859,0,14.1926
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.609823,63.19892,33.56516,1.494872,1.494872,0,0,0,1.494872,241.4804,2.036274,0,3.609823,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,1.644359,2.887859,0,14.2351
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.468957,64.92497,36.09991,0,0,0,0,0,0,0,3.468957,0,3.468957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0,2.775166,0,14.09423
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.146175,64.59933,38.51642,0.8524897,0.8524897,0,0,0,0.8524897,369.0573,2.248818,0,3.146175,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0.9377387,2.51694,0,13.77145
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.661572,61.52377,39.92791,0.4517291,0.4517291,0,0,0,0.4517291,589.1965,2.186068,0,2.661572,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0.496902,2.129257,0,13.28685
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.009036,56.13434,40.42303,0,0,0,0,0,0,0,2.009036,0,2.009036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326858,0,1.607229,0,12.63431
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.184539,49.78452,40.90338,2.77705,2.77705,0,0,0,2.77705,42.65458,0,4.440892E-16,1.184539,2.92321,2.77705,0,0,0,10.62527,0,1.738671,-1.738671,12.16731,86.90916,0.1326858,3.054755,0.947631,0,11.80981
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2233979,41.59854,40.00919,1.244216,1.244216,0,0,0,1.244216,17.95492,0,0,0.2233979,1.309701,1.244216,0,0,1.931857,8.886602,0,1.086303,-1.086303,11.02224,78.73016,0.1326858,1.368638,0.1787183,0,9.110001
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.0948172,38.21622,37.55573,0.624748,0.624748,0,0,0,0.624748,15.17687,0,1.110223E-16,0.0948172,0.6576294,0.624748,0,0,3.138861,7.8003,0,0.5628123,-0.5628123,10.42899,74.49261,0.1326858,0.6872228,0.07585377,0,7.895117
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09357624,35.8704,35.2279,1.935134,1.935134,0,0,0,1.935134,4.835647,0,2.220446E-16,0.09357624,2.036983,1.935134,0,0,3.764208,7.237487,0,1.943407,-1.943407,8.380457,59.86029,0.1326858,2.128647,0.07486099,0,7.331064
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01006689,33.55202,33.48387,1.986887,1.986887,0,0,0,1.986887,0.5066664,0,2.220446E-16,0.01006689,2.09146,1.986887,0,0,5.923548,5.294081,0,2.081393,-2.081393,6.186476,44.18903,0.1326858,2.185576,0.008053511,0,5.304148
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,31.8433,31.8433,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.236207,3.212688,0,1.784884,-1.784884,4.305043,30.75024,0.1326858,1.865204,0,0,3.212688
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,30.18056,30.18056,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.21941,1.427804,0,0.3219846,-0.3219846,3.965641,28.32595,0.1326858,0.3364739,0,0,1.427804
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,28.76908,28.76908,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.57717,1.105819,0,0.8010725,-0.8010725,3.121237,22.2945,0.1326858,0.8371207,0,0,1.105819
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,27.68276,27.68276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46725,0.3047465,0,0,0,3.121237,22.2945,0.1326858,0,0,0,0.3047465
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,26.58165,26.58165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46725,0.3047465,0,0,0,3.121237,22.2945,0.1326858,0,0,0,0.3047465
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,25.60618,25.60618,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.46725,0.3047465,3.33,0,3.33,6.280352,44.85957,0.1328147,0.8311957,0,5,0.3047465
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1535667,25.7041,24.712,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.88997,0,0,0.1535667,0,0,3.505263,3.33,8.137253,3.301747,3.483567,0,3.483567,9.585154,68.46525,0.1329116,0.4841603,0.1228534,5,3.455313
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3526858,26.07915,23.79564,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,97.6111,0,0,0.3526858,0,0,3.505263,3.33,4.653686,6.436956,3.682686,0,3.682686,13.07886,93.42021,0.1329946,0.3974491,0.2821487,5,6.789642
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5160129,26.44171,23.0936,0.4447737,0.4447737,0,0,0,0.4447737,116.017,0,0,0.5160129,0.4681829,0.4447737,0,0,0.9710004,9.751374,0.04783004,0,0.04783004,13.12423,93.74432,0.1329929,0.4892511,0.4128103,0,10.26739
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.207829,30.47739,22.45067,0.1178114,0.1178114,0,0,0,0.1178114,1025.222,0.1606466,0,1.207829,0.124012,0.1178114,0,0,0.9231704,9.794421,0.9231704,0,0.9231704,14.00003,100,0.1329594,0.1295926,0.9662632,0,11.00225
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.595322,40.02431,21.74124,0.6445897,0.6445897,0,0,0,0.6445897,402.6317,1.916807,0,2.595322,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,0.7090486,2.076258,0,13.2206
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.666974,50.96254,23.25618,0.1701005,0.1701005,0,0,0,0.1701005,2155.769,3.487921,0,3.666974,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,0.1871106,2.933579,0,14.29225
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.327172,52.07565,26.75162,1.843081,1.843081,0,0,0,1.843081,180.5223,1.387086,0,3.327172,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,2.027389,2.661737,0,13.95245
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.569058,58.81055,30.38748,0.9425821,0.9425821,0,0,0,0.9425821,378.6469,2.576866,0,3.569058,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,1.03684,2.855246,0,14.19433
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.613689,63.00587,33.38041,1.192597,1.192597,0,0,0,1.192597,303.01,2.358323,0,3.613689,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,1.311857,2.890951,0,14.23896
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.474141,64.74706,35.91516,0.143746,0.143746,0,0,0,0.143746,2416.862,3.32283,0,3.474141,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,0.1581206,2.779313,0,14.09942
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.152552,64.42864,38.32429,0.4967859,0.4967859,0,0,0,0.4967859,634.5897,2.629619,0,3.152552,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,0.5464645,2.522042,0,13.77783
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.668391,61.38889,39.75793,0.7513463,0.7513463,0,0,0,0.7513463,355.148,1.877501,0,2.668391,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1329594,0.826481,2.134713,0,13.29367
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.016751,55.99513,40.23828,2.529821,2.529821,0,0,0,2.529821,79.71911,0,0,2.016751,2.66297,2.529821,0,0,0,10.62527,0,0.6462189,-0.6462189,13.31885,95.13448,0.1329594,2.782804,1.613401,0,12.64202
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.491044,52.09068,40.7408,0.8928566,0.8928566,0,0,0,0.8928566,166.9971,0,0,1.491044,0.9398491,0.8928566,0,0,0.718021,9.979055,0.5511952,0,0.5511952,13.84176,98.86954,0.1329394,0.9821423,1.192835,0,11.4701
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2354359,41.53572,39.8614,0.8963699,0.8963699,0,0,0,0.8963699,26.26548,0,0,0.2354359,0.9435472,0.8963699,0,0,0.1668258,10.47513,0,0.7081113,-0.7081113,13.09535,93.53802,0.1329394,0.9860069,0.1883487,0,10.71057
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1003911,38.1142,37.41532,0.1695877,0.1695877,0,0,0,0.1695877,59.19713,0,2.775558E-17,0.1003911,0.1785134,0.1695877,0,0,0.9536161,9.767019,0,0.07812233,-0.07812233,13.013,92.94981,0.1329394,0.1865465,0.08031286,0,9.867411
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1684279,36.26147,35.10227,1.39471,1.39471,0,0,0,1.39471,12.07619,0,2.220446E-16,0.1684279,1.468116,1.39471,0,0,1.040419,9.688897,0,1.299688,-1.299688,11.64301,83.16418,0.1329394,1.534181,0.1347423,0,9.857326
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02376653,33.5191,33.35824,1.744646,1.744646,0,0,0,1.744646,1.362256,0,2.220446E-16,0.02376653,1.836469,1.744646,0,0,2.484517,8.389209,0,1.812703,-1.812703,9.732252,69.51595,0.1329394,1.91911,0.01901323,0,8.412975
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,31.71767,31.71767,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.498631,6.576507,0,0.1804984,-0.1804984,9.54199,68.15694,0.1329394,0.1886208,0,0,6.576507
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,30.0771,30.0771,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.699184,6.396008,0,0.7052803,-0.7052803,8.798559,62.84673,0.1329394,0.7370179,0,0,6.396008
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,28.64345,28.64345,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.482829,5.690728,0,0.5232086,-0.5232086,8.247049,58.90738,0.1329394,0.546753,0,0,5.690728
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,27.5793,27.5793,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.064172,5.167519,0,0.7211779,-0.7211779,7.486861,53.47747,0.1329394,0.7536309,0,0,5.167519
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,26.50036,26.50036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.865481,4.446342,0,0,0,7.486861,53.47747,0.1329394,0,0,0,4.446342
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,25.54706,25.54706,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.865481,4.446342,0,0.512206,-0.512206,6.946949,49.62096,0.1329394,0.5352552,0,0,4.446342
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1484099,25.61114,24.65288,0.04777303,0.04777303,0,0,0,0.04777303,310.6562,0,0,0.1484099,0.0502874,0.04777303,0,0,7.434599,3.934135,0.0981225,0,0.0981225,7.040036,50.28587,0.1329359,0.05255033,0.1187279,0,4.082545
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2055279,25.05931,23.73652,0.06373922,0.06373922,0,0,0,0.06373922,322.4513,0,0,0.2055279,0.06709392,0.06373922,0,0,7.336476,4.022446,0.138434,0,0.138434,7.171366,51.22394,0.1329308,0.07011314,0.1644223,0,4.227973
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1754733,24.15047,23.02709,0.1582473,0.1582473,0,0,0,0.1582473,110.8855,0,0,0.1754733,0.1665761,0.1582473,0,0,7.198042,4.147036,0.008897186,0,0.008897186,7.179806,51.28423,0.1329305,0.174072,0.1403786,0,4.322509
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.169637,30.11824,22.36199,0.2854624,0.2854624,0,0,0,0.2854624,409.7344,0,0,1.169637,0.3004867,0.2854624,0,0,7.189145,4.155044,0.8691508,0,0.8691508,8.004355,57.17385,0.132899,0.3140086,0.93571,0,5.324681
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.117179,36.22853,21.65994,2.192382,2.192382,0,0,0,2.192382,96.56979,4.440892E-16,0,2.117179,2.307771,2.192382,0,0,6.319994,4.937279,0,0.1905918,-0.1905918,7.803453,55.73884,0.132899,2.41162,1.693743,0,7.054458
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.920441,44.31174,23.17489,1.133513,1.133513,0,0,0,1.133513,257.645,0,0,2.920441,1.193172,1.133513,0,0,6.531763,4.746687,1.727269,0,1.727269,9.442084,67.44333,0.1328364,1.246865,2.336353,0,7.667129
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.325841,51.93926,26.64816,0,0,0,0,0,0,0,0,0,3.325841,0,0,0,0,4.804494,6.301229,3.325841,0,3.325841,12.59725,89.98021,0.1327161,0,2.660673,0,9.62707
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.570524,58.64161,30.23968,2.378868,2.378868,0,0,0,2.378868,150.0934,0,0,3.570524,2.504072,2.378868,0,0,1.478653,9.294486,1.066452,0,1.066452,13.60898,97.2068,0.1326776,2.616755,2.856419,0,12.86501
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.038575,67.3825,33.23261,0,0,0,0,0,0,0,3.626374,0,4.038575,0,0,0,0,0.4122013,10.25429,0.4122013,0,0.4122013,14.00003,100,0.1326627,0,3.23086,0,14.29287
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.763282,67.65058,35.76736,1.873304,1.873304,0,0,0,1.873304,200.8901,1.791384,0,3.763282,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,2.060634,3.010626,0,14.38856
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.786621,51.75344,38.18388,0,0,0,0,0,0,0,1.786621,0,1.786621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,0,1.429297,0,12.4119
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.563978,60.23734,39.61753,2.004879,2.004879,0,0,0,2.004879,127.8869,0.4535788,0,2.563978,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,2.205367,2.051182,0,13.18925
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.700833,53.1507,40.11265,0.1688676,0.1688676,0,0,0,0.1688676,1007.199,1.523077,0,1.700833,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,0.1857544,1.360666,0,12.32611
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.388375,51.13169,40.62995,0,0,0,0,0,0,0,1.388375,0,1.388375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,0,1.1107,0,12.01365
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3093827,41.9416,39.73577,0,0,0,0,0,0,0,0.3093827,0,0.3093827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326627,0,0.2475062,0,10.93466
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1389175,38.2725,37.30447,1.888676,1.888676,0,0,0,1.888676,7.355286,0,2.220446E-16,0.1389175,1.98808,1.888676,0,0,0,10.62527,0,1.849162,-1.849162,12.05084,86.07726,0.1326627,2.077543,0.111134,0,10.76419
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1265824,35.86792,34.99881,2.66127,2.66127,0,0,0,2.66127,4.756467,0,4.440892E-16,0.1265824,2.801337,2.66127,0,0,2.054625,8.776112,0,2.674754,-2.674754,9.231401,65.93845,0.1326627,2.927397,0.101266,0,8.902695
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007079147,33.32481,33.27695,2.456588,2.456588,0,0,0,2.456588,0.2881699,0,4.440892E-16,0.007079147,2.585882,2.456588,0,0,5.026574,6.101357,0,2.578803,-2.578803,6.513104,46.52208,0.1326627,2.702246,0.005663317,0,6.108437
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,31.63638,31.63638,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.89191,3.522555,0,1.092079,-1.092079,5.361952,38.29958,0.1326627,1.141223,0,0,3.522555
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,29.98842,29.98842,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.105331,2.430476,0,0.06700285,-0.06700285,5.291325,37.7951,0.1326627,0.07001798,0,0,2.430476
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,28.55477,28.55477,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.179779,2.363473,0,0.07705159,-0.07705159,5.210105,37.21497,0.1326627,0.08051891,0,0,2.363473
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,27.47584,27.47584,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.265392,2.286422,0,0.7488129,-0.7488129,4.420787,31.57699,0.1326627,0.7825094,0,0,2.286422
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,26.37473,26.37473,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.09741,1.537609,0,0.02387963,-0.02387963,4.395616,31.39719,0.1326627,0.02495421,0,0,1.537609
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,25.4436,25.4436,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12394,1.513729,0,0.03111462,-0.03111462,4.362818,31.16293,0.1326627,0.03251478,0,0,1.513729
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1423572,25.46783,24.54942,0.329554,0.329554,0,0,0,0.329554,43.19693,0,5.551115E-17,0.1423572,0.3468989,0.329554,0,0,10.15851,1.482614,0,0.2045417,-0.2045417,4.147213,29.62289,0.1326627,0.3625094,0.1138858,0,1.624972
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1529118,24.61466,23.63306,0.4740055,0.4740055,0,0,0,0.4740055,32.25951,0,0,0.1529118,0.4989532,0.4740055,0,0,10.38578,1.278073,0,0.3460414,-0.3460414,3.782453,27.01747,0.1326627,0.5214061,0.1223295,0,1.430984
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.385001,25.40655,22.92363,0.2757888,0.2757888,0,0,0,0.2757888,139.5999,0,0,0.385001,0.290304,0.2757888,0,0,10.77027,0.9320313,0.09469695,0,0.09469695,3.87229,27.65916,0.1326593,0.3033677,0.3080008,0,1.317032
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.438782,25.10549,22.2807,0.7331624,0.7331624,0,0,0,0.7331624,59.84786,0,0,0.438782,0.7717499,0.7331624,0,0,10.67557,1.017259,0,0.3329678,-0.3329678,3.521311,25.15217,0.1326593,0.8064786,0.3510256,0,1.456041
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.840956,27.04723,21.57127,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.64864,0,0,0.840956,0,0,3.505263,3.33,11.04554,0.6842907,4.170956,0,4.170956,7.478228,53.41581,0.1327722,1.031864,0.6727648,5,1.525247
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8777085,28.82497,23.04926,0,0,3.505263,0,1.121937,0,0,0,0,0.8777085,0,0,3.505263,3.33,6.874581,4.438151,4.207708,0,4.207708,11.47001,81.92848,0.1328063,0,0.7021668,5,5.315859
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.097799,33.95015,26.50036,1.077351,1.077351,0,0,0,1.077351,101.898,0,0,1.097799,1.134054,1.077351,0,0,2.666873,8.225089,0,0.03625484,-0.03625484,11.43179,81.65551,0.1328063,1.185086,0.878239,0,9.322887
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8157316,35.67112,30.0771,1.314231,1.314231,0,0,0,1.314231,62.06914,0,0,0.8157316,1.383401,1.314231,0,0,2.707156,8.188834,0,0.567669,-0.567669,10.83342,77.38141,0.1328063,1.445654,0.6525853,0,9.004565
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.023555,40.26947,33.04786,2.004782,2.004782,0,0,0,2.004782,51.0557,0,0,1.023555,2.110297,2.004782,0,0,3.337899,7.621165,0,1.086741,-1.086741,9.687893,69.1991,0.1328063,2.20526,0.8188443,0,8.64472
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.04102,43.05731,35.58261,2.531624,2.531624,0,0,0,2.531624,41.12065,0,4.440892E-16,1.04102,2.664867,2.531624,0,0,4.54539,6.534423,0,1.623847,-1.623847,7.976208,56.9728,0.1328063,2.784786,0.8328162,0,7.575444
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.436233,48.70676,38.01391,2.394341,2.394341,0,0,0,2.394341,59.98447,0,0,1.436233,2.520359,2.394341,0,0,6.349664,4.910576,0,1.084126,-1.084126,6.833438,48.81018,0.1328063,2.633775,1.148986,0,6.346809
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8554567,45.67077,39.42539,2.3988,2.3988,0,0,0,2.3988,35.66187,0,0,0.8554567,2.525052,2.3988,0,0,7.554249,3.82645,0,1.669596,-1.669596,5.07353,36.23943,0.1328063,2.63868,0.6843653,0,4.681907
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4985738,43.5409,39.95007,0,0,0,0,0,0,0,0,0,0.4985738,0,0,0,0,9.409355,2.156855,0.4985738,0,0.4985738,5.546519,39.61791,0.1327883,0,0.398859,0,2.655428
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3195429,42.7574,40.46737,1.496596,1.496596,0,0,0,1.496596,21.35131,0,2.220446E-16,0.3195429,1.575364,1.496596,0,0,8.910781,2.605571,0,1.255821,-1.255821,4.222767,30.16256,0.1327883,1.646256,0.2556343,0,2.925114
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5081869,43.24865,39.59536,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.63943,0,0,0.5081869,0,0,3.251947,3.08935,10.30614,1.34975,3.597536,0,3.597536,7.635689,54.54053,0.1329645,1.88602,0.4065495,5,1.857937
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2495592,38.93238,37.18623,2.688283,2.688283,5,0,1.53,2.688283,9.283217,0,0,0.2495592,0,0,2.311717,2.196131,6.708602,4.587533,2.44569,0,2.44569,9.955874,71.11325,0.133086,2.957112,0.1996474,5,4.837091
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.149388,35.89906,34.87318,2.254349,2.254349,5,0,1.53,2.254349,6.626658,0,0,0.149388,0,0,2.745651,2.608368,4.262912,6.788653,2.757756,0,2.757756,12.57211,89.80062,0.1332238,2.479784,0.1195104,5,6.938041
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02701873,33.33399,33.15132,2.513701,2.513701,0,0,0,2.513701,1.074858,0,4.440892E-16,0.02701873,2.646001,2.513701,0,0,1.505156,9.270634,0,2.618983,-2.618983,9.811461,70.08173,0.1332238,2.765071,0.02161498,0,9.297652
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,31.53292,31.53292,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.415137,6.651651,0,0.2968414,-0.2968414,9.498564,67.84675,0.1332238,0.3101993,0,0,6.651651
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,29.87018,29.87018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.74496,6.35481,0,0,0,9.498564,67.84675,0.1332238,0,0,0,6.35481
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,28.45131,28.45131,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.74496,6.35481,0,0.7573702,-0.7573702,8.700225,62.14434,0.1332238,0.7914518,0,0,6.35481
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,27.37238,27.37238,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.586483,5.59744,0,0.2918037,-0.2918037,8.392637,59.94729,0.1332238,0.3049349,0,0,5.59744
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,26.27127,26.27127,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.910709,5.305636,0,0.0142581,-0.0142581,8.377607,59.83994,0.1332238,0.01489971,0,0,5.305636
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,25.31797,25.31797,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.926551,5.291378,0,0.5903952,-0.5903952,7.755276,55.39472,0.1332238,0.616963,0,0,5.291378
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05711731,24.80563,24.43857,0,0,0,0,0,0,0,0,0,0.05711731,0,0,0,0,6.582546,4.700983,0.05711731,0,0.05711731,7.809463,55.78176,0.1332217,0,0.04569384,0,4.7581
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3209789,25.60201,23.5296,0.5716923,0.5716923,0,0,0,0.5716923,56.14538,0,0,0.3209789,0.6017814,0.5716923,0,0,6.525429,4.752388,0,0.2808026,-0.2808026,7.513471,53.66754,0.1332217,0.6288616,0.2567831,0,5.073367
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5460053,26.36121,22.82017,0.06089179,0.06089179,0,0,0,0.06089179,896.6813,0,0,0.5460053,0.06409662,0.06089179,0,0,6.837432,4.471586,0.4819087,0,0.4819087,7.970649,56.9331,0.1332044,0.06698097,0.4368042,0,5.017591
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.119302,29.57572,22.17724,0.1645879,0.1645879,0,0,0,0.1645879,680.063,0,0,1.119302,0.1732505,0.1645879,0,0,6.355523,4.905303,0.9460514,0,0.9460514,8.868153,63.34382,0.1331702,0.1810467,0.8954414,0,6.024605
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.957139,34.80353,21.45303,1.172017,1.172017,0,0,0,1.172017,166.9889,0,0,1.957139,1.233702,1.172017,0,0,5.409472,5.75675,0.7234364,0,0.7234364,9.554464,68.24604,0.1331442,1.289219,1.565711,0,7.713888
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.479596,48.85434,22.92363,1.411209,1.411209,0,0,0,1.411209,246.5683,0,0,3.479596,1.485484,1.411209,0,0,4.686036,6.407842,1.994112,0,1.994112,11.44625,81.75873,0.1330723,1.55233,2.783677,0,9.887438
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.325036,51.57722,26.35257,1.371741,1.371741,0,0,0,1.371741,242.3954,0,0,3.325036,1.443938,1.371741,0,0,2.691923,8.202543,1.881099,0,1.881099,13.23081,94.50561,0.1330046,1.508915,2.660029,0,11.52758
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.517546,68.38236,29.90713,0.7761,0.7761,0,0,0,0.7761,582.0829,2.889774,0,4.517546,0.8169474,0.7761,0,0,0.8108249,9.895532,0.8108249,0,0.8108249,14.00003,100,0.1329755,0.85371,3.614037,0,14.41308
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.464404,71.82798,32.84094,1.881916,1.881916,0,0,0,1.881916,237.2265,2.483439,0,4.464404,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1329755,2.070108,3.571523,0,15.08968
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.860879,68.21973,35.37569,0,0,0,0,0,0,0,3.860879,0,3.860879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329755,0,3.088703,0,14.48615
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.83589,60.71023,37.82916,0,0,0,0,0,0,0,2.83589,0,2.83589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329755,0,2.268712,0,13.46116
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.986108,63.89656,39.26281,0,0,0,0,0,0,0,2.986108,0,2.986108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329755,0,2.388886,0,13.61138
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.03918,55.67822,39.78011,2.109561,2.109561,0,0,0,2.109561,96.66369,0,0,2.03918,2.220591,2.109561,0,0,0,10.62527,0,0.181411,-0.181411,13.8088,98.63412,0.1329755,2.320517,1.631344,0,12.66445
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.054092,48.13847,40.31957,0.02882308,0.02882308,0,0,0,0.02882308,3657.111,0.822184,0,1.054092,0.03034008,0.02882308,0,0,0.2015678,10.44386,0.2015678,0,0.2015678,14.00003,100,0.1329682,0.03170539,0.8432735,0,11.49796
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5306183,43.28516,39.46973,1.194622,1.194622,0,0,0,1.194622,44.41726,0,0,0.5306183,1.257497,1.194622,0,0,0,10.62527,0,0.7268783,-0.7268783,13.23383,94.52718,0.1329682,1.314084,0.4244946,0,11.15589
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.316149,39.27742,37.0606,2.196605,2.196605,0,0,0,2.196605,14.39262,0,0,0.316149,2.312216,2.196605,0,0,0.8076426,9.898396,0,1.996066,-1.996066,11.12979,79.49836,0.1329682,2.416265,0.2529192,0,10.21455
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1256,35.63083,34.76972,1.181556,1.181556,0,0,0,1.181556,10.63005,0,2.220446E-16,0.1256,1.243743,1.181556,0,0,3.025494,7.902329,0,1.118143,-1.118143,9.951166,71.07961,0.1329682,1.299711,0.10048,0,8.027929
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01686795,33.16178,33.04786,0.1471497,0.1471497,0,0,0,0.1471497,11.46312,0,2.775558E-17,0.01686795,0.1548945,0.1471497,0,0,4.267875,6.784186,0,0.1380265,-0.1380265,9.805674,70.04038,0.1329682,0.1618647,0.01349436,0,6.801054
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,31.42207,31.42207,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.421238,6.64616,0,1.667357,-1.667357,8.048124,57.48649,0.1329682,1.742388,0,0,6.64616
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,29.75933,29.75933,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.273857,4.978803,0,0.4378831,-0.4378831,7.586555,54.18957,0.1329682,0.4575878,0,0,4.978803
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,28.32568,28.32568,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.760394,4.54092,0,0.1322438,-0.1322438,7.447158,53.19388,0.1329682,0.1381948,0,0,4.54092
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,27.24675,27.24675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.907331,4.408676,0,0,0,7.447158,53.19388,0.1329682,0,0,0,4.408676
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,26.14565,26.14565,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.907331,4.408676,0,0.2577023,-0.2577023,7.175516,51.25359,0.1329682,0.2692989,0,0,4.408676
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,25.21451,25.21451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.193667,4.150974,0,0,0,7.175516,51.25359,0.1329682,0,0,0,4.150974
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04354686,24.61465,24.33511,0.8141938,0.8141938,0,0,0,0.8141938,5.348464,0,1.110223E-16,0.04354686,0.8570461,0.8141938,0,0,7.193667,4.150974,0,0.8134992,-0.8134992,6.318013,45.12857,0.1329682,0.8956131,0.03483749,0,4.19452
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1145278,24.15939,23.42614,0.702749,0.702749,0,0,0,0.702749,16.29712,0,0,0.1145278,0.7397358,0.702749,0,0,8.097555,3.337475,0,0.625208,-0.625208,5.658986,40.42125,0.1329682,0.7730239,0.09162226,0,3.452002
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3384509,24.91533,22.73888,0.411516,0.411516,0,0,0,0.411516,82.24488,0,0,0.3384509,0.4331748,0.411516,0,0,8.792231,2.712266,0,0.09472392,-0.09472392,5.559138,39.70805,0.1329682,0.4526677,0.2707607,0,3.050717
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.33528,30.97391,22.07378,0.5864614,0.5864614,0,0,0,0.5864614,227.6842,0,0,1.33528,0.6173278,0.5864614,0,0,8.897479,2.617543,0.7179523,0,0.7179523,6.240247,44.5731,0.1329424,0.6451076,1.068224,0,3.952823
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.158623,36.21708,21.36435,1.139216,1.139216,0,0,0,1.139216,189.4832,0,0,2.158623,1.199175,1.139216,0,0,8.179527,3.2637,0.9594484,0,0.9594484,7.15046,51.07461,0.1329079,1.253138,1.726899,0,5.422323
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.069854,45.15876,22.82017,0.6555263,0.6555263,0,0,0,0.6555263,468.3036,0,0,3.069854,0.6900277,0.6555263,0,0,7.220079,4.127203,2.379826,0,2.379826,9.408161,67.20101,0.1328225,0.721079,2.455883,0,7.197057
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.938309,57.24276,26.21215,1.970653,1.970653,0,0,0,1.970653,199.8479,0,0,3.938309,2.074371,1.970653,0,0,4.840253,6.269046,1.863937,0,1.863937,11.17645,79.8316,0.1327557,2.167718,3.150647,0,10.20736
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.576419,58.08569,29.74455,0.5598654,0.5598654,0,0,0,0.5598654,638.7997,0.01077125,0,3.576419,0.589332,0.5598654,0,0,2.976315,7.94659,2.976315,0,2.976315,14.00003,100,0.1326491,0.6158519,2.861135,0,11.52301
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.629723,62.249,32.6488,0.7802686,0.7802686,0,0,0,0.7802686,465.1889,2.808387,0,3.629723,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,0.8582954,2.903778,0,14.255
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.495393,64.05895,35.19094,1.901007,1.901007,0,0,0,1.901007,183.8706,1.494333,0,3.495393,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,2.091108,2.796314,0,14.12067
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.722228,69.60514,37.62224,1.299861,1.299861,0,0,0,1.299861,286.3558,2.353953,0,3.722228,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,1.429847,2.977782,0,14.3475
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.319843,67.09216,39.07806,1.828396,1.828396,0,0,0,1.828396,181.5713,1.395215,0,3.319843,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,2.011236,2.655874,0,13.94512
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.906963,54.35332,39.61753,0.8450429,0.8450429,0,0,0,0.8450429,225.6646,1.017444,0,1.906963,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,0.9295471,1.52557,0,12.53224
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.382243,50.57413,40.15699,0.9837418,0.9837418,0,0,0,0.9837418,140.5087,0.346725,0,1.382243,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1326491,1.082116,1.105794,0,12.00752
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.280497,41.31394,39.32193,0.467636,0.467636,0,0,0,0.467636,59.98189,0,0,0.280497,0.4922485,0.467636,0,0,0,10.62527,0,0.2117515,-0.2117515,13.77682,98.40568,0.1326491,0.5143996,0.2243976,0,10.90577
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.110125,37.69965,36.93497,3.096033,3.096033,1.25,0,0.50625,3.096033,3.556972,0,4.440892E-16,0.110125,1.943193,1.846033,0,0,0.2352795,10.41352,0,1.833068,-1.833068,11.8446,84.60411,0.1326491,3.405637,0.08810004,5,10.52365
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0635749,35.10072,34.66626,1.58395,1.58395,0,0,0,1.58395,4.013693,0,0,0.0635749,1.667316,1.58395,0,0,2.272022,8.580455,0,1.603741,-1.603741,10.15411,72.5292,0.1326491,1.742345,0.05085992,0,8.64403
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00817746,32.99958,32.9444,0.8495926,0.8495926,0,0,0,0.8495926,0.9625155,0,1.110223E-16,0.00817746,0.894308,0.8495926,0,0,4.053956,6.976714,0,0.8861306,-0.8861306,9.220044,65.85732,0.1326491,0.9345519,0.006541968,0,6.984891
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,31.31861,31.31861,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.038546,6.090583,0,0.5396252,-0.5396252,8.651229,61.79437,0.1326491,0.5639084,0,0,6.090583
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,29.65587,29.65587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.638129,5.550958,0,0,0,8.651229,61.79437,0.1326491,0,0,0,5.550958
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,28.22222,28.22222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.638129,5.550958,0,0,0,8.651229,61.79437,0.1326491,0,0,0,5.550958
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,27.14329,27.14329,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.638129,5.550958,0,0.6889055,-0.6889055,7.925059,56.60745,0.1326491,0.7199063,0,0,5.550958
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,26.04219,26.04219,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.40358,4.862052,0,0.1783611,-0.1783611,7.73705,55.26453,0.1326491,0.1863873,0,0,4.862052
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,25.08888,25.08888,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.601759,4.683691,0,0.2195598,-0.2195598,7.505613,53.61142,0.1326491,0.22944,0,0,4.683691
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04210966,24.48698,24.21687,0.3296596,0.3296596,0,0,0,0.3296596,12.77368,0,0,0.04210966,0.3470101,0.3296596,0,0,6.845714,4.464131,0,0.3049004,-0.3049004,7.18422,51.31575,0.1326491,0.3626256,0.03368773,0,4.506241
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1396102,24.23168,23.33747,0.1929942,0.1929942,0,0,0,0.1929942,72.3391,0,0,0.1396102,0.2031517,0.1929942,0,0,7.184493,4.159231,0,0.06354152,-0.06354152,7.117241,50.83734,0.1326491,0.2122936,0.1116882,0,4.298841
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1802823,23.78715,22.63542,0.46114,0.46114,0,0,0,0.46114,39.09492,0,0,0.1802823,0.4854105,0.46114,0,0,7.255094,4.095689,0,0.3051282,-0.3051282,6.795608,48.53996,0.1326491,0.507254,0.1442259,0,4.275972
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.061326,28.95992,21.97032,0,0,0,0,0,0,0,0,0,1.061326,0,0,0,0,7.594125,3.790561,1.061326,0,1.061326,7.80247,55.73182,0.1326111,0,0.8490605,0,4.851887
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.6679,32.4712,21.2535,1.781724,1.781724,0,0,0,1.781724,93.61155,0,0,1.6679,1.875499,1.781724,0,0,6.5328,4.745754,0,0.2075995,-0.2075995,7.583641,54.16875,0.1326111,1.959897,1.33432,0,6.413654
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.564459,49.34219,22.69454,0,0,0,0,0,0,0,0,0,3.564459,0,0,0,0,6.763466,4.538155,3.564459,0,3.564459,10.96518,78.32258,0.1324838,0,2.851567,0,8.102613
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.828587,55.97249,26.06436,3.025515,3.025515,0,0,0,3.025515,126.5434,0,0,3.828587,3.184752,3.025515,0,0,3.199007,7.746168,0.6438352,0,0.6438352,11.57598,82.6854,0.1324608,3.328066,3.06287,0,11.57476
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.578618,57.89668,29.57458,0.9385402,0.9385402,0,0,0,0.9385402,381.2962,0.03550949,0,3.578618,0.987937,0.9385402,0,0,2.555172,8.32562,2.555172,0,2.555172,14.00003,100,0.1323697,1.032394,2.862895,0,11.90424
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.633963,62.05984,32.46405,0.1306,0.1306,0,0,0,0.1306,2782.513,3.496489,0,3.633963,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,0.14366,2.90717,0,14.25924
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.501161,63.87763,34.99881,0.8506942,0.8506942,0,0,0,0.8506942,411.5651,2.605693,0,3.501161,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,0.9357637,2.800928,0,14.12643
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.184413,63.65532,37.4301,0.8546897,0.8546897,0,0,0,0.8546897,372.5812,2.284739,0,3.184413,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,0.9401587,2.54753,0,13.80969
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.703743,60.7252,38.90809,1.939989,1.939989,0,0,0,1.939989,139.369,0.6616495,0,2.703743,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,2.133988,2.162994,0,13.32902
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.509238,59.55482,39.46973,0.472876,0.472876,0,0,0,0.472876,530.6334,2.011474,0,2.509238,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,0.5201637,2.007391,0,13.13451
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.27731,49.57264,40.00919,0,0,0,0,0,0,0,1.27731,0,1.27731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323697,0,1.021848,0,11.90258
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3820159,41.91962,39.1963,1.544814,1.544814,0,0,0,1.544814,24.72893,0,2.220446E-16,0.3820159,1.62612,1.544814,0,0,0,10.62527,0,1.244104,-1.244104,12.68863,90.63287,0.1323697,1.699296,0.3056128,0,11.00729
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3164678,39.02491,36.80935,3.417443,3.417443,1.25,0,0.50625,3.417443,9.260365,0,0,0.3164678,2.281519,2.167443,0,0,1.382338,9.38117,0,1.965052,-1.965052,10.61728,75.83757,0.1323697,3.759188,0.2531742,5,9.697638
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1844284,35.80643,34.54063,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,48.7681,4.440892E-16,0,0.1844284,0,0,3.505263,3.33,3.565729,7.416119,3.514428,0,3.514428,13.95136,99.65237,0.1324594,0.4159918,0.1475427,5,7.600547
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01470914,32.94015,32.84094,0.5502295,0.5502295,0,0,0,0.5502295,2.673274,0,1.110223E-16,0.01470914,0.579189,0.5502295,0,0,0.05130024,10.5791,0,0.5644798,-0.5644798,13.35635,95.40228,0.1324594,0.6052525,0.01176731,0,10.59381
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,31.20037,31.20037,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6785001,10.01462,0,2.047361,-2.047361,11.19824,79.98726,0.1324594,3.514492,0,5,10.01462
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,29.53763,29.53763,0.1607956,0.1607956,3.26958,0,1.057595,0.1607956,0,0,0,0,0,0,3.108784,2.953345,2.953345,7.967263,2.953345,0,2.953345,14.00003,100,0.1325189,0.1768752,0,5,7.967263
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,28.09659,28.09659,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1325189,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,27.01766,27.01766,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1325189,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,25.93873,25.93873,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1325189,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,25.0002,25.0002,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1325189,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05936199,24.50902,24.12819,0.1968953,0.1968953,0,0,0,0.1968953,30.14902,0,0,0.05936199,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1478962,-0.1478962,12.49136,89.22385,0.1325189,0.2165848,0.04748959,0,9.401288
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1796237,24.40786,23.25618,0.1496192,0.1496192,0,0,0,0.1496192,120.0539,0,0,0.1796237,0.1574939,0.1496192,0,0,1.590271,9.194031,0.02212977,0,0.02212977,12.51236,89.37381,0.1325181,0.1645811,0.1436989,0,9.373654
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.12716,23.34222,22.53196,0.1535561,0.1535561,0,0,0,0.1535561,82.81013,0,0,0.12716,0.1616381,0.1535561,0,0,1.568141,9.213947,0,0.03447801,-0.03447801,12.47602,89.11422,0.1325181,0.1689118,0.101728,0,9.341107
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3915752,24.39955,21.88903,0,0,0,0,0,0,0,0,0,0.3915752,0,0,0,0,1.60645,9.179469,0.3915752,0,0.3915752,12.8475,91.76765,0.1325042,0,0.3132601,0,9.571044
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3400107,23.33871,21.17221,1.636794,1.636794,0,0,0,1.636794,20.77297,0,2.220446E-16,0.3400107,1.722941,1.636794,0,0,1.214875,9.531887,0,1.38293,-1.38293,11.38976,81.35527,0.1325042,1.800473,0.2720085,0,9.871898
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4259761,25.31461,22.56891,1.19593,1.19593,0,0,0,1.19593,35.61882,0,0,0.4259761,1.258874,1.19593,0,0,2.751464,8.148956,0,0.8328976,-0.8328976,10.51181,75.0842,0.1325042,1.315523,0.3407809,0,8.574933
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4624537,28.98477,25.93873,0.1975462,0.1975462,0,0,0,0.1975462,234.0989,0,0,0.4624537,0.2079434,0.1975462,0,0,3.676906,7.316059,0.2545103,0,0.2545103,10.75326,76.80884,0.1324951,0.2173009,0.3699629,0,7.778513
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.658962,33.88195,29.412,1.823178,1.823178,0,0,0,1.823178,36.14359,0,0,0.658962,1.919135,1.823178,0,0,3.422395,7.545118,0,1.260173,-1.260173,9.42492,67.32072,0.1324951,2.005496,0.5271696,0,8.204081
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8790369,38.433,32.30148,0.5961485,0.5961485,0,0,0,0.5961485,147.4527,0,0,0.8790369,0.6275247,0.5961485,0,0,4.822587,6.284945,0.2515122,0,0.2515122,9.663526,69.02505,0.1324862,0.6557633,0.7032295,0,7.163982
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5363899,38.58113,34.83623,0,0,0,0,0,0,0,0,0,0.5363899,0,0,0,0,4.571075,6.511307,0.5363899,0,0.5363899,10.17239,72.65978,0.1324671,0,0.429112,0,7.047697
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1540503,38.36377,37.28969,1.249799,1.249799,0,0,0,1.249799,12.32601,0,2.220446E-16,0.1540503,1.315578,1.249799,0,0,4.034685,6.994058,0,1.161528,-1.161528,8.948032,63.91439,0.1324671,1.374779,0.1232403,0,7.148108
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008307008,38.81837,38.76029,0,0,0,0,0,0,0,0,0,0.008307008,0,0,0,0,5.325271,5.83253,0.008307008,0,0.008307008,8.955913,63.97068,0.1324668,0,0.006645606,0,5.840837
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1819265,40.60822,39.32193,2.09148,2.09148,0,0,0,2.09148,8.698456,0,0,0.1819265,2.201558,2.09148,0,0,5.316964,5.840006,0,2.019632,-2.019632,6.827034,48.76443,0.1324668,2.300629,0.1455412,0,6.021933
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007581613,39.93695,39.88356,0.9168813,0.9168813,0,0,0,0.9168813,0.8268915,0,0,0.007581613,0.9651381,0.9168813,0,0,7.561,3.820374,0,0.9575565,-0.9575565,5.817681,41.55478,0.1324668,1.008569,0.006065291,0,3.827956
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05030805,39.43115,39.07806,0,0,0,0,0,0,0,0,0,0.05030805,0,0,0,0,8.624951,2.862818,0.05030805,0,0.05030805,5.865407,41.89568,0.132465,0,0.04024644,0,2.913126
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06980614,37.18908,36.70589,0,0,0,0,0,0,0,0,0,0.06980614,0,0,0,0,8.574643,2.908095,0.06980614,0,0.06980614,5.931631,42.36871,0.1324625,0,0.05584491,0,2.977901
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03965648,34.72973,34.45934,0.2857903,0.2857903,0,0,0,0.2857903,13.87608,0,0,0.03965648,0.3008319,0.2857903,0,0,8.504837,2.970921,0,0.2611754,-0.2611754,5.656328,40.40226,0.1324625,0.3143693,0.03172519,0,3.010577
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009184397,32.79937,32.73748,0,0,0,0,0,0,0,0,0,0.009184397,0,0,0,0,8.795033,2.709745,0.009184397,0,0.009184397,5.665041,40.4645,0.1324622,0,0.007347517,0,2.71893
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,31.11169,31.11169,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.785848,2.718011,0,1.186193,-1.186193,4.414683,31.53339,0.1324622,1.239572,0,0,2.718011
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,29.44896,29.44896,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.10384,1.531818,0,0.04967947,-0.04967947,4.362317,31.15934,0.1324622,0.05191505,0,0,1.531818
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,28.0153,28.0153,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.15904,1.482138,0,0.1265613,-0.1265613,4.228909,30.20643,0.1324622,0.1322565,0,0,1.482138
