Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,26.93637,26.93637,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.29966,1.355577,0,0.5712734,-0.5712734,3.626734,25.90519,0.1324622,0.5969808,0,0,1.355577
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,25.83527,25.83527,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,10.93441,0.7843037,0,0.6050498,-0.6050498,2.988956,21.34964,0.1324622,0.6322771,0,0,0.7843037
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,24.89675,24.89675,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.60669,0.1792538,3.33,0,3.33,6.148071,43.91471,0.1325885,0.8254313,0,5,0.1792538
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1514429,25.02138,24.0469,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,68.62167,0,0,0.1514429,0,0,3.505263,3.33,8.27669,3.176254,3.481443,0,3.481443,9.450858,67.50599,0.1326661,0.2427617,0.1211543,5,3.327697
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3419765,25.35754,23.15272,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,119.6835,0,0,0.3419765,0,0,3.505263,3.33,4.795247,6.309552,3.671977,0,3.671977,12.9344,92.38839,0.132742,0.3143073,0.2735812,5,6.651529
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5484998,25.97771,22.4285,0.4834765,0.4834765,0,0,0,0.4834765,113.4491,0,0,0.5484998,0.5089227,0.4834765,0,0,1.12327,9.614331,0.03957709,0,0.03957709,12.97195,92.65658,0.1327406,0.5318242,0.4387998,0,10.16283
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.202685,29.73538,21.77819,0.1221884,0.1221884,0,0,0,0.1221884,984.2877,0,0,1.202685,0.1286193,0.1221884,0,0,1.083693,9.649951,1.074066,0,1.074066,13.99089,99.93476,0.1327025,0.1344072,0.962148,0,10.85264
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.688689,32.41503,21.06136,0,0,0,0,0,0,0,1.679061,0,1.688689,0,0,0,0,0.009627262,10.61661,0.009627262,0,0.009627262,14.00003,100,0.1327021,0,1.350951,0,12.3053
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.071909,29.54956,22.46545,1.574077,1.574077,0,0,0,1.574077,68.09765,2.220446E-16,0,1.071909,1.656923,1.574077,0,0,0,10.62527,0,0.5850138,-0.5850138,13.38337,95.59531,0.1327021,1.731485,0.8575275,0,11.69718
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.053052,32.91454,25.8131,0,0,0,0,0,0,0,0.4030366,0,1.053052,0,0,0,0,0.6500153,10.04026,0.6500153,0,0.6500153,14.00003,100,0.132679,0,0.8424416,0,11.09331
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.480491,39.67074,29.26421,0.10076,0.10076,0,0,0,0.10076,1469.324,1.374427,0,1.480491,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.132679,0.110836,1.184392,0,12.10576
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.065854,39.6212,32.13151,1.585408,1.585408,0,0,0,1.585408,67.22903,0,0,1.065854,1.66885,1.585408,0,0,0,10.62527,0,0.6029961,-0.6029961,13.36441,95.45991,0.132679,1.743949,0.8526834,0,11.69113
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.099227,42.53277,34.66626,0.9924238,0.9924238,0,0,0,0.9924238,110.7618,0,0,1.099227,1.044657,0.9924238,0,0,0.6699957,10.02228,0.05457034,0,0.05457034,13.41618,95.8297,0.1326771,1.091666,0.8793816,0,11.1215
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.218569,46.03697,37.11972,1.533218,1.533218,0,0,0,1.533218,79.47788,2.220446E-16,0,1.218569,1.613914,1.533218,0,0,0.6154253,10.07139,0,0.3953445,-0.3953445,12.99945,92.85306,0.1326771,1.68654,0.9748553,0,11.28996
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.277988,56.47556,38.61988,1.953218,1.953218,0,0,0,1.953218,116.6274,0,0,2.277988,2.056019,1.953218,0,0,1.054697,9.676047,0.2219694,0,0.2219694,13.21003,94.35719,0.1326692,2.14854,1.822391,0,11.95403
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.974323,54.44744,39.18152,3.44313,3.44313,1.25,0,0.50625,3.44313,57.34094,0,0,1.974323,2.308558,2.19313,0,0,0.8327276,9.875819,0,0.334235,-0.334235,12.85772,91.84066,0.1326692,3.787444,1.579459,5,11.85014
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8645472,46.08653,39.75793,0.66441,0.66441,0,0,0,0.66441,130.1225,0,0,0.8645472,0.699379,0.66441,0,0,1.2041,9.541584,0.1651682,0,0.1651682,13.01441,92.95989,0.1326634,0.730851,0.6916378,0,10.40613
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4792723,42.37897,38.95243,0.03608427,0.03608427,0,0,0,0.03608427,1328.203,0,0,0.4792723,0.03798344,0.03608427,0,0,1.038932,9.690236,0.4412889,0,0.4412889,13.43305,95.9502,0.1326477,0.0396927,0.3834179,0,10.16951
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1428348,37.59358,36.60242,0.5934997,0.5934997,0,0,0,0.5934997,24.06653,0,1.110223E-16,0.1428348,0.6247366,0.5934997,0,0,0.5976427,10.0874,0,0.4819018,-0.4819018,12.92509,92.32185,0.1326477,0.6528497,0.1142679,0,10.23023
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1762757,35.56393,34.35588,1.097149,1.097149,0,0,0,1.097149,16.0667,0,0,0.1762757,1.154894,1.097149,0,0,1.133089,9.605494,0,0.9786181,-0.9786181,11.89353,84.95362,0.1326477,1.206864,0.1410205,0,9.78177
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02145026,32.81554,32.67097,1.418935,1.418935,0,0,0,1.418935,1.511716,0,2.220446E-16,0.02145026,1.493616,1.418935,0,0,2.220443,8.626876,0,1.472165,-1.472165,10.34173,73.86937,0.1326477,1.560828,0.01716021,0,8.648326
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,31.0304,31.0304,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.856182,7.154711,0,3.505263,-3.505263,6.646861,47.47749,0.1326477,6.113368,0,5,7.154711
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,29.36766,29.36766,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.750918,3.649447,3.33,0,3.33,9.805977,70.04255,0.1327388,0.3564229,0,5,3.649447
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,27.93401,27.93401,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.420918,6.646448,3.33,0,3.33,12.96509,92.60761,0.1328609,0.7801475,0,5,6.646448
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,26.85508,26.85508,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.090919,9.643448,0,0.1523089,-0.1523089,12.80454,91.46085,0.1328609,0.1591628,0,0,9.643448
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,25.75398,25.75398,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.260151,9.491138,0,0.2393135,-0.2393135,12.55229,89.659,0.1328609,0.2500826,0,0,9.491138
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,24.81545,24.81545,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.526055,9.251825,0,0.3272688,-0.3272688,12.20731,87.19492,0.1328609,0.3419959,0,0,9.251825
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1501801,24.93146,23.96561,0,0,0,0,0,0,0,0,0,0.1501801,0,0,0,0,1.889687,8.924557,0.1501801,0,0.1501801,12.34979,88.21259,0.1328556,0,0.1201441,0,9.074737
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1454075,24.00152,23.07143,0.4313731,0.4313731,0,0,0,0.4313731,33.70807,0,0,0.1454075,0.4540769,0.4313731,0,0,1.739506,9.059718,0,0.3086694,-0.3086694,12.02442,85.88855,0.1328556,0.4745104,0.116326,0,9.205126
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2020904,23.62969,22.33982,0.9801633,0.9801633,0,0,0,0.9801633,20.61803,0,1.110223E-16,0.2020904,1.031751,0.9801633,0,0,2.082473,8.751049,0,0.8296605,-0.8296605,11.14988,79.64185,0.1328556,1.07818,0.1616723,0,8.953139
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5044383,24.91865,21.67473,0.7138054,0.7138054,0,0,0,0.7138054,70.66888,0,0,0.5044383,0.7513741,0.7138054,0,0,3.004318,7.921389,0,0.2469358,-0.2469358,10.88959,77.78262,0.1328556,0.7851859,0.4035507,0,8.425827
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6823341,25.37226,20.97268,0.8276128,0.8276128,0,0,0,0.8276128,82.44604,0,0,0.6823341,0.8711714,0.8276128,0,0,3.278691,7.674453,0,0.1888373,-0.1888373,10.69054,76.36082,0.1328556,0.9103741,0.5458673,0,8.356787
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4876688,25.50892,22.36199,1.437292,1.437292,0,0,0,1.437292,33.92968,0,0,0.4876688,1.512939,1.437292,0,0,3.48851,7.485615,0,1.025271,-1.025271,9.609807,68.64134,0.1328556,1.581022,0.390135,0,7.973284
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9191661,31.84622,25.68747,0.2519088,0.2519088,0,0,0,0.2519088,364.8805,0,0,0.9191661,0.2651672,0.2519088,0,0,4.627699,6.460345,0.653999,0,0.653999,10.23024,73.07303,0.1328324,0.2770997,0.7353329,0,7.379511
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.589106,40.33264,29.11641,0.7559174,0.7559174,0,0,0,0.7559174,210.2222,0,0,1.589106,0.7957025,0.7559174,0,0,3.973701,7.048944,0.7934038,0,0.7934038,10.98293,78.44937,0.1328042,0.8315091,1.271285,0,8.63805
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.484539,42.59721,31.96893,2.459884,2.459884,0,0,0,2.459884,60.34997,0,0,1.484539,2.589352,2.459884,0,0,3.180297,7.763007,0,1.104812,-1.104812,9.818359,70.131,0.1328042,2.705872,1.187631,0,9.247546
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.16076,42.84935,34.52585,0,0,0,0,0,0,0,0,0,1.16076,0,0,0,0,4.407866,6.658195,1.16076,0,1.16076,10.91955,77.99665,0.1327631,0,0.928608,0,7.818955
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9718364,43.99133,36.97192,1.145771,1.145771,0,0,0,1.145771,84.8194,0,0,0.9718364,1.206075,1.145771,0,0,3.247106,7.702879,0,0.2342387,-0.2342387,10.67264,76.23302,0.1327631,1.260348,0.7774692,0,8.674715
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.815929,52.31556,38.47208,0.7013755,0.7013755,0,0,0,0.7013755,258.9096,0,0,1.815929,0.73829,0.7013755,0,0,3.507371,7.46864,1.077639,0,1.077639,11.69498,83.53542,0.1327249,0.771513,1.452743,0,9.284569
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.144129,47.50809,39.05589,0.8153943,0.8153943,0,0,0,0.8153943,140.316,0,0,1.144129,0.8583099,0.8153943,0,0,2.429733,8.438515,0.285819,0,0.285819,11.96613,85.47221,0.1327148,0.8969338,0.9153031,0,9.582644
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3089356,41.83345,39.63231,2.213145,2.213145,0,0,0,2.213145,13.95912,0,0,0.3089356,2.329626,2.213145,0,0,2.143914,8.695752,0,2.02069,-2.02069,9.836138,70.25799,0.1327148,2.434459,0.2471484,0,9.004687
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2175518,40.36261,38.8268,0.6921148,0.6921148,0,0,0,0.6921148,31.43291,0,0,0.2175518,0.7285419,0.6921148,0,0,4.389125,6.675062,0,0.5109901,-0.5109901,9.297507,66.41064,0.1327148,0.7613263,0.1740414,0,6.892613
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2952901,38.56032,36.49897,2.194612,2.194612,0,0,0,2.194612,13.45523,0,0,0.2952901,2.310118,2.194612,0,0,4.956892,6.164072,0,2.014828,-2.014828,7.173692,51.24055,0.1327148,2.414073,0.2362321,0,6.459362
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04630378,34.59004,34.27459,0.7942302,0.7942302,0,0,0,0.7942302,5.83002,0,0,0.04630378,0.8360318,0.7942302,0,0,7.19559,4.149243,0,0.789728,-0.789728,6.341246,45.29452,0.1327148,0.8736532,0.03704303,0,4.195547
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.00372258,32.61474,32.58968,0,0,0,0,0,0,0,0,0,0.00372258,0,0,0,0,8.073066,3.359515,0.00372258,0,0.00372258,6.344777,45.31975,0.1327146,0,0.002978064,0,3.363238
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,30.94911,30.94911,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.069343,3.362866,0,0.9603362,-0.9603362,5.332494,38.08916,0.1327146,1.003551,0,0,3.362866
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,29.28638,29.28638,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.136383,2.402529,0,0.07100196,-0.07100196,5.257651,37.55458,0.1327146,0.07419705,0,0,2.402529
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,27.85272,27.85272,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.215274,2.331527,0,0.2615402,-0.2615402,4.981964,35.58538,0.1327146,0.2733095,0,0,2.331527
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,26.7664,26.7664,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.505875,2.069987,0,0.1728926,-0.1728926,4.799719,34.28364,0.1327146,0.1806728,0,0,2.069987
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,25.6653,25.6653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.697977,1.897095,0,0,0,4.799719,34.28364,0.1327146,0,0,0,1.897095
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,24.73417,24.73417,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.697977,1.897095,0,0.01556804,-0.01556804,4.783309,34.16642,0.1327146,0.0162686,0,0,1.897095
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1377912,24.76965,23.88432,0.4666834,0.4666834,0,0,0,0.4666834,29.52562,0,5.551115E-17,0.1377912,0.4912457,0.4666834,0,0,9.715275,1.881527,0,0.3534545,-0.3534545,4.410735,31.50519,0.1327146,0.5133517,0.1102329,0,2.019318
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09623946,23.61914,23.00492,0.2669427,0.2669427,0,0,0,0.2669427,36.05249,0,0,0.09623946,0.2809923,0.2669427,0,0,10.108,1.528072,0,0.1847528,-0.1847528,4.215989,30.11414,0.1327146,0.2936369,0.07699157,0,1.624312
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4952344,25.45324,22.25853,0.7671999,0.7671999,0,0,0,0.7671999,64.55089,0,0,0.4952344,0.8075789,0.7671999,0,0,10.31328,1.343319,0,0.3123445,-0.3123445,3.886748,27.76243,0.1327146,0.8439199,0.3961875,0,1.838554
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8483369,27.11983,21.59344,0.5831679,0.5831679,0,0,0,0.5831679,145.4704,0,0,0.8483369,0.613861,0.5831679,0,0,10.66033,1.030975,0.2344759,0,0.2344759,4.109192,29.35131,0.1327063,0.6414847,0.6786695,0,1.879312
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.049221,27.75198,20.89139,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.48928,0,0,1.049221,0,0,2.610293,2.479778,10.42586,1.242003,3.528999,0,3.528999,7.457094,53.26485,0.1328629,2.332107,0.8393769,5,2.291224
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.438531,31.90036,22.25853,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.75853,0,0,1.438531,0,0,2.801302,2.661237,6.896858,4.418102,4.099769,0,4.099769,11.34648,81.0461,0.1330007,2.145358,1.150825,5,5.856634
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.847741,55.53026,25.56184,1.032601,1.032601,0,0,0,1.032601,372.626,0,0,3.847741,1.086949,1.032601,0,0,2.797089,8.107894,2.760792,0,2.760792,13.96559,99.75404,0.132903,1.135862,3.078193,0,11.95564
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.372039,65.43696,28.976,1.8533,1.8533,0,0,0,1.8533,235.9056,2.3849,0,4.372039,1.950842,1.8533,0,0,0.03629678,10.59261,0.03629678,0,0.03629678,14.00003,100,0.1329017,2.03863,3.497631,0,14.96465
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.488135,50.59781,31.8433,1.808634,1.808634,0,0,0,1.808634,137.5699,0.5843105,0,2.488135,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1329017,1.989497,1.990508,0,13.11341
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.205698,51.05349,34.37805,1.411405,1.411405,0,0,0,1.411405,156.2767,0.7200077,0,2.205698,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1329017,1.552546,1.764558,0,12.83097
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.375569,46.95742,36.83152,1.53291,1.53291,0,0,0,1.53291,89.73582,0,0,1.375569,1.613589,1.53291,0,0,0,10.62527,0,0.23802,-0.23802,13.74913,98.20789,0.1329017,1.686201,1.100456,0,12.00084
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.208102,47.23326,38.32429,1.185484,1.185484,0,0,0,1.185484,101.9079,0,0,1.208102,1.247878,1.185484,0,0,0.2644667,10.38725,0,0.03977624,-0.03977624,13.7072,97.90841,0.1329017,1.304033,0.9664816,0,11.59536
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.810203,52.77186,38.93026,1.507496,1.507496,0,0,0,1.507496,120.0801,0,0,1.810203,1.586838,1.507496,0,0,0.3086626,10.34748,0.2233645,0,0.2233645,13.91911,99.422,0.1328938,1.658246,1.448162,0,12.15768
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9325488,46.3521,39.51406,2.15131,2.15131,0,0,0,2.15131,43.34795,0,0,0.9325488,2.264537,2.15131,0,0,0.08529807,10.54851,0,1.331988,-1.331988,12.51507,89.39317,0.1328938,2.366441,0.746039,0,11.48105
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.486171,42.19518,38.72334,0,0,0,0,0,0,0,0,0,0.486171,0,0,0,0,1.565284,9.216518,0.486171,0,0.486171,12.97629,92.68761,0.1328766,0,0.3889368,0,9.702689
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.33475,38.74985,36.41029,0,0,0,0,0,0,0,0,0,0.33475,0,0,0,0,1.079113,9.654072,0.33475,0,0.33475,13.29386,94.95597,0.1328648,0,0.2678,0,9.988822
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.181192,35.43406,34.1933,1.601204,1.601204,0,0,0,1.601204,11.31598,2.220446E-16,0,0.181192,1.685478,1.601204,0,0,0.7443635,9.955347,0,1.504286,-1.504286,11.70821,83.62988,0.1328648,1.761324,0.1449536,0,10.13654
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002795559,32.5272,32.50839,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07494013,0,8.881784E-16,0.002795559,2.610937,2.480391,0,0,2.415792,8.451061,0,2.608142,-2.608142,8.958983,63.99261,0.1328648,4.103429,0.002236448,5,8.453856
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,30.86782,30.86782,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.313727,5.842919,3.33,0,3.33,12.1181,86.55768,0.1329556,0.3619247,0,5,5.842919
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,29.20509,29.20509,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.983727,8.839919,0,0.3817351,-0.3817351,11.71571,83.68351,0.1329556,0.3989132,0,0,8.839919
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,27.76405,27.76405,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.407877,8.458184,0,0.653805,-0.653805,11.02654,78.76087,0.1329556,0.6832262,0,0,8.458184
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,26.68511,26.68511,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.134327,7.804379,0,0.5974707,-0.5974707,10.39675,74.26238,0.1329556,0.6243569,0,0,7.804379
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,25.58401,25.58401,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.798184,7.206909,0,0.2982139,-0.2982139,10.08241,72.01707,0.1329556,0.3116335,0,0,7.206909
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,24.63071,24.63071,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.129532,6.908695,0,0.2630905,-0.2630905,9.805088,70.0362,0.1329556,0.2749296,0,0,6.908695
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04042353,24.03949,23.78086,0,0,0,0,0,0,0,0,0,0.04042353,0,0,0,0,4.421855,6.645605,0.04042353,0,0.04042353,9.843437,70.31012,0.1329542,0,0.03233883,0,6.686028
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.0940698,23.50143,22.90146,0.07334878,0.07334878,0,0,0,0.07334878,128.25,0,0,0.0940698,0.07720925,0.07334878,0,0,4.381432,6.681985,0.01686056,0,0.01686056,9.859432,70.42438,0.1329536,0.08068366,0.07525584,0,6.776055
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1489577,23.10291,22.15507,0.08766364,0.08766364,0,0,0,0.08766364,169.9196,0,0,0.1489577,0.09227751,0.08766364,0,0,4.364571,6.69716,0.05668017,0,0.05668017,9.913203,70.80846,0.1329515,0.09643,0.1191662,0,6.846118
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.36107,30.53837,21.48998,0.3449521,0.3449521,0,0,0,0.3449521,394.5679,0,0,1.36107,0.3631074,0.3449521,0,0,4.307891,6.748172,0.9979627,0,0.9979627,10.85995,77.57095,0.1329163,0.3794473,1.088856,0,8.109242
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.469893,37.96645,20.78793,0.7856723,0.7856723,0,0,0,0.7856723,314.3669,0,0,2.469893,0.8270234,0.7856723,0,0,3.309928,7.646338,1.64287,0,1.64287,12.41852,88.70351,0.1328583,0.8642395,1.975915,0,10.11623
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.822584,42.32862,22.15507,2.641253,2.641253,0,0,0,2.641253,106.8653,0,0,2.822584,2.780267,2.641253,0,0,1.667059,9.124922,0.04231689,0,0.04231689,12.45866,88.99027,0.1328568,2.905379,2.258067,0,11.9475
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.321305,50.4547,25.4436,2.535264,2.535264,0,0,0,2.535264,131.0043,0,0,3.321305,2.668699,2.535264,0,0,1.624742,9.163007,0.6526052,0,0.6526052,13.07778,93.41251,0.1328338,2.788791,2.657044,0,12.48431
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.587891,57.09088,28.85037,0.5431021,0.5431021,0,0,0,0.5431021,660.6293,2.044068,0,3.587891,0.5716864,0.5431021,0,0,0.9721366,9.750351,0.9721366,0,0.9721366,14.00003,100,0.1327995,0.5974123,2.870313,0,13.33824
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.653282,61.26218,31.67333,2.191977,2.191977,0,0,0,2.191977,166.6661,1.345938,0,3.653282,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,2.411174,2.922625,0,14.27856
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.526923,63.17954,34.23025,1.180134,1.180134,0,0,0,1.180134,298.8578,2.284677,0,3.526923,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,1.298147,2.821538,0,14.1522
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.214832,63.07404,36.70589,0.1579596,0.1579596,0,0,0,0.1579596,2035.224,3.048559,0,3.214832,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,0.1737556,2.571866,0,13.84011
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.738512,60.21936,38.19866,0,0,0,0,0,0,0,2.738512,0,2.738512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,0,2.19081,0,13.36379
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.092346,55.04837,38.80463,0,0,0,0,0,0,0,2.092346,0,2.092346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,0,1.673877,0,12.71762
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.272185,48.87,39.38844,0,0,0,0,0,0,0,1.272185,0,1.272185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327995,0,1.017748,0,11.89746
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3299709,40.95802,38.61988,0.7810097,0.7810097,0,0,0,0.7810097,42.24927,0,0,0.3299709,0.8221155,0.7810097,0,0,0,10.62527,0,0.4921446,-0.4921446,13.48126,96.29453,0.1327995,0.8591107,0.2639767,0,10.95525
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1023752,37.0147,36.30683,0.5722794,0.5722794,0,0,0,0.5722794,17.88902,1.110223E-16,0,0.1023752,0.6023994,0.5722794,0,0,0.5468274,10.13313,0,0.5000242,-0.5000242,12.95419,92.52975,0.1327995,0.6295074,0.08190014,0,10.23551
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06041195,34.50118,34.08984,2.78612,2.78612,0,0,0,2.78612,2.168319,0,4.440892E-16,0.06041195,2.932758,2.78612,0,0,1.10241,9.633105,0,2.872346,-2.872346,9.926472,70.90323,0.1327995,3.064732,0.04832956,0,9.693518
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02143283,32.54915,32.40493,0,0,0,0,0,0,0,0,0,0.02143283,0,0,0,0,4.293905,6.76076,0.02143283,0,0.02143283,9.946805,71.04846,0.1327987,0,0.01714627,0,6.782193
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,30.77915,30.77915,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.272472,6.780049,0,0.8525615,-0.8525615,9.048126,64.62934,0.1327987,0.8909268,0,0,6.780049
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,29.11641,29.11641,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.219763,5.927488,0,0.1039572,-0.1039572,8.938546,63.84663,0.1327987,0.1086353,0,0,5.927488
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,27.70493,27.70493,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.335271,5.823531,0,0.04134795,-0.04134795,8.894961,63.53531,0.1327987,0.04320861,0,0,5.823531
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,26.60382,26.60382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.381213,5.782183,0,0,0,8.894961,63.53531,0.1327987,0,0,0,5.782183
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,25.48055,25.48055,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.381213,5.782183,0,0.1907875,-0.1907875,8.693853,62.09883,0.1327987,0.1993729,0,0,5.782183
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,24.54942,24.54942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.593199,5.591395,0,0,0,8.693853,62.09883,0.1327987,0,0,0,5.591395
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04007751,23.94846,23.69218,0,0,0,0,0,0,0,0,0,0.04007751,0,0,0,0,5.593199,5.591395,0.04007751,0,0.04007751,8.731874,62.37041,0.1327973,0,0.03206201,0,5.631473
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09058598,23.39757,22.82017,0.299272,0.299272,0,0,0,0.299272,30.26878,0,0,0.09058598,0.3150232,0.299272,0,0,5.553122,5.627465,0,0.2244372,-0.2244372,8.495296,60.68057,0.1327973,0.3291992,0.07246879,0,5.718051
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2788944,23.85621,22.07378,0.3428803,0.3428803,0,0,0,0.3428803,81.3387,0,0,0.2788944,0.3609266,0.3428803,0,0,5.802496,5.403028,0,0.08203224,-0.08203224,8.408827,60.06293,0.1327973,0.3771683,0.2231155,0,5.681922
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.24291,29.6267,21.40869,0.3472607,0.3472607,0,0,0,0.3472607,357.9185,0,0,1.24291,0.3655376,0.3472607,0,0,5.893643,5.320995,0.8773726,0,0.8773726,9.241176,66.00827,0.1327664,0.3819868,0.9943281,0,6.563906
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.062979,34.76875,20.69925,0.710606,0.710606,0,0,0,0.710606,290.3126,0,0,2.062979,0.7480063,0.710606,0,0,5.016271,6.110631,1.314972,0,1.314972,10.48867,74.91891,0.1327201,0.7816666,1.650383,0,8.17361
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.588696,48.78295,22.05161,0,0,0,0,0,0,0,0,0,3.588696,0,0,0,0,3.701298,7.294106,3.588696,0,3.588696,13.8932,99.23698,0.1325938,0,2.870957,0,10.8828
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.59053,52.79099,25.33275,0.1554372,0.1554372,0,0,0,0.1554372,2309.956,3.31431,0,3.59053,0.1636181,0.1554372,0,0,0.1126019,10.52393,0.1126019,0,0.1126019,14.00003,100,0.1325899,0.1709809,2.872424,0,14.11446
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.247162,53.68252,28.70257,0.9220561,0.9220561,0,0,0,0.9220561,352.1653,2.276577,0,3.247162,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,1.014262,2.59773,0,13.87244
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.017655,46.32506,31.53292,0.8937473,0.8937473,0,0,0,0.8937473,225.7523,1.076869,0,2.017655,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,0.9831221,1.614124,0,12.64293
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.177006,42.51186,34.08984,0,0,0,0,0,0,0,1.177006,0,1.177006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,0,0.9416051,0,11.80228
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.049894,52.17014,36.55809,1.549944,1.549944,0,0,0,1.549944,132.256,0.4183735,0,2.049894,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,1.704938,1.639915,0,12.67517
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.745611,60.12111,38.05825,0.1472002,0.1472002,0,0,0,0.1472002,1865.222,2.590664,0,2.745611,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,0.1619202,2.196489,0,13.37089
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.45606,58.12495,38.65683,1.116525,1.116525,0,0,0,1.116525,219.9735,1.28077,0,2.45606,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1325899,1.228178,1.964848,0,13.08133
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.280165,48.79947,39.26281,2.097121,2.097121,0,0,0,2.097121,61.0439,0,0,1.280165,2.207496,2.097121,0,0,0,10.62527,0,0.9273315,-0.9273315,13.02253,93.01792,0.1325899,2.306834,1.024132,0,11.90544
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3327007,40.85014,38.49426,0,0,0,0,0,0,0,0,0,0.3327007,0,0,0,0,1.030368,9.697943,0.3327007,0,0.3327007,13.33816,95.2724,0.1325782,0,0.2661606,0,10.03064
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3252996,38.47299,36.20337,0,0,0,0,0,0,0,0,0,0.3252996,0,0,0,0,0.6976676,9.997374,0.3252996,0,0.3252996,13.64677,97.47672,0.1325668,0,0.2602397,0,10.32267
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.0574239,34.3919,34.00116,3.771658,3.771658,1.25,0,0.50625,3.771658,1.522511,0,0,0.0574239,2.654377,2.521658,0,0,0.372368,10.29014,0,2.596953,-2.596953,10.90934,77.92371,0.1325668,4.148824,0.04593912,5,10.34757
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.00990223,32.38282,32.31626,3.348783,3.348783,5,0,1.53,3.348783,0.2956963,0,0,0.00990223,0,0,1.651217,1.568656,3.257871,7.69319,1.578558,0,1.578558,12.40689,88.62048,0.1326448,3.683661,0.007921783,5,7.703093
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,30.69786,30.69786,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.679313,9.113893,0,2.702985,-2.702985,9.557696,68.26912,0.1326448,4.199619,0,5,9.113893
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,29.03512,29.03512,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.682629,6.410908,3.33,0,3.33,12.71681,90.83418,0.1327089,0,0,5,6.410908
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,27.60147,27.60147,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.352629,9.407907,0,0.1583811,-0.1583811,12.54986,89.6417,0.1327089,0.1655083,0,0,9.407907
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,26.50036,26.50036,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.528608,9.249527,0,0.2618276,-0.2618276,12.27387,87.67034,0.1327089,0.2736099,0,0,9.249527
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,25.37709,25.37709,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.819528,8.9877,0,0.3224389,-0.3224389,11.93399,85.24263,0.1327089,0.3369487,0,0,8.9877
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,24.43857,24.43857,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.177793,8.66526,0,0.3696543,-0.3696543,11.54434,82.45942,0.1327089,0.3862887,0,0,8.66526
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04252286,23.8605,23.58872,0.2765486,0.2765486,0,0,0,0.2765486,15.37627,0,0,0.04252286,0.2911038,0.2765486,0,0,2.58852,8.295606,0,0.2485809,-0.2485809,11.28232,80.5878,0.1327089,0.3042035,0.03401829,0,8.338129
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09439836,23.34038,22.73888,0.3994071,0.3994071,0,0,0,0.3994071,23.63462,0,0,0.09439836,0.4204286,0.3994071,0,0,2.864721,8.047025,0,0.3260302,-0.3260302,10.93865,78.13305,0.1327089,0.4393479,0.07551869,0,8.141423
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1458308,22.91945,21.99249,0.3083715,0.3083715,0,0,0,0.3083715,47.29062,0,0,0.1458308,0.3246016,0.3083715,0,0,3.226977,7.720995,0,0.1787708,-0.1787708,10.75021,76.78705,0.1327089,0.3392086,0.1166646,0,7.866826
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.089236,28.48042,21.3274,0.4111226,0.4111226,0,0,0,0.4111226,264.9418,0,0,1.089236,0.4327607,0.4111226,0,0,3.425611,7.542224,0.6564752,0,0.6564752,11.37299,81.23551,0.1326859,0.4522349,0.8713887,0,8.63146
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.316432,36.58519,20.61057,0.714291,0.714291,0,0,0,0.714291,324.2981,0,0,2.316432,0.7518854,0.714291,0,0,2.769136,8.133052,1.564547,0,1.564547,12.85725,91.83735,0.1326309,0.7857202,1.853146,0,10.44948
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.44945,47.41559,21.94815,0.8706539,0.8706539,0,0,0,0.8706539,396.1908,1.328384,0,3.44945,0.9164777,0.8706539,0,0,1.204589,9.541144,1.204589,0,1.204589,14.00003,100,0.1325887,0.9577192,2.75956,0,12.99059
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.480049,51.59629,25.19234,0.09354576,0.09354576,0,0,0,0.09354576,3720.157,3.38158,0,3.480049,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,0.1029003,2.784039,0,14.10532
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.592236,56.76765,28.55477,0.8684096,0.8684096,0,0,0,0.8684096,413.6569,2.678121,0,3.592236,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,0.9552506,2.873789,0,14.21751
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.661415,60.95462,31.36295,2.8614,2.8614,0,0,0,2.8614,127.9589,0.649415,0,3.661415,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,3.14754,2.929132,0,14.28669
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.537334,62.92519,33.94204,0.3942242,0.3942242,0,0,0,0.3942242,897.29,3.122361,0,3.537334,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,0.4336466,2.829867,0,14.16261
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.036354,71.60043,36.41029,1.797102,1.797102,0,0,0,1.797102,224.6035,2.144668,0,4.036354,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,1.976812,3.229083,0,14.66163
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.752507,60.03828,37.93262,1.922717,1.922717,0,0,0,1.922717,143.1571,0.7285938,0,2.752507,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1325887,2.114989,2.202005,0,13.37778
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.107525,54.89852,38.55338,2.957414,2.957414,0,0,0,2.957414,71.26241,4.440892E-16,0,2.107525,3.113067,2.957414,0,0,0,10.62527,0,1.005543,-1.005543,12.94009,92.42905,0.1325887,3.253155,1.68602,0,12.7328
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.287808,48.7735,39.18152,0,0,0,0,0,0,0,0.1705384,0,1.287808,0,0,0,0,1.11727,9.619731,1.11727,0,1.11727,14.00003,100,0.1325495,0,1.030247,0,10.90754
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3285881,40.73059,38.40557,0,0,0,0,0,0,0,0.3285881,0,0.3285881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325495,0,0.2628705,0,10.95386
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1011764,36.82082,36.12208,0.2918092,0.2918092,0,0,0,0.2918092,34.67211,0,5.551115E-17,0.1011764,0.3071676,0.2918092,0,0,0,10.62527,0,0.2059912,-0.2059912,13.78289,98.44905,0.1325495,0.3209901,0.08094112,0,10.72645
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05756991,34.31141,33.91988,1.65769,1.65769,0,0,0,1.65769,3.472899,0,0,0.05756991,1.744937,1.65769,0,0,0.2288791,10.41928,0,1.687367,-1.687367,12.00425,85.74449,0.1325495,1.823459,0.04605593,0,10.47685
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008909157,32.317,32.25714,1.295068,1.295068,0,0,0,1.295068,0.6879295,0,0,0.008909157,1.36323,1.295068,0,0,2.103731,8.731915,0,1.354321,-1.354321,10.57667,75.54752,0.1325495,1.424575,0.007127325,0,8.740825
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,30.61657,30.61657,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.608532,7.377595,0,0.1314432,-0.1314432,10.43812,74.55785,0.1325495,0.1373581,0,0,7.377595
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,28.95383,28.95383,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.75458,7.246152,0,0.414073,-0.414073,10.00165,71.44021,0.1325495,0.4327062,0,0,7.246152
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,27.52018,27.52018,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.214661,6.832079,0,0.1066251,-0.1066251,9.889256,70.63741,0.1325495,0.1114233,0,0,6.832079
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,26.41907,26.41907,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.333134,6.725454,0,0.4011775,-0.4011775,9.466378,67.61685,0.1325495,0.4192305,0,0,6.725454
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,25.31797,25.31797,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.778886,6.324276,0,0.6463777,-0.6463777,8.785036,62.75013,0.1325495,0.6754647,0,0,6.324276
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,24.37945,24.37945,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.497084,5.677899,0,0.507899,-0.507899,8.249664,58.92605,0.1325495,0.5307544,0,0,5.677899
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05738807,23.89646,23.5296,0.2281632,0.2281632,0,0,0,0.2281632,25.1522,0,2.775558E-17,0.05738807,0.2401718,0.2281632,0,0,6.061416,5.17,0,0.1827837,-0.1827837,8.056993,57.54984,0.1325495,0.2509795,0.04591046,0,5.227388
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09289565,23.26403,22.67237,0.4173507,0.4173507,0,0,0,0.4173507,22.25841,0,5.551115E-17,0.09289565,0.4393165,0.4173507,0,0,6.264509,4.987216,0,0.3464209,-0.3464209,7.691833,54.94156,0.1325495,0.4590858,0.07431652,0,5.080112
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1532807,22.90019,21.92599,0.2368139,0.2368139,0,0,0,0.2368139,64.72622,0,0,0.1532807,0.2492778,0.2368139,0,0,6.649421,4.640795,0,0.0959971,-0.0959971,7.590643,54.21877,0.1325495,0.2604953,0.1226245,0,4.794076
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.172293,28.97457,21.2535,0.3117148,0.3117148,0,0,0,0.3117148,376.0787,0,0,1.172293,0.3281208,0.3117148,0,0,6.756084,4.544798,0.8441722,0,0.8441722,8.391496,59.93913,0.13252,0.3428863,0.9378344,0,5.717091
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.362432,36.85561,20.53667,1.573351,1.573351,0,0,0,1.573351,150.1528,0,0,2.362432,1.656159,1.573351,0,0,5.911912,5.304553,0.7062723,0,0.7062723,9.061524,64.72504,0.1324952,1.730686,1.889945,0,7.666985
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.813286,41.92259,21.86686,1.585386,1.585386,0,0,0,1.585386,177.4511,0,0,2.813286,1.668828,1.585386,0,0,5.20564,5.940198,1.144458,0,1.144458,10.14725,72.48023,0.1324552,1.743925,2.250629,0,8.753484
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.31965,50.03344,25.10366,1.156654,1.156654,0,0,0,1.156654,287.0046,0,0,3.31965,1.21753,1.156654,0,0,4.061182,6.970211,2.10212,0,2.10212,12.1415,86.72482,0.1323817,1.272319,2.65572,0,10.28986
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.594037,56.62988,28.42914,0.927426,0.927426,0,0,0,0.927426,387.5281,0.6587365,0,3.594037,0.9762379,0.927426,0,0,1.959062,8.862118,1.959062,0,1.959062,14.00003,100,0.1323132,1.020169,2.875229,0,12.45615
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.510966,70.15141,31.23732,0.09003348,0.09003348,0,0,0,0.09003348,5010.321,4.416194,0,4.510966,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1323132,0.09903683,3.608773,0,15.13624
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.542234,62.81799,33.81641,1.810598,1.810598,0,0,0,1.810598,195.6389,1.636342,0,3.542234,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1323132,1.991658,2.833787,0,14.16751
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.233181,62.76902,36.30683,2.736781,2.736781,0,0,0,2.736781,118.1381,0.3523583,0,3.233181,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1323132,3.010459,2.586545,0,13.85845
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.759067,59.97837,37.82916,1.795278,1.795278,0,0,0,1.795278,153.6846,0.8693004,0,2.759067,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1323132,1.974806,2.207253,0,13.38434
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.114863,54.84623,38.44991,2.285882,2.285882,0,0,0,2.285882,92.51849,0,0,2.114863,2.406191,2.285882,0,0,0,10.62527,0,0.291328,-0.291328,13.69294,97.80653,0.1323132,2.51447,1.691891,0,12.74014
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.295596,48.72501,39.07806,0,0,0,0,0,0,0,0.9718988,0,1.295596,0,0,0,0,0.3236977,10.33395,0.3236977,0,0.3236977,14.00003,100,0.1323019,0,1.036477,0,11.62954
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3363875,40.7041,38.32429,0.520125,0.520125,0,0,0,0.520125,64.67436,0,1.110223E-16,0.3363875,0.5475,0.520125,0,0,0,10.62527,0,0.2111125,-0.2111125,13.7775,98.41049,0.1323019,0.5721374,0.26911,0,10.96166
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3734606,38.67181,36.06296,0.2903833,0.2903833,0,0,0,0.2903833,128.6095,0,0,0.3734606,0.3056666,0.2903833,0,0,0.2345694,10.41416,0.06779396,0,0.06779396,13.84181,98.86988,0.1322996,0.3194216,0.2987685,0,10.78762
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06810983,34.33883,33.87553,1.966212,1.966212,0,0,0,1.966212,3.464012,0,4.440892E-16,0.06810983,2.069697,1.966212,0,0,0.1667754,10.47518,0,2.001587,-2.001587,11.73195,83.79949,0.1322996,2.162833,0.05448786,0,10.54329
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.010095,32.28061,32.2128,1.534659,1.534659,0,0,0,1.534659,0.6578007,0,2.220446E-16,0.010095,1.615431,1.534659,0,0,2.390761,8.473589,0,1.605336,-1.605336,10.03978,71.71257,0.1322996,1.688125,0.008075999,0,8.483685
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,30.57223,30.57223,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.174468,6.868253,0,0.6524541,-0.6524541,9.352034,66.8001,0.1322996,0.6818146,0,0,6.868253
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,28.90949,28.90949,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.899416,6.215799,0,0.2021889,-0.2021889,9.138907,65.27778,0.1322996,0.2112874,0,0,6.215799
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,27.47584,27.47584,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.124071,6.01361,0,0.2437683,-0.2437683,8.881953,63.44239,0.1322996,0.2547379,0,0,6.01361
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,26.37473,26.37473,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.394925,5.769842,0,0.4860747,-0.4860747,8.369585,59.78263,0.1322996,0.5079481,0,0,5.769842
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,25.25146,25.25146,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.935008,5.283767,0,0.5475806,-0.5475806,7.792385,55.65978,0.1322996,0.5722217,0,0,5.283767
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,24.32033,24.32033,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.543431,4.736187,0,0.8853572,-0.8853572,6.859136,48.99373,0.1322996,0.9251983,0,0,4.736187
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07997585,23.99681,23.48526,0.7844267,0.7844267,0,0,0,0.7844267,10.19545,0,1.110223E-16,0.07997585,0.8257124,0.7844267,0,0,7.527161,3.850829,0,0.7457365,-0.7457365,6.073061,43.37892,0.1322996,0.8628694,0.06398068,0,3.930805
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2244417,24.04928,22.61325,0.656935,0.656935,0,0,0,0.656935,34.16498,0,0,0.2244417,0.6915106,0.656935,0,0,8.355757,3.105093,0,0.4670688,-0.4670688,5.580727,39.86226,0.1322996,0.7226285,0.1795534,0,3.329535
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.445091,24.74847,21.88903,0.3995398,0.3995398,0,0,0,0.3995398,111.4009,0,0,0.445091,0.4205682,0.3995398,0,0,8.874722,2.638024,0.02452279,0,0.02452279,5.603992,40.02843,0.1322987,0.4394937,0.3560728,0,3.083115
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9930096,27.67715,21.18699,0.3701914,0.3701914,0,0,0,0.3701914,268.2422,0,0,0.9930096,0.3896752,0.3701914,0,0,8.8502,2.660094,0.6033344,0,0.6033344,6.176365,44.1168,0.1322777,0.4072106,0.7944077,0,3.653104
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.401101,37.07081,20.46277,1.466287,1.466287,0,0,0,1.466287,163.7539,0,0,2.401101,1.54346,1.466287,0,0,8.246865,3.203095,0.8576414,0,0.8576414,6.989995,49.92844,0.1322477,1.612915,1.920881,0,5.604197
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.830085,41.95819,21.77819,2.677362,2.677362,0,0,0,2.677362,105.7042,0,0,2.830085,2.818275,2.677362,0,0,7.389224,3.974973,0.0118093,0,0.0118093,7.001198,50.00846,0.1322473,2.945098,2.264068,0,6.805058
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.63737,36.27003,25.0002,2.514796,2.514796,0,0,0,2.514796,65.10947,0,0,1.63737,2.647153,2.514796,0,0,7.377415,3.985601,0,1.009783,-1.009783,5.936793,42.40558,0.1322473,2.766275,1.309896,0,5.622972
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.70644,40.37313,28.32568,2.11182,2.11182,0,0,0,2.11182,80.80426,0,0,1.70644,2.222968,2.11182,0,0,8.499396,2.975818,0,0.5165277,-0.5165277,5.392325,38.51653,0.1322473,2.323001,1.365152,0,4.682258
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.196547,39.53756,31.13386,2.725944,2.725944,1.25,0,0.50625,2.725944,43.89478,0,0,1.196547,1.553625,1.475944,0,0,9.073316,2.45929,0,0.3570779,-0.3570779,5.015932,35.82801,0.1322473,2.998538,0.9572375,5,3.655837
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.758687,46.63198,33.71296,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,228.6324,0,0,1.758687,0,0,3.505263,3.33,9.470069,2.102212,5.088687,0,5.088687,9.843484,70.31046,0.1323117,0.8461423,1.40695,5,3.860899
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.155984,44.58442,36.20337,1.396173,1.396173,4.4603,0,1.382662,1.396173,82.79665,0,0,1.155984,0,0,3.064128,2.910921,4.381382,6.682031,4.066905,0,4.066905,13.70169,97.86902,0.1324263,1.53579,0.9247873,5,7.838015
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.618767,49.88525,37.74048,1.673569,1.673569,0,0,0,1.673569,96.72544,0,0,1.618767,1.761651,1.673569,0,0,0.3144763,10.34225,0,0.1428845,-0.1428845,13.55108,96.79321,0.1324263,1.840925,1.295013,0,11.96101
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.292582,56.31981,38.36863,1.198325,1.198325,0,0,0,1.198325,191.3156,0.5579509,0,2.292582,1.261395,1.198325,0,0,0.4732368,10.19936,0.4732368,0,0.4732368,14.00003,100,0.1324099,1.318157,1.834066,0,12.49194
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.366369,49.21818,39.01155,2.399544,2.399544,0,0,0,2.399544,56.94285,0,4.440892E-16,1.366369,2.525836,2.399544,0,0,0,10.62527,0,1.159467,-1.159467,12.77784,91.27012,0.1324099,2.639498,1.093095,0,11.99164
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4866269,41.73009,38.26516,1.62774,1.62774,0,0,0,1.62774,29.89586,0,0,0.4866269,1.713411,1.62774,0,0,1.288297,9.465807,0,1.226784,-1.226784,11.4847,82.0334,0.1324099,1.790514,0.3893015,0,9.952434
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.369464,38.59838,36.01862,1.670885,1.670885,0,0,0,1.670885,22.11187,0,2.220446E-16,0.369464,1.758827,1.670885,0,0,2.65139,8.239023,0,1.389363,-1.389363,10.02018,71.57259,0.1324099,1.837974,0.2955712,0,8.608487
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1254994,34.71638,33.86076,4.453524,4.453524,1.25,0,0.50625,4.453524,2.817979,0,0,0.1254994,3.372131,3.203524,0,0,4.195126,6.849661,0,3.246631,-3.246631,6.597932,47.12799,0.1324099,4.898877,0.1003995,5,6.97516
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02393665,32.3367,32.17585,2.476486,2.476486,5,0,1.53,2.476486,0.9665568,0,0,0.02393665,0,0,2.523514,2.397338,7.802494,3.603029,2.421275,0,2.421275,8.894955,63.53527,0.1325286,2.724135,0.01914932,5,3.626966
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,30.55006,30.55006,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.381219,5.782177,1.682077,0,1.682077,10.49071,74.93352,0.1326112,3.552332,0,5,5.782177
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,28.87254,28.87254,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.699142,7.296046,3.33,0,3.33,13.64983,97.49858,0.1326923,0.2413383,0,5,7.296046
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,27.43889,27.43889,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.3691423,10.29305,0,0.1683353,-0.1683353,13.47239,96.23115,0.1326923,0.1759103,0,0,10.29305
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,26.31561,26.31561,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5561815,10.12471,0,0.07092789,-0.07092789,13.39762,95.69712,0.1326923,0.07411965,0,0,10.12471
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,25.19234,25.19234,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6349902,10.05378,0,0.4752371,-0.4752371,12.89668,92.11896,0.1326923,0.4966227,0,0,10.05378
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,24.27599,24.27599,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.163031,9.578546,0,0.2151107,-0.2151107,12.66993,90.49934,0.1326923,0.2247907,0,0,9.578546
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04915734,23.7401,23.42614,0.03377637,0.03377637,0,0,0,0.03377637,145.5377,0,0,0.04915734,0.03555407,0.03377637,0,0,1.402043,9.363435,0.01360327,0,0.01360327,12.68284,90.59152,0.1326919,0.037154,0.03932587,0,9.412593
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3042432,24.52089,22.56891,0.5474782,0.5474782,0,0,0,0.5474782,55.57175,0,1.110223E-16,0.3042432,0.5762929,0.5474782,0,0,1.38844,9.375678,0,0.2720496,-0.2720496,12.39607,88.5432,0.1326919,0.602226,0.2433946,0,9.679921
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1989756,23.08853,21.82253,0.2940166,0.2940166,0,0,0,0.2940166,67.67497,0,0,0.1989756,0.3094911,0.2940166,0,0,1.690717,9.103628,0,0.1105155,-0.1105155,12.27958,87.71111,0.1326919,0.3234182,0.1591805,0,9.302604
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.67555,25.48663,21.12787,0.1055935,0.1055935,0,0,0,0.1055935,639.7647,0,0,0.67555,0.1111511,0.1055935,0,0,1.813512,8.993113,0.564399,0,0.564399,12.81501,91.53564,0.1326722,0.1161529,0.54044,0,9.668663
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6995133,24.89402,20.39626,0.9201164,0.9201164,0,0,0,0.9201164,76.02443,0,0,0.6995133,0.9685436,0.9201164,0,0,1.249113,9.501072,0,0.2690303,-0.2690303,12.53143,89.51005,0.1326722,1.012128,0.5596106,0,10.20059
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.61909,25.69628,21.6969,0.478916,0.478916,0,0,0,0.478916,129.269,0,0,0.61909,0.5041221,0.478916,0,0,1.548036,9.232041,0.114968,0,0.114968,12.6405,90.28911,0.1326682,0.5268075,0.495272,0,9.851131
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.298282,33.71674,24.91891,1.256676,1.256676,0,0,0,1.256676,103.3108,2.220446E-16,0,1.298282,1.322817,1.256676,0,0,1.433068,9.335513,0,0.02453448,-0.02453448,12.61464,90.10439,0.1326682,1.382344,1.038626,0,10.63379
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.254454,36.91282,28.24439,1.63116,1.63116,0,0,0,1.63116,76.90562,0,0,1.254454,1.717011,1.63116,0,0,1.460329,9.310979,0,0.4625568,-0.4625568,12.12706,86.62169,0.1326682,1.794277,1.003563,0,10.56543
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.388958,40.89039,31.05257,0,0,0,0,0,0,0,0,0,1.388958,0,0,0,0,1.974281,8.848422,1.388958,0,1.388958,13.44474,96.03368,0.1326198,0,1.111167,0,10.23738
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.943703,48.04021,33.63166,0.9307372,0.9307372,0,0,0,0.9307372,208.8347,0.3786567,0,1.943703,0.9797234,0.9307372,0,0,0.5853224,10.09848,0.5853224,0,0.5853224,14.00003,100,0.1325995,1.023811,1.554962,0,12.04219
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.380618,46.23823,36.12208,1.205793,1.205793,0,0,0,1.205793,114.4988,0.1113631,0,1.380618,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1325995,1.326372,1.104495,0,12.00589
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9697466,44.69494,37.65919,0.2682088,0.2682088,0,0,0,0.2682088,361.564,0.6874215,0,0.9697466,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1325995,0.2950297,0.7757973,0,11.59502
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.628987,50.57924,38.30212,1.949599,1.949599,0,0,0,1.949599,83.55499,0,0,1.628987,2.05221,1.949599,0,0,0,10.62527,0,0.4232224,-0.4232224,13.55391,96.81347,0.1325995,2.144559,1.30319,0,12.25426
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7795756,44.60521,38.95243,0.06348471,0.06348471,0,0,0,0.06348471,1227.974,0.2425025,0,0.7795756,0.06682602,0.06348471,0,0,0.4702471,10.20205,0.4702471,0,0.4702471,14.00003,100,0.1325831,0.06983318,0.6236605,0,10.98163
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4258521,41.24377,38.22083,0.2320622,0.2320622,0,0,0,0.2320622,183.5077,0.1815761,0,0.4258521,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1325831,0.2552685,0.3406817,0,11.05113
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3218409,38.2162,35.97428,1.771205,1.771205,0,0,0,1.771205,18.17073,0,2.220446E-16,0.3218409,1.864426,1.771205,0,0,0,10.62527,0,1.542586,-1.542586,12.374,88.38554,0.1325831,1.948326,0.2574728,0,10.94711
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1911151,35.14498,33.83858,1.795567,1.795567,0,0,0,1.795567,10.64372,0,2.220446E-16,0.1911151,1.890071,1.795567,0,0,1.713984,9.082688,0,1.698955,-1.698955,10.58314,75.59373,0.1325831,1.975124,0.1528921,0,9.273804
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03328896,32.37744,32.15368,2.001344,2.001344,0,0,0,2.001344,1.66333,0,0,0.03328896,2.106678,2.001344,0,0,3.601712,7.383733,0,2.073389,-2.073389,8.397599,59.98273,0.1325831,2.201479,0.02663117,0,7.417022
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,30.51311,30.51311,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.905478,5.310344,0,0.74972,-0.74972,7.607326,54.33793,0.1325831,0.7834574,0,0,5.310344
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,28.8282,28.8282,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.7385,4.560624,0,0.6230787,-0.6230787,6.950543,49.64663,0.1325831,0.6511172,0,0,4.560624
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,27.37238,27.37238,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.43081,3.937545,0,0.1661804,-0.1661804,6.775373,48.39543,0.1325831,0.1736585,0,0,3.937545
