Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01649496,24.71793,24.61198,0.1191561,0.1191561,0,0,0,0.1191561,13.84315,0,2.775558E-17,0.01649496,0.1254275,0.1191561,0,0,6.854402,4.456313,0,0.1089325,-0.1089325,7.382546,52.73237,0.1375716,0.1310717,0.01319597,0,4.472807
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06973708,24.18953,23.74297,0.2197393,0.2197393,0,0,0,0.2197393,31.73627,0,0,0.06973708,0.2313046,0.2197393,0,0,6.975438,4.34738,0,0.1615675,-0.1615675,7.212239,51.51589,0.1375716,0.2417133,0.05578966,0,4.417117
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1298454,23.65751,22.82861,0,0,0,0,0,0,0,0,0,0.1298454,0,0,0,0,7.154957,4.185812,0.1298454,0,0.1298454,7.335422,52.39576,0.1374493,0,0.1038764,0,4.315658
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.000805,28.6362,22.05784,0.1820842,0.1820842,0,0,0,0.1820842,549.6384,0,0,1.000805,0.1916676,0.1820842,0,0,7.025112,4.302673,0.809137,0,0.809137,8.103037,57.87872,0.1366923,0.2002926,0.8006437,0,5.303478
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.936163,34.49212,21.30973,0.1188526,0.1188526,0,0,0,0.1188526,1629.045,0,0,1.936163,0.125108,0.1188526,0,0,6.215975,5.030897,1.811055,0,1.811055,9.821154,70.15096,0.1350279,0.1307379,1.54893,0,6.96706
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.732885,41.99514,22.50368,2.081095,2.081095,0,0,0,2.081095,131.3196,0,0,2.732885,2.190627,2.081095,0,0,4.40492,6.660846,0.5422586,0,0.5422586,10.33559,73.82546,0.1345374,2.289205,2.186308,0,9.393732
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.271356,50.42923,25.79837,1.96967,1.96967,0,0,0,1.96967,166.0865,0,0,3.271356,2.073337,1.96967,0,0,3.862661,7.148879,1.19802,0,1.19802,11.47213,81.9436,0.1334663,2.166637,2.617085,0,10.42024
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.574789,57.34746,29.16108,0,0,0,0,0,0,0,0.9101471,0,3.574789,0,0,0,0,2.664642,8.227097,2.664642,0,2.664642,14.00003,100,0.131144,0,2.859831,0,11.80189
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.67067,61.91167,32.04772,1.597215,1.597215,0,0,0,1.597215,229.8169,1.989391,0,3.67067,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,1.756936,2.936536,0,14.29594
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.568067,64.36861,34.83612,0,0,0,0,0,0,0,3.568067,0,3.568067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,0,2.854453,0,14.19334
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.27967,64.69684,37.4885,0.7843261,0.7843261,0,0,0,0.7843261,418.1514,2.454064,0,3.27967,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,0.8627588,2.623736,0,13.90494
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.82611,62.25994,39.21141,0.1530574,0.1530574,0,0,0,0.1530574,1846.438,2.664997,0,2.82611,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,0.1683631,2.260888,0,13.45138
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.203638,57.33298,39.95952,1.67062,1.67062,0,0,0,1.67062,131.9054,0.4450904,0,2.203638,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,1.837682,1.76291,0,12.82891
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.40266,51.34763,40.72274,0.4230609,0.4230609,0,0,0,0.4230609,331.5503,0.9573326,0,1.40266,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.131144,0.465367,1.122128,0,12.02793
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4562216,43.38566,40.1031,2.425359,2.425359,0,0,0,2.425359,18.81048,0,8.881784E-16,0.4562216,2.55301,2.425359,0,0,0,10.62527,0,2.096788,-2.096788,11.78982,84.21283,0.131144,2.667895,0.3649773,0,11.0815
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1050815,38.69116,37.95701,1.706581,1.706581,0,0,0,1.706581,6.157431,0,0,0.1050815,1.796401,1.706581,0,0,2.329765,8.528486,0,1.69132,-1.69132,10.00701,71.47852,0.131144,1.877239,0.08406524,0,8.633568
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04255743,36.12626,35.8336,1.994144,1.994144,0,0,0,1.994144,2.13412,0,0,0.04255743,2.099099,1.994144,0,0,4.209009,6.837167,0,2.056542,-2.056542,7.839227,55.99436,0.131144,2.193559,0.03404594,0,6.879724
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,34.02756,34.02756,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.494055,4.780625,0,1.928689,-1.928689,5.806211,41.47285,0.131144,2.01548,0,0,4.780625
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,32.30464,32.30464,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.637042,2.851936,0,0.08852971,-0.08852971,5.712892,40.80629,0.131144,0.09251355,0,0,2.851936
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,30.49861,30.49861,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.735409,2.763407,0,0.2235128,-0.2235128,5.477289,39.12341,0.131144,0.2335709,0,0,2.763407
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,28.98728,28.98728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.983756,2.539894,0,0,0,5.477289,39.12341,0.131144,0,0,0,2.539894
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,27.77821,27.77821,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.983756,2.539894,0,0.4849088,-0.4849088,4.96615,35.47243,0.131144,0.5067297,0,0,2.539894
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,26.52381,26.52381,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.522544,2.054985,0,0.4628946,-0.4628946,4.478216,31.98719,0.131144,0.4837248,0,0,2.054985
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,25.56412,25.56412,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.03687,1.59209,0,0.5578858,-0.5578858,3.890153,27.78675,0.131144,0.5829906,0,0,1.59209
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03197508,24.9234,24.71777,0.1128427,0.1128427,0,0,0,0.1128427,28.33597,0,0,0.03197508,0.1187818,0.1128427,0,0,10.65674,1.034204,0,0.08680674,-0.08680674,3.798651,27.13316,0.131144,0.124127,0.02558007,0,1.06618
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08294778,24.35777,23.82609,0.4905907,0.4905907,0,0,0,0.4905907,16.90773,0,5.551115E-17,0.08294778,0.5164113,0.4905907,0,0,10.7532,0.9473978,0,0.4334635,-0.4334635,3.34174,23.86952,0.131144,0.5396498,0.06635822,0,1.030346
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3408165,25.10585,22.91174,0.06096138,0.06096138,0,0,0,0.06096138,559.0695,0,0,0.3408165,0.06416988,0.06096138,0,0,11.23482,0.5139343,0.2766466,0,0.2766466,3.60419,25.74416,0.1309075,0.06705752,0.2726532,0,0.8547508
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9123387,28.12733,22.14852,0.5739195,0.5739195,0,0,0,0.5739195,158.9663,0,0,0.9123387,0.6041258,0.5739195,0,0,10.95818,0.7629163,0.3082128,0,0.3082128,3.896586,27.8327,0.130645,0.6313115,0.7298709,0,1.675255
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.239589,36.86403,21.39285,1.781497,1.781497,4.970479,0,1.521941,1.781497,125.7139,0,0,2.239589,0,0,3.188982,3.029533,10.64996,1.040308,5.269122,0,5.269122,8.895314,63.53783,0.1334134,1.959647,1.791671,5,3.279897
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.729139,42.04219,22.57169,1.166116,1.166116,3.95738,0,1.245365,1.166116,234.0368,0,0,2.729139,0,0,2.791264,2.651701,5.38084,5.782518,5.38084,0,5.38084,14.00003,100,0.1340423,1.282727,2.183311,5,8.511657
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.268675,50.51329,25.88905,0.5442562,0.5442562,0,0,0,0.5442562,600.5765,2.695774,0,3.268675,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,0.5986819,2.61494,0,13.89395
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.573027,57.4611,29.26687,1.653655,1.653655,0,0,0,1.653655,216.0684,1.832337,0,3.573027,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,1.819021,2.858421,0,14.1983
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.670017,62.03849,32.15351,1.82438,1.82438,0,0,0,1.82438,201.1652,1.749617,0,3.670017,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,2.006818,2.936014,0,14.29529
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.568486,64.5066,34.94191,2.56135,2.56135,0,0,0,2.56135,139.3205,0.8723285,0,3.568486,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,2.817485,2.854789,0,14.19376
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.280685,64.86629,37.61696,0.5574495,0.5574495,0,0,0,0.5574495,588.5172,2.693897,0,3.280685,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,0.6131944,2.624548,0,13.90596
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.828676,62.41095,39.31721,2.208774,2.208774,0,0,0,2.208774,128.0654,0.5036509,0,2.828676,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,2.429652,2.262941,0,13.45395
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.653547,61.62653,40.08043,1.352019,1.352019,0,0,0,1.352019,196.2655,1.230369,0,2.653547,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,1.487221,2.122838,0,13.27882
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.406981,51.49662,40.82853,0.3127623,0.3127623,0,0,0,0.3127623,449.8564,1.077758,0,1.406981,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1340423,0.3440385,1.125585,0,12.03226
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4609192,43.52826,40.20889,3.384283,3.384283,1.25,0,0.50625,3.384283,13.61941,0,0,0.4609192,2.246614,2.134283,0,0,0,10.62527,0,1.785694,-1.785694,12.11774,86.55512,0.1340423,3.722711,0.3687354,5,11.08619
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1041056,38.79058,38.06281,0,0,0,0,0,0,0,0,0,0.1041056,0,0,0,0,1.984105,8.83958,0.1041056,0,0.1041056,12.2165,87.26057,0.1339574,0,0.08328445,0,8.943686
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04701671,36.26299,35.93939,0.8502846,0.8502846,0,0,0,0.8502846,5.529526,0,1.110223E-16,0.04701671,0.8950365,0.8502846,0,0,1.879999,8.933275,0,0.8480197,-0.8480197,11.32261,80.87564,0.1339574,0.9353131,0.03761337,0,8.980291
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,34.15602,34.15602,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.822243,8.085255,0,1.918544,-1.918544,9.30029,66.43051,0.1339574,2.004879,0,0,8.085255
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,32.41043,32.41043,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.953959,6.166711,0,2.392252,-2.392252,6.778635,48.41872,0.1339574,3.874904,0,5,6.166711
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,30.6044,30.6044,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.612017,3.774459,3.33,0,3.33,9.93775,70.98379,0.1354801,0.06345627,0,5,3.774459
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,29.09307,29.09307,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.282017,6.771459,3.33,0,3.33,13.09687,93.54885,0.137124,0.1754533,0,5,6.771459
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,27.88401,27.88401,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9520171,9.768458,0,0.2419996,-0.2419996,12.84177,91.72678,0.137124,0.2528896,0,0,9.768458
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,26.65228,26.65228,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.220906,9.526459,0,0.8254028,-0.8254028,11.97172,85.51215,0.137124,0.8625459,0,0,9.526459
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,25.66991,25.66991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.13802,8.701056,0,0,0,11.97172,85.51215,0.137124,0,0,0,8.701056
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01344884,24.88737,24.8009,0.5079979,0.5079979,0,0,0,0.5079979,2.647421,0,0,0.01344884,0.5347345,0.5079979,0,0,2.13802,8.701056,0,0.5212857,-0.5212857,11.42224,81.58727,0.137124,0.5587977,0.01075907,0,8.714505
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07146093,24.36729,23.90921,0.6302658,0.6302658,0,0,0,0.6302658,11.33822,0,1.110223E-16,0.07146093,0.6634377,0.6302658,0,0,2.717226,8.17977,0,0.5919768,-0.5919768,10.79824,77.13015,0.137124,0.6932924,0.05716874,0,8.251231
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1357412,23.86242,22.99486,0.1466005,0.1466005,0,0,0,0.1466005,92.59255,0,0,0.1357412,0.1543164,0.1466005,0,0,3.374978,7.587794,0,0.01857518,-0.01857518,10.77866,76.9903,0.137124,0.1612606,0.1085929,0,7.723535
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9214167,28.27523,22.23164,0.3537005,0.3537005,0,0,0,0.3537005,260.5076,0,0,0.9214167,0.3723164,0.3537005,0,0,3.395617,7.569219,0.5491003,0,0.5491003,11.29959,80.71116,0.1366854,0.3890706,0.7371333,0,8.490635
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.925287,34.59231,21.47598,1.671356,1.671356,0,0,0,1.671356,115.1931,0,0,1.925287,1.759323,1.671356,0,0,2.846517,8.063409,0.1659642,0,0.1659642,11.45703,81.83578,0.1365534,1.838492,1.540229,0,9.988696
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.725278,42.10553,22.65481,0,0,0,0,0,0,0,0.04472515,0,2.725278,0,0,0,0,2.680553,8.212777,2.680553,0,2.680553,14.00003,100,0.1344562,0,2.180222,0,10.93806
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.266228,50.59043,25.97218,1.40498,1.40498,0,0,0,1.40498,232.475,1.787302,0,3.266228,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,1.545478,2.612983,0,13.8915
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.57182,57.55214,29.35,0,0,0,0,0,0,0,3.57182,0,3.57182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,0,2.857456,0,14.19709
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.669395,62.16567,32.2593,2.945237,2.945237,0,0,0,2.945237,124.5874,0.5691454,0,3.669395,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,3.23976,2.935516,0,14.29467
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.568386,64.66786,35.07037,1.002228,1.002228,0,0,0,1.002228,356.0453,2.513409,0,3.568386,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,1.102451,2.854709,0,14.19366
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.281662,65.03546,37.74542,0.3696583,0.3696583,0,0,0,0.3696583,887.7556,2.892548,0,3.281662,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,0.4066241,2.625329,0,13.90694
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.830766,62.58444,39.44567,0,0,0,0,0,0,0,2.830766,0,2.830766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344562,0,2.264613,0,13.45604
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.21046,57.65118,40.18622,2.280538,2.280538,0,0,0,2.280538,96.92713,0,0,2.21046,2.400566,2.280538,0,0,0,10.62527,0,0.1901062,-0.1901062,13.79964,98.56865,0.1344562,2.508592,1.768368,0,12.83573
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.749113,54.48493,40.957,0.6274928,0.6274928,0,0,0,0.6274928,278.7463,0.8773649,0,1.749113,0.6605187,0.6274928,0,0,0.2112292,10.43517,0.2112292,0,0.2112292,14.00003,100,0.1342936,0.6902421,1.39929,0,12.18428
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5301474,44.17089,40.33735,1.481319,1.481319,0,0,0,1.481319,35.78887,0,2.220446E-16,0.5301474,1.559283,1.481319,0,0,0,10.62527,0,1.029136,-1.029136,12.91522,92.25141,0.1342936,1.629451,0.4241179,0,11.15542
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09578102,38.86114,38.19127,1.981442,1.981442,0,0,0,1.981442,4.833906,0,2.220446E-16,0.09578102,2.085728,1.981442,0,0,1.143484,9.596138,0,1.989947,-1.989947,10.81764,77.26867,0.1342936,2.179586,0.07662482,0,9.691919
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04155901,36.37675,36.09052,2.617444,2.617444,0,0,0,2.617444,1.58777,0,0,0.04155901,2.755204,2.617444,0,0,3.354537,7.606191,0,2.713645,-2.713645,7.957202,56.83704,0.1342936,2.879189,0.03324721,0,7.64775
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.369698,4.892546,0,0,0,7.957202,56.83704,0.1342936,0,0,0,4.892546
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,32.5389,32.5389,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.369698,4.892546,0,1.218596,-1.218596,6.672689,47.66197,0.1342936,1.273432,0,0,4.892546
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,30.71019,30.71019,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.723693,3.67395,0,0.1529249,-0.1529249,6.511492,46.51057,0.1342936,0.1598065,0,0,3.67395
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,29.22153,29.22153,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.89361,3.521025,0,0.8119161,-0.8119161,5.655657,40.39747,0.1342936,0.8484523,0,0,3.521025
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,27.9898,27.9898,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.795739,2.709109,0,0.08361932,-0.08361932,5.567515,39.76788,0.1342936,0.08738219,0,0,2.709109
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,26.75807,26.75807,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.888649,2.62549,0,0.1225771,-0.1225771,5.438307,38.84497,0.1342936,0.1280931,0,0,2.62549
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,25.78326,25.78326,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.024846,2.502913,0,0.551513,-0.551513,4.856962,34.69251,0.1342936,0.576331,0,0,2.502913
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03401745,25.12571,24.90669,0.6397756,0.6397756,0,0,0,0.6397756,5.317092,0,1.110223E-16,0.03401745,0.673448,0.6397756,0,0,9.637638,1.9514,0,0.6394305,-0.6394305,4.182943,29.8781,0.1342936,0.7037532,0.02721396,0,1.985417
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06455572,24.42896,24.01501,0.2664833,0.2664833,0,0,0,0.2664833,24.22505,0,0,0.06455572,0.2805087,0.2664833,0,0,10.34812,1.311969,0,0.215953,-0.215953,3.955308,28.25215,0.1342936,0.2931316,0.05164457,0,1.376525
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1206701,23.84916,23.07798,0.3562682,0.3562682,0,0,0,0.3562682,33.87058,0,5.551115E-17,0.1206701,0.3750192,0.3562682,0,0,10.58806,1.096016,0,0.254349,-0.254349,3.687201,26.3371,0.1342936,0.391895,0.09653609,0,1.216686
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9147089,28.3158,22.31476,0.6501569,0.6501569,0,0,0,0.6501569,140.6905,0,0,0.9147089,0.6843757,0.6501569,0,0,10.87067,0.8416672,0.2303332,0,0.2303332,3.905714,27.8979,0.1341169,0.7151726,0.7317672,0,1.756376
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.919891,34.65911,21.57421,0.2080489,0.2080489,0,0,0,0.2080489,922.8078,0,0,1.919891,0.2189988,0.2080489,0,0,10.64034,1.048967,1.700893,0,1.700893,5.519322,39.42365,0.1328257,0.2288538,1.535913,0,2.968858
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.721189,42.19282,22.7606,0.09963784,0.09963784,0,0,0,0.09963784,2731.079,0,0,2.721189,0.1048819,0.09963784,0,0,8.939448,2.57977,2.616307,0,2.616307,8.001369,57.15252,0.1308875,0.1096016,2.176951,0,5.300959
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.263438,50.69151,26.07797,0.4960504,0.4960504,0,0,0,0.4960504,657.8842,0,0,3.263438,0.5221584,0.4960504,0,0,6.323142,4.934446,2.741279,0,2.741279,10.60197,75.72824,0.1289164,0.5456555,2.61075,0,8.197884
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.570179,57.66698,29.45579,2.662814,2.662814,0,0,0,2.662814,134.0754,0,0,3.570179,2.802962,2.662814,0,0,3.581863,7.401597,0.7672167,0,0.7672167,11.32982,80.92712,0.1283754,2.929095,2.856143,0,10.97178
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.668275,62.31639,32.38777,1.6431,1.6431,0,0,0,1.6431,223.2533,0,0,3.668275,1.729579,1.6431,0,0,2.814646,8.092093,1.938696,0,1.938696,13.16903,94.06431,0.1270282,1.80741,2.93462,0,11.76037
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.56845,64.82139,35.19128,0,0,0,0,0,0,0,2.692501,0,3.56845,0,0,0,0,0.8759497,9.83692,0.8759497,0,0.8759497,14.00003,100,0.1264287,0,2.85476,0,13.40537
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.282119,65.22748,37.89656,0.6699018,0.6699018,0,0,0,0.6699018,489.9402,2.576959,0,3.282119,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1264287,0.736892,2.625695,0,13.90739
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.832371,62.78037,39.5968,0.4716836,0.4716836,0,0,0,0.4716836,600.4811,2.335862,0,2.832371,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1264287,0.5188519,2.265897,0,13.45764
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.212882,57.87017,40.36002,0.6788033,0.6788033,0,0,0,0.6788033,325.9975,1.498352,0,2.212882,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1264287,0.7466837,1.770305,0,12.83816
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.414655,51.85201,41.10057,0.06132024,0.06132024,0,0,0,0.06132024,2306.995,1.350107,0,1.414655,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1264287,0.06745227,1.131724,0,12.03993
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4740141,43.93362,40.51115,1.175623,1.175623,0,0,0,1.175623,40.32024,0,2.220446E-16,0.4740141,1.237498,1.175623,0,0,0,10.62527,0,0.7634842,-0.7634842,13.19524,94.25156,0.1264287,1.293186,0.3792113,0,11.09929
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09004752,38.99537,38.36507,1.515638,1.515638,0,0,0,1.515638,5.94123,0,0,0.09004752,1.595408,1.515638,0,0,0.8483157,9.86179,0,1.50536,-1.50536,11.60846,82.91737,0.1264287,1.667201,0.07203801,0,9.951838
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04156696,36.54335,36.25677,2.605827,2.605827,0,0,0,2.605827,1.595154,0,4.440892E-16,0.04156696,2.742976,2.605827,0,0,2.520938,8.35643,0,2.701409,-2.701409,8.760921,62.57788,0.1264287,2.86641,0.03325357,0,8.397997
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,34.45073,34.45073,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.522504,5.65502,0,2.818131,-2.818131,5.790349,41.35956,0.1264287,2.944947,0,0,5.65502
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,32.70515,32.70515,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.653761,2.836889,0,1.036942,-1.036942,4.697317,33.55219,0.1264287,1.083605,0,0,2.836889
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,30.88399,30.88399,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.805919,1.799947,0,0.3806378,-0.3806378,4.296089,30.68629,0.1264287,0.3977665,0,0,1.799947
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,29.37267,29.37267,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.22885,1.419309,0,0.08621646,-0.08621646,4.205209,30.03715,0.1264287,0.0900962,0,0,1.419309
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,28.14093,28.14093,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.32465,1.333093,0,0.2795534,-0.2795534,3.910534,27.93233,0.1264287,0.2921333,0,0,1.333093
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,26.88653,26.88653,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.63526,1.05354,0,0.3654858,-0.3654858,3.525278,25.18051,0.1264287,0.3819327,0,0,1.05354
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,25.90417,25.90417,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.04136,0.6880537,0,0.1079685,-0.1079685,3.411469,24.36759,0.1264287,0.1128271,0,0,0.6880537
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01134173,25.10817,25.03515,0.1972294,0.1972294,0,0,0,0.1972294,5.750526,0,2.775558E-17,0.01134173,0.2076099,0.1972294,0,0,11.16132,0.5800852,0,0.1962681,-0.1962681,3.204584,22.88984,0.1264287,0.2169523,0.009073381,0,0.5914269
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2209129,25.56953,24.14347,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.61098,0,0,0.2209129,0,0,3.505263,3.33,11.3794,0.3838171,3.550913,0,3.550913,6.573276,46.95188,0.1287258,0.7229907,0.1767304,5,0.60473
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1205043,23.97714,23.20645,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,102.3895,0,0,0.1205043,0,0,3.505263,3.33,7.828484,3.579639,3.450504,0,3.450504,9.846712,70.33352,0.1301567,0.1294613,0.09640343,5,3.700143
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8599868,28.07729,22.44323,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,318.3181,0,0,0.8599868,0,0,3.505263,3.33,4.37798,6.685092,4.189987,0,4.189987,13.82168,98.7261,0.1312781,0.2971824,0.6879895,5,7.545079
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.950274,34.99959,21.68,1.808407,1.808407,0,0,0,1.808407,107.8449,0,0,1.950274,1.903586,1.808407,0,0,0.1879927,10.45608,0.0466877,0,0.0466877,13.86597,99.04247,0.1312469,1.989248,1.560219,0,12.40635
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.716873,42.30407,22.88907,0,0,0,0,0,0,0,2.575568,0,2.716873,0,0,0,0,0.141305,10.4981,0.141305,0,0.141305,14.00003,100,0.1311528,0,2.173498,0,13.21497
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.25002,50.69698,26.18376,0.3681509,0.3681509,0,0,0,0.3681509,882.7954,2.862492,0,3.25002,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,0.404966,2.600016,0,13.87529
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.899172,51.55183,29.56158,1.245005,1.245005,0,0,0,1.245005,232.8644,1.588641,0,2.899172,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,1.369505,2.319338,0,13.52445
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.6698,62.49448,32.51623,0.3591287,0.3591287,0,0,0,0.3591287,1021.862,3.29177,0,3.6698,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,0.3950415,2.93584,0,14.29507
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.258604,72.76767,35.31974,1.211928,1.211928,0,0,0,1.211928,351.3907,2.98289,0,4.258604,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,1.333121,3.406883,0,14.88388
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.966182,72.91748,38.00235,0.1942001,0.1942001,0,0,0,0.1942001,2042.317,3.761761,0,3.966182,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,0.2136201,3.172946,0,14.59146
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.580506,70.74695,39.72526,2.043441,2.043441,0,0,0,2.043441,175.2195,1.429516,0,3.580506,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1311528,2.247785,2.864405,0,14.20578
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.710528,53.6191,40.46582,2.895094,2.895094,0,0,0,2.895094,59.08367,0,4.440892E-16,1.710528,3.047467,2.895094,0,0,0,10.62527,0,1.33694,-1.33694,12.59077,89.93389,0.1311528,3.184604,1.368422,0,12.3358
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.049281,49.05893,41.22904,1.778505,1.778505,0,0,0,1.778505,58.99793,0,0,1.049281,1.87211,1.778505,0,0,1.485489,9.288335,0,0.8228294,-0.8228294,11.72343,83.73863,0.1311528,1.956355,0.8394249,0,10.33762
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4870892,44.15386,40.63206,0.5176585,0.5176585,0,0,0,0.5176585,94.0947,0,0,0.4870892,0.5449037,0.5176585,0,0,2.399743,8.465506,0,0.0578145,-0.0578145,11.66249,83.30333,0.1311528,0.5694244,0.3896714,0,8.952595
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1424671,39.48624,38.48598,1.896454,1.896454,0,0,0,1.896454,7.512286,0,0,0.1424671,1.996268,1.896454,0,0,2.463982,8.407691,0,1.853801,-1.853801,9.708412,69.34566,0.1311528,2.0861,0.1139737,0,8.550158
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1020069,37.06811,36.36256,2.753768,2.753768,0,0,0,2.753768,3.704266,0,0,0.1020069,2.898704,2.753768,0,0,4.52376,6.55389,0,2.796697,-2.796697,6.760435,48.28872,0.1311528,3.029145,0.08160552,0,6.655897
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,34.57919,34.57919,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.631201,3.757193,0,1.964281,-1.964281,4.689901,33.49923,0.1311528,2.052673,0,0,3.757193
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,32.83361,32.83361,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.813735,1.792912,0,1.226985,-1.226985,3.396545,24.26099,0.1311528,1.282199,0,0,1.792912
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,30.98979,30.98979,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.17705,0.5659274,0,0.2034701,-0.2034701,3.182069,22.72902,0.1311528,0.2126262,0,0,0.5659274
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,29.47846,29.47846,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.40313,0.3624573,3.33,0,3.33,6.341185,45.29409,0.132993,0.4397765,0,5,0.3624573
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,28.22406,28.22406,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.07313,3.359457,3.33,0,3.33,9.5003,67.85915,0.1350073,0.6128951,0,5,3.359457
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,26.99232,26.99232,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.74313,6.356457,3.33,0,3.33,12.65942,90.42422,0.1367692,0.4720375,0,5,6.356457
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,26.01752,26.01752,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.41313,9.353457,0,1.231659,-1.231659,11.36113,81.15079,0.1367692,1.287083,0,0,9.353457
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03469599,25.34195,25.11828,0,0,0,0,0,0,0,0,0,0.03469599,0,0,0,0,2.78164,8.121799,0.03469599,0,0.03469599,11.39405,81.38589,0.1367463,0,0.0277568,0,8.156495
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1031675,24.88993,24.22659,0,0,0,0,0,0,0,0,0,0.1031675,0,0,0,0,2.746943,8.153025,0.1031675,0,0.1031675,11.49192,82.08499,0.1366782,0,0.08253402,0,8.256192
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1210458,24.08689,23.31224,0.5707811,0.5707811,0,0,0,0.5707811,21.20704,0,1.110223E-16,0.1210458,0.6008222,0.5707811,0,0,2.643776,8.245875,0,0.4797764,-0.4797764,10.98619,78.47265,0.1366782,0.6278592,0.09683664,0,8.366921
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9452671,28.76716,22.54902,0.232232,0.232232,0,0,0,0.232232,407.0357,0,0,0.9452671,0.2444547,0.232232,0,0,3.176861,7.766099,0.7008125,0,0.7008125,11.65104,83.22157,0.1362173,0.2554552,0.7562137,0,8.711367
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.909356,34.81094,21.7858,2.397863,2.397863,0,0,0,2.397863,79.62739,0,0,1.909356,2.524066,2.397863,0,0,2.476048,8.396831,0,0.6147107,-0.6147107,11.00308,78.59327,0.1362173,2.63765,1.527485,0,10.30619
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.442878,48.58427,22.97219,1.74263,1.74263,0,0,0,1.74263,197.5679,0,0,3.442878,1.834347,1.74263,0,0,3.15906,7.78212,1.60853,0,1.60853,12.52907,89.49315,0.1351711,1.916893,2.754302,0,11.225
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.494112,53.0578,26.28956,1.102304,1.102304,0,0,0,1.102304,316.9827,0.7832626,0,3.494112,1.16032,1.102304,0,0,1.55053,9.229797,1.55053,0,1.55053,14.00003,100,0.1341777,1.212534,2.79529,0,12.72391
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.567062,57.89833,29.66738,0,0,0,0,0,0,0,3.567062,0,3.567062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,0,2.85365,0,14.19234
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.666101,62.61868,32.64469,2.257413,2.257413,0,0,0,2.257413,162.4028,1.289877,0,3.666101,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,2.483154,2.932881,0,14.29138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.046528,70.42548,35.4482,1.605516,1.605516,0,0,0,1.605516,252.039,2.356511,0,4.046528,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,1.766068,3.237223,0,14.6718
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.284314,65.54076,38.13081,0.5367205,0.5367205,0,0,0,0.5367205,611.9225,2.719345,0,3.284314,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,0.5903925,2.627451,0,13.90959
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.836259,63.1161,39.84617,2.628082,2.628082,0,0,0,2.628082,107.9213,0.06985714,0,2.836259,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,2.89089,2.269007,0,13.46153
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.218863,58.19004,40.59428,1.516874,1.516874,0,0,0,1.516874,146.2786,0.6221532,0,2.218863,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,1.668561,1.77509,0,12.84414
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.421786,52.18708,41.3575,0,0,0,0,0,0,0,1.421786,0,1.421786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341777,0,1.137429,0,12.04706
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5708671,44.90794,40.76052,2.047637,2.047637,0,0,0,2.047637,27.8793,0,0,0.5708671,2.155408,2.047637,0,0,0,10.62527,0,1.584541,-1.584541,12.32977,88.06965,0.1341777,2.252401,0.4566937,0,11.19614
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09274912,39.24198,38.59177,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.664681,4.440892E-16,8.881784E-16,0.09274912,3.505263,3.33,0,0,1.760601,9.040733,0,3.412514,-3.412514,8.73267,62.37609,0.1341777,6.128742,0.0741993,5,9.133483
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1304425,37.39508,36.49102,0,0,3.505263,0,1.121937,0,0,0,0,0.1304425,0,0,3.505263,3.33,5.552283,5.628219,3.460443,0,3.460443,12.01553,85.82507,0.1352026,0,0.104354,5,5.758662
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,34.68499,34.68499,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.091841,8.742618,0,2.063551,-2.063551,9.840361,70.28815,0.1352026,3.53141,0,5,8.742618
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,32.9394,32.9394,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.384675,6.679067,1.907585,0,1.907585,11.65005,83.21451,0.1368258,3.291217,0,5,6.679067
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,31.09558,31.09558,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.47709,8.395894,0,0.396207,-0.396207,11.23242,80.23138,0.1368258,0.4140364,0,0,8.395894
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,29.56158,29.56158,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.91732,7.999687,0,0.2959004,-0.2959004,10.92051,78.00348,0.1368258,0.3092159,0,0,7.999687
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,28.32985,28.32985,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.246098,7.703786,0,0.3546592,-0.3546592,10.54667,75.33318,0.1368258,0.3706189,0,0,7.703786
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,27.07545,27.07545,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.640164,7.349127,0,0.325695,-0.325695,10.20335,72.88094,0.1368258,0.3403513,0,0,7.349127
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,26.10064,26.10064,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,4.002047,7.023432,0,0.2324681,-0.2324681,9.95831,71.13065,0.1368258,0.2429292,0,0,7.023432
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03260887,25.41927,25.20896,0.4654734,0.4654734,0,0,0,0.4654734,7.005529,0,5.551115E-17,0.03260887,0.489972,0.4654734,0,0,4.260345,6.790964,0,0.4573631,-0.4573631,9.476207,67.68706,0.1368258,0.5120207,0.0260871,0,6.823573
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06528614,24.73667,24.31727,0.140578,0.140578,0,0,0,0.140578,46.44123,0,0,0.06528614,0.1479768,0.140578,0,0,4.768526,6.333601,0,0.08269067,-0.08269067,9.389043,67.06446,0.1368258,0.1546358,0.05222891,0,6.398887
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1170902,24.12977,23.38025,0.1701067,0.1701067,0,0,0,0.1701067,68.8334,0,0,0.1170902,0.1790597,0.1701067,0,0,4.860404,6.25091,0,0.06196947,-0.06196947,9.323722,66.59788,0.1368258,0.1871174,0.09367219,0,6.368
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3868137,25.09961,22.60947,0.329448,0.329448,0,0,0,0.329448,117.4127,0,0,0.3868137,0.3467874,0.329448,0,0,4.92926,6.188941,0.04002631,0,0.04002631,9.361694,66.86911,0.1368005,0.3623928,0.309451,0,6.575754
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5518054,25.40489,21.84625,0.8390393,0.8390393,0,0,0,0.8390393,65.76633,0,0,0.5518054,0.8831993,0.8390393,0,0,4.889233,6.224964,0,0.3313939,-0.3313939,9.012374,64.37397,0.1368005,0.9229432,0.4414443,0,6.77677
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7359657,27.87877,23.06287,0.1530282,0.1530282,0,0,0,0.1530282,480.9347,0,0,0.7359657,0.1610823,0.1530282,0,0,5.257449,5.89357,0.5748834,0,0.5748834,9.557756,68.26955,0.136438,0.168331,0.5887726,0,6.629536
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.39041,35.92234,26.37268,0,0,0,0,0,0,0,0,0,1.39041,0,0,0,0,4.682565,6.410965,1.39041,0,1.39041,10.87682,77.69138,0.1355692,0,1.112328,0,7.801376
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.204806,54.57454,29.77317,0,0,0,0,0,0,0,0,0,3.204806,0,0,0,0,3.292155,7.662334,3.204806,0,3.204806,13.91716,99.4081,0.1336083,0,2.563844,0,10.86714
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.971521,55.9617,32.75048,3.29909,3.29909,1.25,0,0.50625,3.29909,90.07091,0.7272341,0,2.971521,2.156937,2.04909,0,0,0.08734938,10.54666,0.08734938,0,0.08734938,14.00003,100,0.1335556,3.628999,2.377217,5,13.51818
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.083511,60.37559,35.554,0.3808972,0.3808972,0,0,0,0.3808972,809.5388,2.682566,0,3.083511,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1335556,0.4189869,2.466809,0,13.70879
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.353546,48.31063,38.25927,0.2868795,0.2868795,0,0,0,0.2868795,471.8168,1.051567,0,1.353546,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1335556,0.3155675,1.082837,0,11.97882
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.224129,49.09638,39.95952,1.349023,1.349023,0,0,0,1.349023,90.74187,0,2.220446E-16,1.224129,1.420025,1.349023,0,0,0,10.62527,0,0.1958955,-0.1958955,13.79354,98.52506,0.1335556,1.483926,0.9793034,0,11.8494
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.383913,51.1951,40.72274,0,0,0,0,0,0,0,1.166251,0,1.383913,0,0,0,0,0.2176617,10.42938,0.2176617,0,0.2176617,14.00003,100,0.1334246,0,1.10713,0,11.81329
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6803633,46.45546,41.46329,1.806494,1.806494,0,0,0,1.806494,37.66208,0,2.220446E-16,0.6803633,1.901573,1.806494,0,0,0,10.62527,0,1.22121,-1.22121,12.71276,90.80524,0.1334246,1.987144,0.5442907,0,11.30564
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07921445,41.42928,40.86632,0.5431952,0.5431952,0,0,0,0.5431952,14.58305,0,1.110223E-16,0.07921445,0.5717845,0.5431952,0,0,1.3569,9.404064,0,0.49257,-0.49257,12.19355,87.09658,0.1334246,0.5975148,0.06337155,0,9.483279
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1398697,39.70359,38.72023,0,0,0,0,0,0,0,0,0,0.1398697,0,0,0,0,1.9042,8.911494,0.1398697,0,0.1398697,12.32624,88.04438,0.1333405,0,0.1118958,0,9.051364
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03339867,36.85019,36.61948,1.519564,1.519564,0,0,0,1.519564,2.197911,0,2.220446E-16,0.03339867,1.599541,1.519564,0,0,1.76433,9.037377,0,1.566143,-1.566143,10.67538,76.25255,0.1333405,1.671521,0.02671893,0,9.070776
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,34.81345,34.81345,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.504489,7.471234,0,2.046741,-2.046741,8.517923,60.84219,0.1333405,3.513845,0,5,7.471234
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,33.04519,33.04519,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.778646,5.424493,3.33,0,3.33,11.67704,83.40725,0.1344059,0,0,5,5.424493
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,31.20137,31.20137,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.448646,8.421493,0,0.5597959,-0.5597959,11.08696,79.19243,0.1344059,0.5849867,0,0,8.421493
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,29.66738,29.66738,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.070641,7.861697,0,0.5321132,-0.5321132,10.52606,75.18603,0.1344059,0.5560583,0,0,7.861697
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,28.43564,28.43564,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.661878,7.329584,0,0.3231089,-0.3231089,10.18548,72.75327,0.1344059,0.3376488,0,0,7.329584
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,27.18124,27.18124,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.020888,7.006475,0,0.04019487,-0.04019487,10.14311,72.45064,0.1344059,0.04200364,0,0,7.006475
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,26.18376,26.18376,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.065549,6.96628,0,0.4924737,-0.4924737,9.623997,68.7427,0.1344059,0.514635,0,0,6.96628
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007945957,25.3433,25.29208,0.1663379,0.1663379,0,0,0,0.1663379,4.776997,0,2.775558E-17,0.007945957,0.1750925,0.1663379,0,0,4.612742,6.473806,0,0.1671466,-0.1671466,9.447808,67.48421,0.1344059,0.1829717,0.006356766,0,6.481752
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09677636,25.00037,24.37773,0.4193186,0.4193186,0,0,0,0.4193186,23.07943,0,0,0.09677636,0.441388,0.4193186,0,0,4.79846,6.30666,0,0.3446117,-0.3446117,9.084557,64.88956,0.1344059,0.4612505,0.07742109,0,6.403436
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1995051,24.74504,23.46337,0,0,0,0,0,0,0,0,0,0.1995051,0,0,0,0,5.181362,5.962048,0.1995051,0,0.1995051,9.273824,66.24146,0.134287,0,0.1596041,0,6.161553
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3175258,24.71701,22.67748,0.2357662,0.2357662,0,0,0,0.2357662,134.6783,0,0,0.3175258,0.2481749,0.2357662,0,0,4.981857,6.141603,0.06935087,0,0.06935087,9.339615,66.7114,0.1342458,0.2593428,0.2540206,0,6.459128
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.792688,27.07682,21.91426,0.9208508,0.9208508,0,0,0,0.9208508,86.08213,0,0,0.792688,0.9693167,0.9208508,0,0,4.912507,6.204019,0,0.1766287,-0.1766287,9.153432,65.38153,0.1342458,1.012936,0.6341504,0,6.996706
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.381683,32.41276,23.12332,1.902063,1.902063,0,0,0,1.902063,72.64131,0,0,1.381683,2.002172,1.902063,0,0,5.10876,6.02739,0,0.620488,-0.620488,8.49938,60.70974,0.1342458,2.092269,1.105347,0,7.409073
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.591681,45.34486,26.46336,1.360126,1.360126,0,0,0,1.360126,190.5472,0,0,2.591681,1.431711,1.360126,0,0,5.798192,5.406902,1.15997,0,1.15997,9.599825,68.57004,0.133559,1.496138,2.073345,0,7.998583
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.174176,45.74419,29.86385,2.170087,2.170087,0,0,0,2.170087,100.1884,0,0,2.174176,2.284302,2.170087,0,0,4.638221,6.450875,0,0.1101259,-0.1101259,9.483742,67.74088,0.133559,2.387095,1.739341,0,8.625051
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.429241,51.2191,32.83361,0,0,0,0,0,0,0,0,0,2.429241,0,0,0,0,4.760583,6.340749,2.429241,0,2.429241,11.78832,84.20213,0.1321435,0,1.943393,0,8.769991
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.622854,47.66037,35.65979,0,0,0,0,0,0,0,0,0,1.622854,0,0,0,0,2.331342,8.527066,1.622854,0,1.622854,13.3279,95.19907,0.1312144,0,1.298283,0,10.14992
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.145435,46.78768,38.36507,0.4561962,0.4561962,0,0,0,0.4561962,251.0838,0,0,1.145435,0.4802065,0.4561962,0,0,0.7084877,9.987636,0.6652281,0,0.6652281,13.95899,99.70686,0.1308373,0.5018159,0.9163477,0,11.13307
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.113589,48.33613,40.06531,1.975354,1.975354,0,0,0,1.975354,56.37416,4.440892E-16,0,1.113589,2.07932,1.975354,0,0,0.0432596,10.58634,0,0.965731,-0.965731,12.94102,92.43566,0.1308373,2.17289,0.8908715,0,11.69993
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8635485,47.19508,40.82853,2.090034,2.090034,0,0,0,2.090034,41.31743,0,0,0.8635485,2.200036,2.090034,0,0,1.116294,9.620609,0,1.336488,-1.336488,11.53224,82.37296,0.1308373,2.299038,0.6908388,0,10.48416
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4062712,44.51327,41.56908,0,0,0,0,0,0,0,0,0,0.4062712,0,0,0,0,2.601281,8.284122,0.4062712,0,0.4062712,11.91766,85.12597,0.1306081,0,0.325017,0,8.690392
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5332969,44.84502,40.97211,2.112224,2.112224,0,0,0,2.112224,25.24813,0,0,0.5332969,2.223393,2.112224,0,0,2.195009,8.649766,0,1.690096,-1.690096,10.13614,72.40086,0.1306081,2.323446,0.4266375,0,9.183063
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1493824,39.90022,38.84869,2.641325,2.641325,0,0,0,2.641325,5.655586,0,0,0.1493824,2.780342,2.641325,0,0,4.072895,6.959669,0,2.63096,-2.63096,7.362866,52.5918,0.1306081,2.905457,0.1195059,0,7.109052
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06534111,37.17753,36.72528,1.450369,1.450369,0,0,0,1.450369,4.505137,0,0,0.06534111,1.526704,1.450369,0,0,6.996183,4.32871,0,1.461363,-1.461363,5.822454,41.58887,0.1306081,1.595406,0.05227289,0,4.394051
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,34.91924,34.91924,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.61992,2.867346,0,1.303331,-1.303331,4.448622,31.77581,0.1306081,1.361981,0,0,2.867346
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,33.13587,33.13587,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,10.06807,1.564015,0,1.338333,-1.338333,3.037896,21.69921,0.1306081,1.398558,0,0,1.564015
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,31.2845,31.2845,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.5551,0.2256825,3.33,0,3.33,6.197011,44.26428,0.1321225,0.3882013,0,5,0.2256825
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,29.75805,29.75805,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.225101,3.222682,3.33,0,3.33,9.356127,66.82935,0.1331459,0,0,5,3.222682
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,28.50365,28.50365,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,4.895102,6.219683,3.33,0,3.33,12.51524,89.39441,0.1341812,0.03521776,0,5,6.219683
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,27.26436,27.26436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565102,9.216682,0,0,0,12.51524,89.39441,0.1341812,0,0,0,9.216682
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,26.24422,26.24422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565102,9.216682,0,0,0,12.51524,89.39441,0.1341812,0,0,0,9.216682
