Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.58491,33.48573,22.7606,0,0,0,0,0,0,0,0,0,1.58491,0,0,0,0,7.018506,4.308619,1.58491,0,1.58491,8.845266,63.18035,0.1332849,0,1.267928,0,5.893529
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.653376,43.14531,24.08302,2.526578,2.526578,0,0,0,2.526578,105.0185,0,0,2.653376,2.659556,2.526578,0,0,5.433596,5.735038,0,0.00618039,-0.00618039,8.838752,63.13381,0.1332849,2.779236,2.122701,0,8.388413
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.212257,43.41948,27.49862,1.087051,1.087051,0,0,0,1.087051,203.5099,0,0,2.212257,1.144265,1.087051,0,0,5.440463,5.728858,1.067993,0,1.067993,9.851938,70.37085,0.1328479,1.195757,1.769806,0,7.941115
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.066289,46.18534,31.05024,0.3393515,0.3393515,0,0,0,0.3393515,608.8934,0,0,2.066289,0.3572121,0.3393515,0,0,4.37247,6.690051,1.709077,0,1.709077,11.47331,81.95206,0.1321545,0.3732866,1.653031,0,8.75634
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.12793,59.11864,34.15602,2.188151,2.188151,0,0,0,2.188151,142.9485,0,0,3.12793,2.303317,2.188151,0,0,2.663393,8.22822,0.8246132,0,0.8246132,12.25561,87.53988,0.1318225,2.406966,2.502344,0,11.35615
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.561177,67.0454,37.00487,1.914057,1.914057,0,0,0,1.914057,186.0539,0,0,3.561177,2.014797,1.914057,0,0,1.83878,8.970372,1.546381,0,1.546381,13.72263,98.01862,0.1312044,2.105463,2.848942,0,12.53155
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.32242,67.87304,39.67992,1.40472,1.40472,0,0,0,1.40472,236.5183,1.551368,0,3.32242,1.478653,1.40472,0,0,0.2923994,10.36211,0.2923994,0,0.2923994,14.00003,100,0.1310882,1.545192,2.657936,0,13.68454
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.953618,56.74378,41.40284,0,0,0,0,0,0,0,1.953618,0,1.953618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310882,0,1.562894,0,12.57889
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.362775,61.28284,42.14339,0.7438751,0.7438751,0,0,0,0.7438751,317.6306,1.579749,0,2.362775,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1310882,0.8182627,1.89022,0,12.98805
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.741966,56.5278,42.86883,2.567179,2.567179,0,0,0,2.567179,67.85529,0,4.440892E-16,1.741966,2.702293,2.567179,0,0,0,10.62527,0,0.960327,-0.960327,12.98775,92.76949,0.1310882,2.823897,1.393573,0,12.36724
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5952415,46.66808,42.29452,1.385019,1.385019,0,0,0,1.385019,42.97715,0,0,0.5952415,1.457914,1.385019,0,0,1.06703,9.664948,0,0.8626727,-0.8626727,12.07842,86.27424,0.1310882,1.52352,0.4761932,0,10.26019
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07725792,40.71772,40.1711,0,0,0,0,0,0,0,0,0,0.07725792,0,0,0,0,2.025555,8.802275,0.07725792,0,0.07725792,12.15171,86.79776,0.1310575,0,0.06180634,0,8.879533
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02336208,38.20286,38.04013,2.247682,2.247682,0,0,0,2.247682,1.039385,0,0,0.02336208,2.365981,2.247682,0,0,1.948297,8.871806,0,2.342619,-2.342619,9.682373,69.15967,0.1310575,2.47245,0.01868967,0,8.895168
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,36.17364,36.17364,2.799952,2.799952,0,0,0,2.799952,0,0,4.440892E-16,0,2.947318,2.799952,0,0,4.551208,6.529187,0,2.947318,-2.947318,6.575627,46.96867,0.1310575,3.079947,0,0,6.529187
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,34.29959,34.29959,1.384585,1.384585,0,0,0,1.384585,0,0,2.220446E-16,0,1.457458,1.384585,0,0,7.826006,3.581869,0,1.457458,-1.457458,5.039331,35.99515,0.1310575,1.523044,0,0,3.581869
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,32.3651,32.3651,0.2814028,0.2814028,0,0,0,0.2814028,0,0,0,0,0.2962134,0.2814028,0,0,9.445404,2.124411,0,0.2962134,-0.2962134,4.727095,33.7649,0.1310575,0.3095431,0,0,2.124411
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,30.86132,30.86132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.774529,1.828197,0,0,0,4.727095,33.7649,0.1310575,0,0,0,1.828197
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,29.60692,29.60692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.774529,1.828197,0,0,0,4.727095,33.7649,0.1310575,0,0,0,1.828197
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,28.35252,28.35252,0.5901239,0.5901239,0,0,0,0.5901239,0,0,0,0,0.621183,0.5901239,0,0,9.774529,1.828197,0,0.621183,-0.621183,4.07231,29.08787,0.1310575,0.6491363,0,0,1.828197
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,27.26436,27.26436,0.0564471,0.0564471,0,0,0,0.0564471,0,0,6.938894E-18,0,0.059418,0.0564471,0,0,10.46473,1.207014,0,0.059418,-0.059418,4.009678,28.6405,0.1310575,0.06209181,0,0,1.207014
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,26.31223,26.31223,0.127056,0.127056,0,0,0,0.127056,0,0,0,0,0.1337432,0.127056,0,0,10.53075,1.147596,0,0.1337432,-0.1337432,3.868701,27.63352,0.1310575,0.1397616,0,0,1.147596
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03580619,25.60639,25.3752,0.1944419,0.1944419,0,0,0,0.1944419,18.41486,0,0,0.03580619,0.2046757,0.1944419,0,0,10.67936,1.013853,0,0.1688695,-0.1688695,3.690696,26.36207,0.1310575,0.2138861,0.02864495,0,1.049659
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1047798,25.11276,24.43818,0,0,0,0,0,0,0,0,0,0.1047798,0,0,0,0,10.86699,0.8449836,0.1047798,0,0.1047798,3.790099,27.07208,0.131016,0,0.08382384,0,0.9497635
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.055964,30.70188,23.67496,0.2160106,0.2160106,0,0,0,0.2160106,488.8481,0,0,1.055964,0.2273796,0.2160106,0,0,10.76221,0.9392855,0.8285841,0,0.8285841,4.576163,32.68682,0.1306881,0.2376117,0.844771,0,1.995249
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.859774,35.66499,22.91174,1.026087,1.026087,0,0,0,1.026087,181.2492,0,0,1.859774,1.080091,1.026087,0,0,9.933625,1.685011,0.779683,0,0.779683,5.315835,37.97018,0.1303811,1.128696,1.48782,0,3.544786
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.174189,47.73249,24.24926,2.057607,2.057607,0,0,0,2.057607,154.266,0,0,3.174189,2.165902,2.057607,0,0,9.153942,2.386726,1.008287,0,1.008287,6.27238,44.80263,0.1299862,2.263368,2.539351,0,5.560915
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.305464,52.98284,27.67242,1.013073,1.013073,0,0,0,1.013073,326.2808,0,0,3.305464,1.066393,1.013073,0,0,8.145656,3.294184,2.23907,0,2.23907,8.396549,59.97523,0.1291178,1.114381,2.644371,0,6.599648
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.19339,66.4671,31.23916,0.3316664,0.3316664,0,0,0,0.3316664,1264.34,0,0,4.19339,0.3491226,0.3316664,0,0,5.906585,5.309348,3.844267,0,3.844267,12.04354,86.02512,0.1276535,0.3648331,3.354712,0,9.502737
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.38067,72.90546,34.34494,0.626465,0.626465,0,0,0,0.626465,699.268,1.658915,0,4.38067,0.6594369,0.626465,0,0,2.062318,8.769188,2.062318,0,2.062318,14.00003,100,0.1268816,0.6891115,3.504536,0,13.14986
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.143768,73.95325,37.19379,0.251466,0.251466,0,0,0,0.251466,1647.844,3.879067,0,4.143768,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0.2766126,3.315014,0,14.76904
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.730975,72.64817,39.86884,0.5912885,0.5912885,0,0,0,0.5912885,630.9906,3.108566,0,3.730975,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0.6504173,2.98478,0,14.35625
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.931343,66.13701,41.56908,0.4270455,0.4270455,0,0,0,0.4270455,686.4242,2.481822,0,2.931343,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0.46975,2.345075,0,13.55662
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.756502,65.27967,42.31719,0,0,0,0,0,0,0,2.756502,0,2.756502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0,2.205201,0,13.38178
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.573691,55.27051,43.03507,0,0,0,0,0,0,0,1.573691,0,1.573691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0,1.258952,0,12.19897
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4995296,46.11813,42.46077,0,0,0,0,0,0,0,0.4995296,0,0.4995296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0,0.3996237,0,11.1248
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1382264,41.31903,40.33735,0,0,0,0,0,0,0,0.1382264,0,0.1382264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0,0.1105811,0,10.7635
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04937246,38.55859,38.21394,0,0,0,0,0,0,0,0.04937246,0,0.04937246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268816,0,0.03949797,0,10.67465
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,36.33989,36.33989,0.3515773,0.3515773,0,0,0,0.3515773,0,0,5.551115E-17,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1268816,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,34.49607,34.49607,0.4403918,0.4403918,0,0,0,0.4403918,0,0,5.551115E-17,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1268816,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,32.5389,32.5389,0.3252947,0.3252947,0,0,0,0.3252947,0,0,5.551115E-17,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1268816,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,31.0049,31.0049,0.01239683,0.01239683,0,0,0,0.01239683,0,0,1.734723E-18,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1268816,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,29.77317,29.77317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1268816,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,28.50365,28.50365,0.2605918,0.2605918,0,0,0,0.2605918,0,0,5.551115E-17,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1268816,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,27.39283,27.39283,0.199899,0.199899,0,0,0,0.199899,0,0,2.775558E-17,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1268816,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,26.46336,26.46336,0.2815457,0.2815457,0,0,0,0.2815457,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1268816,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03462637,25.7501,25.52633,0.1355036,0.1355036,0,0,0,0.1355036,25.55383,0,2.775558E-17,0.03462637,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.108009,-0.108009,11.80939,84.35265,0.1268816,0.149054,0.02770109,0,8.689692
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09539691,25.20381,24.58931,0.4892361,0.4892361,0,0,0,0.4892361,19.49916,0,0,0.09539691,0.5149854,0.4892361,0,0,2.30913,8.547057,0,0.4195885,-0.4195885,11.36711,81.19348,0.1268816,0.5381597,0.07631753,0,8.642454
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9815385,30.36736,23.84876,1.072899,1.072899,0,0,0,1.072899,91.48472,0,0,0.9815385,1.129367,1.072899,0,0,2.775339,8.127469,0,0.1478288,-0.1478288,11.21128,80.08044,0.1268816,1.180189,0.7852308,0,9.109008
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.204478,38.45712,23.07798,1.329731,1.329731,0,0,0,1.329731,165.7837,0,0,2.204478,1.399717,1.329731,0,0,2.939593,7.97964,0.8047608,0,0.8047608,11.97475,85.53374,0.1265829,1.462704,1.763582,0,10.18412
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.383772,49.79475,24.42307,1.385956,1.385956,0,0,0,1.385956,244.1471,0,0,3.383772,1.458901,1.385956,0,0,2.134832,8.703925,1.92487,0,1.92487,13.80084,98.57723,0.1258741,1.524552,2.707017,0,12.0877
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.923658,59.16065,27.83867,1.77753,1.77753,0,0,0,1.77753,220.7365,1.842612,0,3.923658,1.871084,1.77753,0,0,0.209962,10.43631,0.209962,0,0.209962,14.00003,100,0.1257973,1.955283,3.138926,0,14.35997
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.933389,63.88022,31.43563,0,0,0,0,0,0,0,3.933389,0,3.933389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257973,0,3.146712,0,14.55866
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.647129,64.81614,34.53385,1.058686,1.058686,0,0,0,1.058686,344.4957,2.532722,0,3.647129,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1257973,1.164555,2.917703,0,14.2724
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.557539,67.45875,37.36003,0,0,0,0,0,0,0,3.557539,0,3.557539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257973,0,2.846031,0,14.18281
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.35532,68.68092,40.04264,0,0,0,0,0,0,0,3.35532,0,3.35532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257973,0,2.684256,0,13.98059
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.323405,70.48134,41.74289,3.726097,3.726097,1.25,0,0.50625,3.726097,89.19267,0.7169873,0,3.323405,2.606418,2.476097,0,0,0,10.62527,0,0,0,14.00003,100,0.1257973,4.098707,2.658724,5,13.94868
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.237853,60.51499,42.48344,2.188496,2.188496,0,0,0,2.188496,102.2553,0,0,2.237853,2.30368,2.188496,0,0,0,10.62527,0,0.06582756,-0.06582756,13.93064,99.50437,0.1257973,2.407346,1.790282,0,12.86313
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.447939,54.40121,43.20888,0.6890751,0.6890751,0,0,0,0.6890751,210.1278,0.6494546,0,1.447939,0.7253422,0.6890751,0,0,0.07314173,10.55945,0.07314173,0,0.07314173,14.00003,100,0.1257706,0.7579826,1.158351,0,12.00739
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5059018,46.34396,42.63457,1.776803,1.776803,0,0,0,1.776803,28.47258,0,0,0.5059018,1.870319,1.776803,0,0,0,10.62527,0,1.364418,-1.364418,12.56181,89.72701,0.1257706,1.954484,0.4047214,0,11.13118
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07388721,41.03496,40.51115,1.906848,1.906848,0,0,0,1.906848,3.874835,0,2.220446E-16,0.07388721,2.007208,1.906848,0,0,1.51602,9.260857,0,1.933321,-1.933321,10.52391,75.17061,0.1257706,2.097533,0.05910977,0,9.334743
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02010007,38.52046,38.38018,1.947489,1.947489,0,0,0,1.947489,1.032102,0,2.220446E-16,0.02010007,2.049989,1.947489,0,0,3.664154,7.327536,0,2.029889,-2.029889,8.384215,59.88713,0.1257706,2.142238,0.01608006,0,7.347635
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,36.51369,36.51369,3.528093,3.528093,1.25,0,0.50625,3.528093,0,0,4.440892E-16,0,2.397993,2.278093,0,0,5.919586,5.297647,0,2.397993,-2.397993,5.856509,41.83213,0.1257706,3.880903,0,5,5.297647
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,34.66232,34.66232,5.550336,5.550336,2.795665,0,0.9282166,5.550336,0,0,0,0,2.899654,2.754671,0,0,8.584023,2.899654,0,2.899654,-2.899654,2.800006,20,0.1257706,6.10537,0,5,2.899654
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,32.70515,32.70515,0.03686055,0.03686055,3.542124,0,1.132,0.03686055,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265664,0.04054661,0,5,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,31.15603,31.15603,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273152,0,0,5,2.997
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,29.90163,29.90163,0.228505,0.228505,3.733768,0,1.184319,0.228505,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282457,0.2513555,0,5,5.994
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,28.64723,28.64723,0.02303648,0.02303648,0,0,0,0.02303648,0,0,0,0,0.02424892,0.02303648,0,0,1.81586,8.991,0,0.02424892,-0.02424892,12.25179,87.51262,0.1282457,0.02534012,0,0,8.991
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,27.54396,27.54396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842803,8.966751,0,0,0,12.25179,87.51262,0.1282457,0,0,0,8.966751
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,26.58426,26.58426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842803,8.966751,0,0,0,12.25179,87.51262,0.1282457,0,0,0,8.966751
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04717224,25.96001,25.6548,0,0,0,0,0,0,0,0,0,0.04717224,0,0,0,0,1.842803,8.966751,0.04717224,0,0.04717224,12.29654,87.83228,0.1282286,0,0.03773779,0,9.013924
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09302899,25.34017,24.74044,0.04150866,0.04150866,0,0,0,0.04150866,224.1195,0,0,0.09302899,0.04369333,0.04150866,0,0,1.795631,9.009206,0.04933566,0,0.04933566,12.34335,88.16659,0.1282108,0.04565953,0.07442319,0,9.102235
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.009534,30.71064,23.99234,0.2794577,0.2794577,0,0,0,0.2794577,361.2477,0,0,1.009534,0.294166,0.2794577,0,0,1.746296,9.053608,0.7153685,0,0.7153685,13.02201,93.01414,0.1279523,0.3074035,0.8076276,0,10.06314
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.639485,34.38424,23.22912,0,0,0,0,0,0,0,0.6085576,0,1.639485,0,0,0,0,1.030927,9.69744,1.030927,0,1.030927,14.00003,100,0.1275817,0,1.311588,0,11.33692
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.277347,49.04279,24.58931,3.219563,3.219563,1.25,0,0.50625,3.219563,101.7948,1.204124,0,3.277347,2.073224,1.969562,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,3.541519,2.621878,5,13.90262
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.115525,51.66073,28.01247,0.9133925,0.9133925,0,0,0,0.9133925,341.0938,2.154059,0,3.115525,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,1.004732,2.49242,0,13.7408
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.653873,61.14983,31.5792,0.3129348,0.3129348,0,0,0,0.3129348,1167.615,3.324468,0,3.653873,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,0.3442283,2.923099,0,14.27915
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.644351,65.03673,34.73032,1.723181,1.723181,0,0,0,1.723181,211.4898,1.830476,0,3.644351,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,1.895499,2.915481,0,14.26962
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.555696,67.66048,37.53384,0.6490319,0.6490319,0,0,0,0.6490319,547.8461,2.872504,0,3.555696,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,0.7139351,2.844557,0,14.18097
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.282039,68.10598,40.20889,1.874456,1.874456,0,0,0,1.874456,175.0929,1.308928,0,3.282039,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,2.061901,2.625631,0,13.90731
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.428658,61.62962,41.90913,0.2703043,0.2703043,0,0,0,0.2703043,898.4906,2.144128,0,2.428658,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,0.2973347,1.942927,0,13.05393
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.953741,58.14591,42.65724,0.312506,0.312506,0,0,0,0.312506,625.1852,1.624788,0,1.953741,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,0.3437566,1.562993,0,12.57902
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.320036,53.51891,43.37512,0.1865065,0.1865065,0,0,0,0.1865065,707.7693,1.123713,0,1.320036,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1275817,0.2051571,1.056029,0,11.94531
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4140768,45.81145,42.7857,1.443767,1.443767,0,0,0,1.443767,28.6803,0,2.220446E-16,0.4140768,1.519755,1.443767,0,0,0,10.62527,0,1.105678,-1.105678,12.83454,91.67511,0.1275817,1.588144,0.3312615,0,11.03935
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2530163,42.48757,40.6774,4.540831,4.540831,1.25,0,0.50625,4.540831,5.572026,0,0,0.2530163,3.464032,3.290831,0,0,1.228531,9.519596,0,3.211016,-3.211016,9.449833,67.49867,0.1275817,4.994914,0.202413,5,9.772613
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05774198,38.95807,38.55399,3.318439,3.318439,5,0,1.53,3.318439,1.740034,0,0,0.05774198,0,0,1.681561,1.597483,4.796327,6.30858,1.655225,0,1.655225,11.02012,78.71497,0.1284642,3.650283,0.04619358,5,6.366322
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,36.67994,36.67994,4.135997,4.135997,5,0,1.53,4.135997,0,0,0,0,0,0,0.8640031,0.8208029,3.141102,7.798282,0.8208029,0,0.8208029,11.7988,84.27697,0.1289013,4.549597,0,5,7.798282
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,34.81345,34.81345,4.063198,4.063198,1.25,0,0.50625,4.063198,0,0,8.881784E-16,0,2.961261,2.813198,0,0,2.320299,8.537004,0,2.961261,-2.961261,8.677356,61.98099,0.1289013,4.469518,0,5,8.537004
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,32.85628,32.85628,0.5459183,0.5459183,4.051181,0,1.270972,0.5459183,0,0,0,0,0,0,3.505263,3.33,5.61059,5.575744,3.33,0,3.33,11.83647,84.54605,0.1300637,0.6005101,0,5,5.575744
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,31.30717,31.30717,0.1414143,0.1414143,0,0,0,0.1414143,0,0,2.775558E-17,0,0.1488572,0.1414143,0,0,2.28059,8.572743,0,0.1488572,-0.1488572,11.67956,83.42527,0.1300637,0.1555558,0,0,8.572743
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,30.05276,30.05276,0.1983049,0.1983049,0,0,0,0.1983049,0,0,2.775558E-17,0,0.208742,0.1983049,0,0,2.445987,8.423886,0,0.208742,-0.208742,11.45953,81.85361,0.1300637,0.2181354,0,0,8.423886
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,28.79836,28.79836,0.3786123,0.3786123,0,0,0,0.3786123,0,0,0,0,0.3985392,0.3786123,0,0,2.677922,8.215144,0,0.3985392,-0.3985392,11.03943,78.85292,0.1300637,0.4164735,0,0,8.215144
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,27.69509,27.69509,0.4787714,0.4787714,0,0,0,0.4787714,0,0,1.110223E-16,0,0.50397,0.4787714,0,0,3.120744,7.816605,0,0.50397,-0.50397,10.5082,75.05842,0.1300637,0.5266486,0,0,7.816605
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,26.7354,26.7354,0.04689382,0.04689382,0,0,0,0.04689382,0,0,6.938894E-18,0,0.04936191,0.04689382,0,0,3.68071,7.312635,0,0.04936191,-0.04936191,10.45617,74.68676,0.1300637,0.0515832,0,0,7.312635
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03076416,25.99747,25.79837,0.1103945,0.1103945,0,0,0,0.1103945,27.86749,0,0,0.03076416,0.1162047,0.1103945,0,0,3.735557,7.263273,0,0.08544055,-0.08544055,10.36611,74.04346,0.1300637,0.1214339,0.02461133,0,7.294037
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09011924,25.46541,24.88402,0.4715895,0.4715895,0,0,0,0.4715895,19.10968,0,0,0.09011924,0.49641,0.4715895,0,0,3.830491,7.177833,0,0.4062908,-0.4062908,9.937838,70.98441,0.1300637,0.5187485,0.07209539,0,7.267952
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8236248,29.58794,24.14347,0.4907402,0.4907402,0,0,0,0.4907402,167.8332,0,0,0.8236248,0.5165686,0.4907402,0,0,4.281925,6.771542,0.3070562,0,0.3070562,10.22914,73.06512,0.1299534,0.5398142,0.6588998,0,7.595167
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.848909,36.09221,23.38025,2.413704,2.413704,0,0,0,2.413704,76.60047,0,0,1.848909,2.540741,2.413704,0,0,3.974869,7.047893,0,0.6918325,-0.6918325,9.499881,67.85616,0.1299534,2.655075,1.479127,0,8.896801
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.666612,44.00225,24.74044,0.95925,0.95925,0,0,0,0.95925,277.9893,0,0,2.666612,1.009737,0.95925,0,0,4.743571,6.35606,1.656875,0,1.656875,11.07173,79.08363,0.1293613,1.055175,2.13329,0,9.022672
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.222674,52.81215,28.1636,0.9777397,0.9777397,0,0,0,0.9777397,329.6045,0,0,3.222674,1.0292,0.9777397,0,0,3.086696,7.847248,2.193474,0,2.193474,13.15264,93.94727,0.1285857,1.075514,2.578139,0,11.06992
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.537722,60.1956,31.75301,0,0,0,0,0,0,0,2.6445,0,3.537722,0,0,0,0,0.893222,9.821374,0.893222,0,0.893222,14.00003,100,0.1282725,0,2.830178,0,13.3591
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.64224,65.22599,34.89657,2.35242,2.35242,0,0,0,2.35242,154.8295,1.166009,0,3.64224,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,2.587662,2.913792,0,14.26751
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.55395,67.85371,37.70008,0.4051443,0.4051443,0,0,0,0.4051443,877.206,3.127482,0,3.55395,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,0.4456587,2.84316,0,14.17922
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.280588,68.30799,40.38269,0,0,0,0,0,0,0,3.280588,0,3.280588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,0,2.62447,0,13.90586
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.844101,65.87541,42.08294,0.04209777,0.04209777,0,0,0,0.04209777,6755.943,2.799788,0,2.844101,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,0.04630755,2.275281,0,13.46938
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.237753,60.87666,42.80082,0.999086,0.999086,0,0,0,0.999086,223.98,1.186083,0,2.237753,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,1.098995,1.790202,0,12.86303
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.448431,54.75661,43.53381,0.8609908,0.8609908,0,0,0,0.8609908,168.2284,0.5421249,0,1.448431,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1282725,0.9470898,1.158745,0,12.0737
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6345835,47.64403,42.95195,3.841048,3.841048,1.25,0,0.50625,3.841048,16.5211,0,4.440892E-16,0.6345835,2.727419,2.591048,0,0,0,10.62527,0,2.092835,-2.092835,11.79399,84.24259,0.1282725,4.225152,0.5076668,5,11.25986
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07556601,41.3881,40.8512,1.301497,1.301497,0,0,0,1.301497,5.806083,0,2.220446E-16,0.07556601,1.369997,1.301497,0,0,2.325372,8.532439,0,1.294431,-1.294431,10.42954,74.49654,0.1282725,1.431647,0.0604528,0,8.608006
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01829761,38.87088,38.7429,1.539889,1.539889,0,0,0,1.539889,1.188242,0,0,0.01829761,1.620935,1.539889,0,0,3.763629,7.238008,0,1.602638,-1.602638,8.740208,62.42993,0.1282725,1.693878,0.01463809,0,7.256306
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,36.87641,36.87641,2.906871,2.906871,0,0,0,2.906871,0,0,4.440892E-16,0,3.059865,2.906871,0,0,5.544338,5.63537,0,3.059865,-3.059865,5.514827,39.39154,0.1282725,3.197558,0,0,5.63537
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,34.97969,34.97969,0.9007519,0.9007519,0,0,0,0.9007519,0,0,1.110223E-16,0,0.9481599,0.9007519,0,0,8.944187,2.575505,0,0.9481599,-0.9481599,4.515378,32.25264,0.1282725,0.9908271,0,0,2.575505
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,33.00741,33.00741,0.1539799,0.1539799,0,0,0,0.1539799,0,0,2.775558E-17,0,0.1620841,0.1539799,0,0,9.997699,1.627346,0,0.1620841,-0.1620841,4.344527,31.03227,0.1282725,0.1693778,0,0,1.627346
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,31.4583,31.4583,0.3075215,0.3075215,0,0,0,0.3075215,0,0,5.551115E-17,0,0.3237068,0.3075215,0,0,10.17779,1.465262,0,0.3237068,-0.3237068,4.00331,28.59501,0.1282725,0.3382736,0,0,1.465262
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,30.2039,30.2039,0.1553361,0.1553361,0,0,0,0.1553361,0,0,0,0,0.1635117,0.1553361,0,0,10.53747,1.141555,0,0.1635117,-0.1635117,3.830954,27.3639,0.1282725,0.1708698,0,0,1.141555
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,28.94949,28.94949,0.2484022,0.2484022,0,0,0,0.2484022,0,0,2.775558E-17,0,0.261476,0.2484022,0,0,10.71915,0.9780431,0,0.261476,-0.261476,3.555334,25.39519,0.1282725,0.2732424,0,0,0.9780431
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,27.83867,27.83867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.00968,0.716567,0,0,0,3.555334,25.39519,0.1282725,0,0,0,0.716567
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,26.88653,26.88653,0.1702402,0.1702402,0,0,0,0.1702402,0,0,0,0,0.1792002,0.1702402,0,0,11.00968,0.716567,0,0.1792002,-0.1792002,3.36644,24.04595,0.1282725,0.1872642,0,0,0.716567
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04112346,26.21598,25.94951,0.2263852,0.2263852,0,0,0,0.2263852,18.16526,0,2.775558E-17,0.04112346,0.2383002,0.2263852,0,0,11.20879,0.5373669,0,0.1971768,-0.1971768,3.158597,22.56137,0.1282725,0.2490237,0.03289877,0,0.5784903
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09538927,25.65121,25.03515,0,0,0,0,0,0,0,0,0,0.09538927,0,0,0,0,11.42787,0.3401901,0.09538927,0,0.09538927,3.249092,23.20775,0.1282392,0,0.07631142,0,0.4355794
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.000671,30.96404,24.2946,0.1302501,0.1302501,0,0,0,0.1302501,768.2687,0,0,1.000671,0.1371054,0.1302501,0,0,11.33248,0.4260404,0.8635657,0,0.8635657,4.068342,29.05953,0.127938,0.1432752,0.8005369,0,1.426712
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.330104,39.92875,23.52383,0,0,0,0,0,0,0,0,0,2.330104,0,0,0,0,10.46892,1.20325,2.330104,0,2.330104,6.278872,44.849,0.1271324,0,1.864083,0,3.533353
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.328498,49.85033,24.88402,1.572427,1.572427,0,0,0,1.572427,211.679,0,0,3.328498,1.655186,1.572427,0,0,8.138813,3.300343,1.673312,0,1.673312,7.866316,56.18785,0.1265601,1.72967,2.662799,0,6.628841
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.220466,52.96361,28.30718,2.827154,2.827154,0,0,0,2.827154,113.9119,0,0,3.220466,2.975952,2.827154,0,0,6.4655,4.806324,0.2445137,0,0.2445137,8.098282,57.84475,0.1264769,3.10987,2.576373,0,8.02679
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.535655,60.3629,31.90414,1.348573,1.348573,0,0,0,1.348573,262.1775,0,0,3.535655,1.41955,1.348573,0,0,6.220987,5.026386,2.116104,0,2.116104,10.10579,72.1841,0.1257614,1.48343,2.828524,0,8.56204
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.639911,65.42262,35.07037,1.250017,1.250017,0,0,0,1.250017,291.189,0,0,3.639911,1.315807,1.250017,0,0,4.104883,6.93088,2.324104,0,2.324104,12.31063,87.93292,0.1249849,1.375018,2.911929,0,10.57079
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.551946,68.05386,37.87389,2.323583,2.323583,0,0,0,2.323583,152.865,0,0,3.551946,2.445877,2.323583,0,0,1.780778,9.022573,1.106069,0,1.106069,13.35994,95.42797,0.1246187,2.555942,2.841557,0,12.57452
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.279177,68.50106,40.54894,1.164894,1.164894,0,0,0,1.164894,281.5002,1.378264,0,3.279177,1.226204,1.164894,0,0,0.6747091,10.01804,0.6747091,0,0.6747091,14.00003,100,0.1243964,1.281383,2.623342,0,13.29721
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.843181,66.06622,42.24918,3.031682,3.031682,1.25,0,0.50625,3.031682,93.7823,0.9677265,0,2.843181,1.875455,1.781682,0,0,0,10.62527,0,0,0,14.00003,100,0.1243964,3.33485,2.274545,5,13.46846
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.2372,61.07019,42.97462,1.528044,1.528044,0,0,0,1.528044,146.4093,0.6287316,0,2.2372,1.608468,1.528044,0,0,0,10.62527,0,0,0,14.00003,100,0.1243964,1.680849,1.78976,0,12.86247
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.448367,54.92768,43.6925,0,0,0,0,0,0,0,1.448367,0,1.448367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243964,0,1.158694,0,12.07364
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5064948,46.85165,43.12575,1.959938,1.959938,0,0,0,1.959938,25.84239,4.440892E-16,0,0.5064948,2.063092,1.959938,0,0,0,10.62527,0,1.556597,-1.556597,12.35923,88.28004,0.1243964,2.155931,0.4051958,0,11.13177
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07856485,41.57632,41.01745,1.856961,1.856961,0,0,0,1.856961,4.23083,0,4.440892E-16,0.07856485,1.954695,1.856961,0,0,1.729553,9.068677,0,1.876131,-1.876131,10.38161,74.15424,0.1243964,2.042657,0.06285188,0,9.147242
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02668293,39.11873,38.93182,0.8705603,0.8705603,0,0,0,0.8705603,3.065029,0,0,0.02668293,0.9163793,0.8705603,0,0,3.814142,7.192546,0,0.8896964,-0.8896964,9.443792,67.45553,0.1243964,0.9576163,0.02134634,0,7.219229
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,37.04266,37.04266,3.40474,3.40474,1.25,0,0.50625,3.40474,0,0,0,0,2.268147,2.15474,0,0,4.802694,6.30285,0,2.268147,-2.268147,7.052956,50.37815,0.1243964,3.745214,0,5,6.30285
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,35.17617,35.17617,2.713521,2.713521,5,0,1.53,2.713521,0,0,0,0,0,0,2.286479,2.172155,7.322857,4.034703,2.172155,0,2.172155,9.113644,65.09732,0.1255094,2.984873,0,5,4.034703
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,33.19633,33.19633,0.3734811,0.3734811,3.878744,0,1.223897,0.3734811,0,0,0,0,0,0,3.505263,3.33,5.150702,5.989643,3.33,0,3.33,12.27276,87.66238,0.1264984,0.4108292,0,5,5.989643
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,31.64721,31.64721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820702,8.986643,0,0,0,12.27276,87.66238,0.1264984,0,0,0,8.986643
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,30.39281,30.39281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820702,8.986643,0,0,0,12.27276,87.66238,0.1264984,0,0,0,8.986643
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,29.11574,29.11574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820702,8.986643,0,0,0,12.27276,87.66238,0.1264984,0,0,0,8.986643
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,27.9898,27.9898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820702,8.986643,0,0,0,12.27276,87.66238,0.1264984,0,0,0,8.986643
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,27.03011,27.03011,0.3783385,0.3783385,0,0,0,0.3783385,0,0,5.551115E-17,0,0.398251,0.3783385,0,0,1.820702,8.986643,0,0.398251,-0.398251,11.85297,84.66387,0.1264984,0.4161723,0,0,8.986643
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09412856,26.71236,26.10064,0.04305861,0.04305861,0,0,0,0.04305861,218.6057,0,0,0.09412856,0.04532485,0.04305861,0,0,2.263203,8.588391,0.04880371,0,0.04880371,11.89926,84.99458,0.1264823,0.04736447,0.07530285,0,8.68252
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2738919,26.99185,25.20896,0.4749601,0.4749601,0,0,0,0.4749601,57.66628,0,0,0.2738919,0.4999581,0.4749601,0,0,2.214399,8.632315,0,0.2260662,-0.2260662,11.66097,83.29247,0.1264823,0.5224562,0.2191135,0,8.906207
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8396828,30.02599,24.46085,0,0,0,0,0,0,0,0,0,0.8396828,0,0,0,0,2.465584,8.406249,0.8396828,0,0.8396828,12.45756,88.98241,0.1262061,0,0.6717462,0,9.245932
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.756017,35.74529,23.69763,1.017883,1.017883,0,0,0,1.017883,172.5166,0,0,1.756017,1.071456,1.017883,0,0,1.625901,9.161963,0.6845613,0,0.6845613,13.10699,93.6212,0.1259819,1.119671,1.404814,0,10.91798
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.467173,35.08313,25.05782,1.46744,1.46744,0,0,0,1.46744,99.98181,0,0,1.467173,1.544674,1.46744,0,0,0.9413397,9.778069,0,0.07750058,-0.07750058,13.0253,93.03768,0.1259819,1.614184,1.173738,0,11.24524
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7893685,33.83395,28.48098,0,0,0,0,0,0,0,0,0,0.7893685,0,0,0,0,1.027452,9.700568,0.7893685,0,0.7893685,13.77416,98.38668,0.1257243,0,0.6314948,0,10.48994
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7689206,37.42311,32.09306,2.355075,2.355075,0,0,0,2.355075,32.64951,0,0,0.7689206,2.479027,2.355075,0,0,0.238083,10.411,0,1.710106,-1.710106,11.97155,85.51092,0.1257243,2.590583,0.6151365,0,11.17992
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.078167,42.97396,35.23662,0,0,0,0,0,0,0,0,0,1.078167,0,0,0,0,2.138201,8.700893,1.078167,0,1.078167,12.99439,92.8169,0.1253741,0,0.8625339,0,9.77906
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9351954,44.8548,38.06281,0,0,0,0,0,0,0,0,0,0.9351954,0,0,0,0,1.060033,9.671244,0.9351954,0,0.9351954,13.8816,99.15406,0.125072,0,0.7481563,0,10.60644
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.008407,56.46413,40.72274,0.7243361,0.7243361,0,0,0,0.7243361,277.2755,1.12111,0,2.008407,0.762459,0.7243361,0,0,0.1248381,10.51292,0.1248381,0,0.1248381,14.00003,100,0.1250317,0.7967697,1.606725,0,12.52133
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.364755,52.86494,42.42299,0.2690684,0.2690684,0,0,0,0.2690684,507.2151,1.081526,0,1.364755,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1250317,0.2959752,1.091804,0,11.99003
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.076892,51.31927,43.16354,0.9057564,0.9057564,0,0,0,0.9057564,118.8942,0.1234643,0,1.076892,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1250317,0.996332,0.8615137,0,11.70217
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2768334,45.89021,43.8663,0,0,0,0,0,0,0,0.2768334,0,0.2768334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250317,0,0.2214667,0,10.90211
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3922059,46.16443,43.292,0,0,0,0,0,0,0,0.3922059,0,0.3922059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250317,0,0.3137648,0,11.01748
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1948725,42.60156,41.20637,1.195215,1.195215,0,0,0,1.195215,16.30439,0,0,0.1948725,1.258121,1.195215,0,0,0,10.62527,0,1.063249,-1.063249,12.87927,91.99457,0.1250317,1.314737,0.155898,0,10.82015
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03902142,39.37941,39.10562,2.5724,2.5724,0,0,0,2.5724,1.516927,0,4.440892E-16,0.03902142,2.707789,2.5724,0,0,1.181388,9.562025,0,2.668768,-2.668768,10.06614,71.90083,0.1250317,2.82964,0.03121714,0,9.601047
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,37.23158,37.23158,1.2598,1.2598,0,0,0,1.2598,0,0,0,0,1.326105,1.2598,0,0,4.146685,6.893258,0,1.326105,-1.326105,8.6683,61.9163,0.1250317,1.38578,0,0,6.893258
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,35.36508,35.36508,1.325393,1.325393,0,0,0,1.325393,0,0,0,0,1.39515,1.325393,0,0,5.620136,5.567152,0,1.39515,-1.39515,7.197682,51.41191,0.1250317,1.457932,0,0,5.567152
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,33.38524,33.38524,0.02978303,0.02978303,0,0,0,0.02978303,0,0,3.469447E-18,0,0.03135055,0.02978303,0,0,7.170302,4.172002,0,0.03135055,-0.03135055,7.164636,51.17587,0.1250317,0.03276133,0,0,4.172002
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,31.81346,31.81346,0.2285106,0.2285106,0,0,0,0.2285106,0,0,2.775558E-17,0,0.2405374,0.2285106,0,0,7.205136,4.140651,0,0.2405374,-0.2405374,6.911087,49.36481,0.1250317,0.2513616,0,0,4.140651
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,30.55906,30.55906,0.3369963,0.3369963,0,0,0,0.3369963,0,0,5.551115E-17,0,0.3547329,0.3369963,0,0,7.4724,3.900114,0,0.3547329,-0.3547329,6.537165,46.69394,0.1250317,0.3706959,0,0,3.900114
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,29.28954,29.28954,0.3590477,0.3590477,0,0,0,0.3590477,0,0,0,0,0.3779449,0.3590477,0,0,7.866548,3.545381,0,0.3779449,-0.3779449,6.138776,43.84832,0.1250317,0.3949525,0,0,3.545381
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,28.1636,28.1636,0.02831353,0.02831353,0,0,0,0.02831353,0,0,3.469447E-18,0,0.02980371,0.02831353,0,0,8.286487,3.167436,0,0.02980371,-0.02980371,6.10736,43.62392,0.1250317,0.03114488,0,0,3.167436
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,27.20391,27.20391,0.2790337,0.2790337,0,0,0,0.2790337,0,0,0,0,0.2937196,0.2790337,0,0,8.319602,3.137632,0,0.2937196,-0.2937196,5.797753,41.41244,0.1250317,0.306937,0,0,3.137632
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07799434,26.7512,26.24422,0.2482546,0.2482546,0,0,0,0.2482546,31.41707,0,0,0.07799434,0.2613207,0.2482546,0,0,8.645957,2.843913,0,0.1833263,-0.1833263,5.60451,40.03214,0.1250317,0.2730801,0.06239547,0,2.921907
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2956549,27.3033,25.3752,0.2989815,0.2989815,0,0,0,0.2989815,98.88737,0,0,0.2956549,0.3147173,0.2989815,0,0,8.849653,2.660586,0,0.01906241,-0.01906241,5.584416,39.88861,0.1250317,0.3288796,0.2365239,0,2.956241
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7603408,29.66304,24.63465,0.7073104,0.7073104,0,0,0,0.7073104,107.4975,0,0,0.7603408,0.7445372,0.7073104,0,0,8.870833,2.641524,0.01580353,0,0.01580353,5.599409,39.9957,0.1250267,0.7780414,0.6082726,0,3.401865
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.369241,40.59924,23.84876,2.024449,2.024449,0,0,0,2.024449,117.0314,0,0,2.369241,2.130999,2.024449,0,0,8.85503,2.655747,0.2382421,0,0.2382421,5.825425,41.6101,0.12495,2.226893,1.895393,0,5.024988
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.85474,46.10904,25.20896,0.5458326,0.5458326,0,0,0,0.5458326,523.0064,0,0,2.85474,0.5745606,0.5458326,0,0,8.616788,2.870165,2.280179,0,2.280179,7.988593,57.06126,0.1242208,0.6004159,2.283792,0,5.724905
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.111508,52.37702,28.64723,0.6464761,0.6464761,0,0,0,0.6464761,481.3028,0,0,3.111508,0.6805012,0.6464761,0,0,6.336609,4.922326,2.431006,0,2.431006,10.29485,73.53448,0.1234527,0.7111237,2.489206,0,8.033834
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.940908,55.09845,32.2593,0.4988351,0.4988351,0,0,0,0.4988351,589.5551,0,0,2.940908,0.5250896,0.4988351,0,0,3.905602,7.110232,2.415818,0,2.415818,12.58669,89.90479,0.1226987,0.5487186,2.352726,0,10.05114
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.903099,49.68482,35.42554,0,0,0,0,0,0,0,0.413315,0,1.903099,0,0,0,0,1.489784,9.284469,1.489784,0,1.489784,14.00003,100,0.1222383,0,1.522479,0,11.18757
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.722646,60.11383,38.23661,3.064038,3.064038,1.25,0,0.50625,3.064038,88.85811,0.8131326,0,2.722646,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1222383,3.370442,2.178117,5,13.34792
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.318883,69.35445,40.88899,0.7095205,0.7095205,0,0,0,0.7095205,467.7642,2.572019,0,3.318883,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1222383,0.7804725,2.655106,0,13.94416
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.333257,71.66288,42.58923,0.4322817,0.4322817,0,0,0,0.4322817,771.0844,2.878224,0,3.333257,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1222383,0.4755099,2.666606,0,13.95853
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.494454,63.89188,43.31467,0,0,0,0,0,0,0,2.494454,0,2.494454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222383,0,1.995563,0,13.11973
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.101854,52.43926,44.03255,2.183725,2.183725,0,0,0,2.183725,50.45753,0,4.440892E-16,1.101854,2.298658,2.183725,0,0,0,10.62527,0,1.196804,-1.196804,12.73849,90.989,0.1222383,2.402097,0.881483,0,11.72713
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3334956,45.90418,43.4658,0,0,0,0,0,0,0,0,0,0.3334956,0,0,0,0,1.329782,9.42847,0.3334956,0,0.3334956,13.05487,93.24886,0.1221357,0,0.2667964,0,9.761966
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.212656,42.88272,41.3575,0,0,0,0,0,0,0,0,0,0.212656,0,0,0,0,0.9962869,9.728616,0.212656,0,0.212656,13.25661,94.68989,0.1220704,0,0.1701248,0,9.941272
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04405946,39.58139,39.27187,0,0,0,0,0,0,0,0,0,0.04405946,0,0,0,0,0.7836309,9.920007,0.04405946,0,0.04405946,13.29841,94.98844,0.1220569,0,0.03524757,0,9.964066
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,37.40538,37.40538,1.382961,1.382961,0,0,0,1.382961,0,0,2.220446E-16,0,1.455748,1.382961,0,0,0.7395715,9.95966,0,1.455748,-1.455748,11.76392,84.0278,0.1220569,1.521257,0,0,9.95966
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,35.51622,35.51622,0.2646063,0.2646063,0,0,0,0.2646063,0,0,0,0,0.278533,0.2646063,0,0,2.357069,8.503912,0,0.278533,-0.278533,11.47032,81.93066,0.1220569,0.291067,0,0,8.503912
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,33.53638,33.53638,0.5290133,0.5290133,0,0,0,0.5290133,0,0,0,0,0.5568562,0.5290133,0,0,2.666551,8.225379,0,0.5568562,-0.5568562,10.88334,77.73798,0.1220569,0.5819147,0,0,8.225379
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,31.94192,31.94192,0.4916756,0.4916756,0,0,0,0.4916756,0,0,5.551115E-17,0,0.5175532,0.4916756,0,0,3.28528,7.668522,0,0.5175532,-0.5175532,10.33779,73.8412,0.1220569,0.5408431,0,0,7.668522
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,30.71019,30.71019,0.2059995,0.2059995,0,0,0,0.2059995,0,0,2.775558E-17,0,0.2168416,0.2059995,0,0,3.860339,7.15097,0,0.2168416,-0.2168416,10.10922,72.20856,0.1220569,0.2265995,0,0,7.15097
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,29.43312,29.43312,0.1942624,0.1942624,0,0,0,0.1942624,0,0,0,0,0.2044868,0.1942624,0,0,4.101274,6.934128,0,0.2044868,-0.2044868,9.89367,70.66893,0.1220569,0.2136887,0,0,6.934128
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,28.28451,28.28451,0.06973489,0.06973489,0,0,0,0.06973489,0,0,1.387779E-17,0,0.07340515,0.06973489,0,0,4.328481,6.729641,0,0.07340515,-0.07340515,9.816295,70.11625,0.1220569,0.07670838,0,0,6.729641
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,27.33237,27.33237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.410043,6.656236,0,0,0,9.816295,70.11625,0.1220569,0,0,0,6.656236
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02202557,26.53834,26.39535,0.5372297,0.5372297,0,0,0,0.5372297,4.099842,0,1.110223E-16,0.02202557,0.565505,0.5372297,0,0,4.410043,6.656236,0,0.5434794,-0.5434794,9.243417,66.02427,0.1220569,0.5909527,0.01762046,0,6.678261
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08075149,26.02634,25.50367,0,0,0,0,0,0,0,0,0,0.08075149,0,0,0,0,5.013908,6.112756,0.08075149,0,0.08075149,9.320024,66.57147,0.1220321,0,0.06460118,0,6.193508
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.034889,31.69077,24.76311,0.2036734,0.2036734,0,0,0,0.2036734,508.1122,0,0,1.034889,0.2143931,0.2036734,0,0,4.933157,6.185433,0.8204963,0,0.8204963,10.09842,72.13139,0.1217809,0.2240408,0.8279115,0,7.220322
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.836653,36.66446,23.99234,0,0,0,0,0,0,0,0,0,1.836653,0,0,0,0,4.112661,6.92388,1.836653,0,1.836653,11.84082,84.5771,0.1212222,0,1.469322,0,8.760532
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.656126,44.61337,25.35253,0,0,0,0,0,0,0,0.3801181,0,2.656126,0,0,0,0,2.276008,8.576867,2.276008,0,2.276008,14.00003,100,0.120537,0,2.124901,0,11.23299
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.212956,53.48222,28.79836,1.5524,1.5524,0,0,0,1.5524,206.967,1.578851,0,3.212956,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,1.70764,2.570365,0,13.83823
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.528265,60.91895,32.41043,3.102327,3.102327,1.25,0,0.50625,3.102327,113.7296,1.578447,0,3.528265,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,3.412559,2.822612,5,14.15354
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.63352,65.97105,35.554,0.9517416,0.9517416,0,0,0,0.9517416,381.7759,2.631686,0,3.63352,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,1.046916,2.906816,0,14.25879
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.546103,68.61797,38.36507,0,0,0,0,0,0,0,3.546103,0,3.546103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,0,2.836882,0,14.17138
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.274343,69.0648,41.04012,0.2930017,0.2930017,0,0,0,0.2930017,1117.517,2.965921,0,3.274343,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,0.3223019,2.619475,0,13.89962
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.839983,66.5982,42.71769,0,0,0,0,0,0,0,2.839983,0,2.839983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120537,0,2.271986,0,13.46526
