Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.40571,46.27913,28.64723,0,0,0,0,0,0,0,0.2195314,0,2.40571,0,0,0,0,2.186179,8.657713,2.186179,0,2.186179,14.00003,100,0.103857,0,1.924568,0,11.06342
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.159954,57.167,32.28197,2.573624,2.573624,0,0,0,2.573624,122.7823,0.4508761,0,3.159954,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,2.830986,2.527963,0,13.78523
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.148715,72.43832,36.04518,0,0,0,0,0,0,0,4.148715,0,4.148715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,0,3.318972,0,14.77399
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.164388,77.09507,39.27187,0.7489152,0.7489152,0,0,0,0.7489152,556.0559,3.376056,0,4.164388,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,0.8238068,3.33151,0,14.78966
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.591992,73.91612,42.06026,1.548418,1.548418,0,0,0,1.548418,231.9782,1.962079,0,3.591992,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,1.70326,2.873594,0,14.21727
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.019903,82.83673,44.67487,0.821451,0.821451,0,0,0,0.821451,489.3661,3.155218,0,4.019903,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,0.9035961,3.215923,0,14.64518
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.773479,70.27724,46.32977,1.114911,1.114911,0,0,0,1.114911,248.7625,1.599889,0,2.773479,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,1.226402,2.218784,0,13.39875
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.174209,65.09847,47.00987,0,0,0,0,0,0,0,2.174209,0,2.174209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,0,1.739367,0,12.79948
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.391473,58.67816,47.60684,0.9395595,0.9395595,0,0,0,0.9395595,148.0985,0.4024633,0,1.391473,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.103857,1.033515,1.113179,0,12.01675
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.451615,50.40976,47.00987,2.835373,2.835373,0,0,0,2.835373,15.92789,0,4.440892E-16,0.451615,2.984603,2.835373,0,0,0,10.62527,0,2.532988,-2.532988,11.33002,80.92858,0.103857,3.11891,0.361292,0,11.07689
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02583035,45.24832,45.06025,0.4801293,0.4801293,0,0,0,0.4801293,5.379872,0,5.551115E-17,0.02583035,0.5053993,0.4801293,0,0,2.814431,8.092286,0,0.479569,-0.479569,10.82451,77.3178,0.103857,0.5281423,0.02066428,0,8.118116
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,43.05774,43.05774,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.347286,7.612717,0,1.881673,-1.881673,8.841056,63.15028,0.103857,3.341348,0,5,7.612717
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,41.10057,41.10057,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.438034,5.731044,3.33,0,3.33,12.00017,85.71534,0.1045377,0.1594559,0,5,5.731044
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,39.16607,39.16607,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.108034,8.728044,0,1.904286,-1.904286,9.992878,71.37756,0.1045377,1.989979,0,0,8.728044
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,37.17112,37.17112,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.223907,6.823758,0,0.5621526,-0.5621526,9.400317,67.14499,0.1045377,0.5874495,0,0,6.823758
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,35.51622,35.51622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.848521,6.261605,0,0,0,9.400317,67.14499,0.1045377,0,0,0,6.261605
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,34.26181,34.26181,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.848521,6.261605,0,0.3241863,-0.3241863,9.058595,64.70412,0.1045377,0.3387747,0,0,6.261605
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,32.9394,32.9394,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.208728,5.937419,0,0.1411675,-0.1411675,8.909791,63.64124,0.1045377,0.1475201,0,0,5.937419
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,31.685,31.685,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.365581,5.796251,0,0.4470789,-0.4470789,8.438529,60.27509,0.1045377,0.4671974,0,0,5.796251
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,30.73286,30.73286,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.862335,5.349173,0,0.05772371,-0.05772371,8.377683,59.84047,0.1045377,0.06032128,0,0,5.349173
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,29.75805,29.75805,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.926473,5.291449,0,0.4716276,-0.4716276,7.880543,56.28948,0.1045377,0.4928508,0,0,5.291449
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09877005,29.5797,28.92682,0.6239654,0.6239654,0,0,0,0.6239654,15.82941,0,1.110223E-16,0.09877005,0.6568058,0.6239654,0,0,6.450503,4.819821,0,0.5580357,-0.5580357,7.292322,52.08791,0.1045377,0.686362,0.07901604,0,4.918591
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6288749,32.42992,28.20139,0.1272555,0.1272555,0,0,0,0.1272555,494.1828,0,0,0.6288749,0.1339532,0.1272555,0,0,7.070543,4.261786,0.4949217,0,0.4949217,7.761846,55.44165,0.1044457,0.1399811,0.5030999,0,4.890661
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.810277,40.18067,27.41549,0.09459412,0.09459412,0,0,0,0.09459412,1913.731,0,0,1.810277,0.09957276,0.09459412,0,0,6.575621,4.707215,1.710704,0,1.710704,9.384763,67.03388,0.1041287,0.1040535,1.448221,0,6.517492
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.497007,39.4097,28.90415,1.899016,1.899016,0,0,0,1.899016,78.8307,0,0,1.497007,1.998964,1.899016,0,0,4.864917,6.246849,0,0.5019566,-0.5019566,8.855654,63.25454,0.1041287,2.088917,1.197606,0,7.743856
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.243581,49.30803,32.5389,0,0,0,0,0,0,0,0,0,2.243581,0,0,0,0,5.422647,5.744892,2.243581,0,2.243581,10.9841,78.45771,0.1037159,0,1.794865,0,7.988473
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.620941,66.79143,36.3021,0,0,0,0,0,0,0,0.441876,0,3.620941,0,0,0,0,3.179065,7.764115,3.179065,0,3.179065,14.00003,100,0.1031365,0,2.896753,0,11.38506
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.437621,58.98758,39.55146,0.9899405,0.9899405,0,0,0,0.9899405,246.2391,1.395578,0,2.437621,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1031365,1.088935,1.950097,0,13.06289
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.452796,62.3047,42.29452,1.106294,1.106294,0,0,0,1.106294,221.7128,1.288276,0,2.452796,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1031365,1.216923,1.962237,0,13.07807
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.212451,63.02708,44.88645,2.226151,2.226151,0,0,0,2.226151,99.3846,0,0,2.212451,2.343316,2.226151,0,0,0,10.62527,0,0.1308656,-0.1308656,13.86208,99.01469,0.1031365,2.448766,1.769961,0,12.83772
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.979399,72.73415,46.54136,0,0,0,0,0,0,0,2.833992,0,2.979399,0,0,0,0,0.1454062,10.49441,0.1454062,0,0.1454062,14.00003,100,0.1031102,0,2.383519,0,13.47381
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.195408,65.54414,47.22145,1.342686,1.342686,0,0,0,1.342686,163.5087,0.7820543,0,2.195408,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1031102,1.476954,1.756326,0,12.82068
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9733804,55.44044,47.86377,1.432171,1.432171,0,0,0,1.432171,67.96539,0,0,0.9733804,1.507548,1.432171,0,0,0,10.62527,0,0.5341678,-0.5341678,13.43697,95.97813,0.1031102,1.575388,0.7787043,0,11.59865
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3914725,50.16383,47.22145,1.894509,1.894509,0,0,0,1.894509,20.66354,0,0,0.3914725,1.99422,1.894509,0,0,0.5935197,10.09111,0,1.602748,-1.602748,11.74752,83.9107,0.1031102,2.08396,0.313178,0,10.48258
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02460891,45.45125,45.27184,2.823226,2.823226,0,0,0,2.823226,0.8716593,0,4.440892E-16,0.02460891,2.971817,2.823226,0,0,2.37435,8.488358,0,2.947207,-2.947207,8.640892,61.72054,0.1031102,3.105548,0.01968713,0,8.512968
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,43.31467,43.31467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.649025,5.541152,0,0,0,8.640892,61.72054,0.1031102,0,0,0,5.541152
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,41.3575,41.3575,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.649025,5.541152,0,1.142858,-1.142858,7.436214,53.11571,0.1031102,1.194286,0,0,5.541152
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,39.423,39.423,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.918867,4.398293,0,1.599116,-1.599116,5.750597,41.07561,0.1031102,1.671077,0,0,4.398293
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,37.40538,37.40538,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.695663,2.799177,0,0.4972122,-0.4972122,5.22649,37.33199,0.1031102,0.5195868,0,0,2.799177
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,35.76559,35.76559,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.248121,2.301965,0,0.3125664,-0.3125664,4.897016,34.97861,0.1031102,0.3266319,0,0,2.301965
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,34.51874,34.51874,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.595417,1.989398,0,0.04991792,-0.04991792,4.844398,34.60277,0.1031102,0.05216423,0,0,1.989398
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,33.19633,33.19633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.650882,1.939481,0,0,0,4.844398,34.60277,0.1031102,0,0,0,1.939481
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,31.94192,31.94192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.650882,1.939481,0,0,0,4.844398,34.60277,0.1031102,0,0,0,1.939481
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,30.98979,30.98979,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.650882,1.939481,0,0.7141257,-0.7141257,4.091643,29.22596,0.1031102,0.7462614,0,0,1.939481
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,30.00742,30.00742,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.44436,1.225355,0,0.2280415,-0.2280415,3.851266,27.50899,0.1031102,0.2383034,0,0,1.225355
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03654949,29.42512,29.18375,0,0,0,0,0,0,0,0,0,0.03654949,0,0,0,0,10.69773,0.9973134,0.03654949,0,0.03654949,3.88594,27.75666,0.1031036,0,0.0292396,0,1.033863
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9481686,34.93122,28.45831,0,0,0,0,0,0,0,0,0,0.9481686,0,0,0,0,10.66118,1.030208,0.9481686,0,0.9481686,4.785452,34.18173,0.1029321,0,0.7585348,0,1.978377
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.799109,40.39882,27.69509,1.394561,1.394561,0,0,0,1.394561,129.0089,0,0,1.799109,1.467959,1.394561,0,0,9.713017,1.88356,0.3311491,0,0.3311491,5.099607,36.42569,0.1028724,1.534018,1.439287,0,3.682668
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.608177,48.58667,29.18375,0.4145409,0.4145409,0,0,0,0.4145409,629.1724,0,0,2.608177,0.4363589,0.4145409,0,0,9.381867,2.181594,2.171818,0,2.171818,7.159975,51.14258,0.1024823,0.4559951,2.086542,0,4.789771
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.151024,57.72788,32.81849,0.4584213,0.4584213,0,0,0,0.4584213,687.3643,0,0,3.151024,0.4825487,0.4584213,0,0,7.210049,4.13623,2.668476,0,2.668476,9.691513,69.22495,0.102007,0.5042634,2.520819,0,7.287254
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.453102,65.35481,36.57415,1.129378,1.129378,0,0,0,1.129378,305.7526,0,0,3.453102,1.188819,1.129378,0,0,4.541574,6.537858,2.264283,0,2.264283,11.8396,84.56841,0.1016072,1.242316,2.762481,0,9.99096
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.548944,70.50169,39.80839,0.4739115,0.4739115,0,0,0,0.4739115,748.8621,0.7727993,0,3.548944,0.4988542,0.4739115,0,0,2.27729,8.575713,2.27729,0,2.27729,14.00003,100,0.1012082,0.5213026,2.839155,0,12.12466
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.459687,73.05354,42.56656,0.7308795,0.7308795,0,0,0,0.7308795,473.3594,2.69034,0,3.459687,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0.8039674,2.767749,0,14.08496
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.191155,73.3194,45.14338,0,0,0,0,0,0,0,3.191155,0,3.191155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0,2.552924,0,13.81643
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.761245,70.71655,46.79828,1.167183,1.167183,0,0,0,1.167183,236.5735,1.532632,0,2.761245,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,1.283901,2.208996,0,13.38652
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.162315,65.52205,47.47838,0.2276856,0.2276856,0,0,0,0.2276856,949.693,1.922645,0,2.162315,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1012082,0.2504542,1.729852,0,12.78759
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.3801,59.08693,48.07535,2.181973,2.181973,0,0,0,2.181973,63.25013,0,0,1.3801,2.296813,2.181973,0,0,0,10.62527,0,0.9167128,-0.9167128,13.03373,93.09787,0.1012082,2.40017,1.10408,0,12.00537
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4408429,50.80581,47.47838,1.103276,1.103276,0,0,0,1.103276,39.95764,0,0,0.4408429,1.161343,1.103276,0,0,1.01857,9.708561,0,0.7204998,-0.7204998,12.27425,87.67307,0.1012082,1.213603,0.3526743,0,10.1494
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01907787,45.66048,45.52121,1.709796,1.709796,0,0,0,1.709796,1.115798,0,0,0.01907787,1.799785,1.709796,0,0,1.819125,8.988062,0,1.780707,-1.780707,10.39722,74.26574,0.1012082,1.880776,0.0152623,0,9.007139
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,43.57159,43.57159,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.797689,7.207354,0,2.241695,-2.241695,8.034269,57.38752,0.1012082,3.717571,0,5,7.207354
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,41.61443,41.61443,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.288462,4.965659,3.33,0,3.33,11.19339,79.95259,0.1018032,0,0,5,4.965659
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,39.67992,39.67992,2.858744,2.858744,5,0,1.53,2.858744,0,0,0,0,0,0,2.141256,2.034193,2.958462,7.962659,2.034193,0,2.034193,13.12319,93.73689,0.1025591,3.144619,0,5,7.962659
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,37.68497,37.68497,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,0.9242688,9.793432,0,0.170162,-0.170162,12.94382,92.4557,0.1025591,0.1778193,0,0,9.793432
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,36.02251,36.02251,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,1.113338,9.62327,0,0.4009416,-0.4009416,12.52119,89.43692,0.1025591,0.418984,0,0,9.62327
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,34.76811,34.76811,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,1.558828,9.222328,0,0.2379366,-0.2379366,12.27039,87.64544,0.1025591,0.2486437,0,0,9.222328
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,33.45325,33.45325,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,1.823202,8.984392,0,0.3255479,-0.3255479,11.92723,85.19432,0.1025591,0.3401976,0,0,8.984392
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,32.19885,32.19885,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,2.184922,8.658844,0,0.2444184,-0.2444184,11.66959,83.35404,0.1025591,0.2554172,0,0,8.658844
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,31.23916,31.23916,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,2.456498,8.414426,0,0.7747429,-0.7747429,10.85294,77.52084,0.1025591,0.8096063,0,0,8.414426
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,30.26435,30.26435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317324,7.639683,0,0,0,10.85294,77.52084,0.1025591,0,0,0,7.639683
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03399657,29.68064,29.45579,0.3029467,0.3029467,0,0,0,0.3029467,11.22196,0,5.551115E-17,0.03399657,0.3188912,0.3029467,0,0,3.317324,7.639683,0,0.2848947,-0.2848947,10.55263,75.3758,0.1025591,0.3332413,0.02719725,0,7.673679
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9326103,35.10376,28.73035,0.1832041,0.1832041,0,0,0,0.1832041,509.0554,0,0,0.9326103,0.1928464,0.1832041,0,0,3.633873,7.354788,0.7397639,0,0.7397639,11.25443,80.38866,0.1024297,0.2015245,0.7460883,0,8.287398
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.797376,40.68105,27.96713,0.1541931,0.1541931,0,0,0,0.1541931,1165.666,0,0,1.797376,0.1623085,0.1541931,0,0,2.894109,8.020576,1.635068,0,1.635068,12.8056,91.46836,0.1021447,0.1696124,1.437901,0,9.817952
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.605314,48.84765,29.43312,2.225824,2.225824,0,0,0,2.225824,117.0494,0,0,2.605314,2.342973,2.225824,0,0,1.259042,9.492136,0.2623419,0,0.2623419,13.05448,93.24606,0.1020991,2.448406,2.084252,0,12.09745
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.146422,58.0116,33.09053,1.810133,1.810133,0,0,0,1.810133,173.8227,0.2443184,0,3.146422,1.905403,1.810133,0,0,0.9967,9.728244,0.9967,0,0.9967,14.00003,100,0.1019263,1.991147,2.517138,0,12.87467
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.447164,65.64381,36.85374,0.7930736,0.7930736,0,0,0,0.7930736,434.6587,2.61235,0,3.447164,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,0.872381,2.757731,0,14.07244
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.542691,70.76295,40.06531,0,0,0,0,0,0,0,3.542691,0,3.542691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,0,2.834152,0,14.16796
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.453483,73.28536,42.80082,0.4343299,0.4343299,0,0,0,0.4343299,795.129,2.996293,0,3.453483,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,0.4777629,2.762786,0,14.07876
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.184421,73.55934,45.39275,2.012222,2.012222,0,0,0,2.012222,158.254,1.066292,0,3.184421,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,2.213444,2.547537,0,13.8097
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.412062,78.33987,47.05521,0,0,0,0,0,0,0,3.412062,0,3.412062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,0,2.72965,0,14.03734
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.652982,70.66116,47.68996,1.193782,1.193782,0,0,0,1.193782,222.2333,1.396369,0,2.652982,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,1.313161,2.122386,0,13.27826
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.666393,61.8875,48.33228,0,0,0,0,0,0,0,1.666393,0,1.666393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019263,0,1.333115,0,12.29167
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4350415,50.97731,47.68996,1.269698,1.269698,0,0,0,1.269698,34.26338,0,0,0.4350415,1.336524,1.269698,0,0,0,10.62527,0,0.9014828,-0.9014828,13.04978,93.21254,0.1019263,1.396668,0.3480332,0,11.06032
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01996297,45.87873,45.7328,0,0,0,0,0,0,0,0,0,0.01996297,0,0,0,0,1.001648,9.723791,0.01996297,0,0.01996297,13.06872,93.34782,0.1019229,0,0.01597038,0,9.743754
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,43.82096,43.82096,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9816846,9.741758,0,2.449815,-2.449815,10.48639,74.90263,0.1019229,2.560056,0,0,9.741758
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,41.84868,41.84868,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.703701,7.291944,0,0.6675364,-0.6675364,9.782743,69.8766,0.1019229,0.6975756,0,0,7.291944
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,39.93685,39.93685,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.445408,6.624407,0,0.6651238,-0.6651238,9.081641,64.86874,0.1019229,0.6950544,0,0,6.624407
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,37.91923,37.91923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.184434,5.959283,0,0,0,9.081641,64.86874,0.1019229,0,0,0,5.959283
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,36.27943,36.27943,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.184434,5.959283,0,0.6001266,-0.6001266,8.449053,60.35025,0.1019229,0.6271323,0,0,5.959283
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,35.02503,35.02503,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.851242,5.359157,0,0.2113789,-0.2113789,8.226239,58.75874,0.1019229,0.2208909,0,0,5.359157
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,33.71018,33.71018,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.086107,5.147778,0,0.97066,-0.97066,7.203074,51.45043,0.1019229,1.01434,0,0,5.147778
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,32.45578,32.45578,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.164618,4.177118,0,0.2491376,-0.2491376,6.94046,49.57462,0.1019229,0.2603488,0,0,4.177118
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,31.49608,31.49608,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.441438,3.92798,0,0.5040867,-0.5040867,6.409106,45.77924,0.1019229,0.5267707,0,0,3.92798
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,30.52127,30.52127,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,8.001534,3.423893,0,0.4428512,-0.4428512,5.9423,42.44491,0.1019229,0.4627795,0,0,3.423893
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03389204,29.93722,29.71271,0.2805833,0.2805833,0,0,0,0.2805833,12.07914,0,0,0.03389204,0.2953508,0.2805833,0,0,8.493591,2.981042,0,0.2614588,-0.2614588,5.666698,40.47633,0.1019229,0.3086416,0.02711364,0,3.014934
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7768422,34.26925,28.98728,0.8957866,0.8957866,0,0,0,0.8957866,86.72179,0,0,0.7768422,0.9429332,0.8957866,0,0,8.784101,2.719583,0,0.166091,-0.166091,5.491622,39.2258,0.1019229,0.9853652,0.6214737,0,3.496425
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.796082,40.92562,28.20139,1.02855,1.02855,0,0,0,1.02855,174.6228,0,0,1.796082,1.082684,1.02855,0,0,8.968647,2.553492,0.7133979,0,0.7133979,6.168411,44.05999,0.1017996,1.131405,1.436865,0,4.349574
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.602342,49.11637,29.69004,0.6002827,0.6002827,0,0,0,0.6002827,433.5193,0,0,2.602342,0.6318765,0.6002827,0,0,8.255249,3.19555,1.970465,0,1.970465,8.037759,57.41245,0.1014605,0.660311,2.081873,0,5.797892
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.142061,58.27946,33.34746,1.358508,1.358508,0,0,0,1.358508,231.2878,0,0,3.142061,1.430008,1.358508,0,0,6.284784,4.968969,1.712054,0,1.712054,9.661956,69.01383,0.1011678,1.494358,2.513649,0,8.111031
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.442141,65.88545,37.088,1.461995,1.461995,0,0,0,1.461995,235.4414,0,0,3.442141,1.538942,1.461995,0,0,4.57273,6.509817,1.903199,0,1.903199,11.46749,81.91047,0.1008443,1.608194,2.753713,0,9.951958
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.536494,71.0151,40.31468,0.6426037,0.6426037,0,0,0,0.6426037,550.3383,0.1905383,0,3.536494,0.676425,0.6426037,0,0,2.669531,8.222696,2.669531,0,2.669531,14.00003,100,0.1003941,0.7068641,2.829196,0,11.75919
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.447132,73.51546,43.03507,1.44782,1.44782,0,0,0,1.44782,238.0912,1.923111,0,3.447132,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1003941,1.592602,2.757705,0,14.07241
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.178167,73.76638,45.61189,2.343298,2.343298,0,0,0,2.343298,135.628,0.711538,0,3.178167,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1003941,2.577627,2.542534,0,13.80344
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.748253,71.14758,47.26679,2.73311,2.73311,0,0,0,2.73311,100.5541,0,0,2.748253,2.876958,2.73311,0,0,0,10.62527,0,0.1287044,-0.1287044,13.86436,99.03096,0.1003941,3.006421,2.198603,0,13.37353
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.150224,65.8914,47.90155,0.3679754,0.3679754,0,0,0,0.3679754,584.3391,1.619877,0,2.150224,0.3873425,0.3679754,0,0,0.1430048,10.49657,0.1430048,0,0.1430048,14.00003,100,0.1003701,0.4047729,1.720179,0,12.64679
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.368271,59.44235,48.49852,2.087158,2.087158,0,0,0,2.087158,65.55667,0,0,1.368271,2.197009,2.087158,0,0,0,10.62527,0,0.8287372,-0.8287372,13.12646,93.76025,0.1003701,2.295874,1.094617,0,11.99355
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.429393,51.14989,47.90155,0.8592935,0.8592935,0,0,0,0.8592935,49.97047,0,0,0.429393,0.9045194,0.8592935,0,0,0.9208191,9.796537,0,0.4751264,-0.4751264,12.62564,90.18293,0.1003701,0.9452228,0.3435144,0,10.22593
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01664226,46.07375,45.95193,1.144437,1.144437,0,0,0,1.144437,1.454187,0,0,0.01664226,1.204671,1.144437,0,0,1.448737,9.32141,0,1.188029,-1.188029,11.37334,81.238,0.1003701,1.258881,0.01331381,0,9.338053
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,44.03255,44.03255,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.768769,8.133382,0,2.569335,-2.569335,8.665027,61.89293,0.1003701,2.684955,0,0,8.133382
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,42.06026,42.06026,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.623585,5.564047,0,1.571607,-1.571607,7.008407,50.05995,0.1003701,1.64233,0,0,5.564047
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,40.14844,40.14844,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.369816,3.99244,0,3.165737,-3.165737,3.671427,26.22442,0.1003701,3.308196,0,0,3.99244
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,38.14593,38.14593,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.8873,0.8267027,0,0.4217361,-0.4217361,3.226878,23.04908,0.1003701,0.4407142,0,0,0.8267027
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,36.49102,36.49102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3559,0.4049665,0,0,0,3.226878,23.04908,0.1003701,0,0,0,0.4049665
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,35.25929,35.25929,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.3559,0.4049665,0,0.1882607,-0.1882607,3.028434,21.63163,0.1003701,0.1967324,0,0,0.4049665
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,33.94443,33.94443,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.56508,0.2167059,3.33,0,3.33,6.187549,44.19669,0.101347,0.8617821,0,5,0.2167059
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,32.70515,32.70515,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.235076,3.213706,3.33,0,3.33,9.346664,66.76176,0.1021988,0.6110838,0,5,3.213706
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,31.75301,31.75301,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.905076,6.210706,3.33,0,3.33,12.50578,89.32682,0.1029695,0.4528318,0,5,6.210706
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,30.77065,30.77065,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.575076,9.207705,0,0.298702,-0.298702,12.19092,87.07783,0.1029695,0.3121436,0,0,9.207705
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03126932,30.15437,29.94697,0.317427,0.317427,0,0,0,0.317427,9.850869,0,0,0.03126932,0.3341337,0.317427,0,0,1.906967,8.909004,0,0.3028644,-0.3028644,11.87167,84.79749,0.1029695,0.3491697,0.02501545,0,8.940273
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.014416,36.20067,29.22153,0.07324515,0.07324515,0,0,0,0.07324515,1384.959,0,0,1.014416,0.07710017,0.07324515,0,0,2.243483,8.606139,0.9373155,0,0.9373155,12.76089,91.14902,0.102811,0.08056967,0.8115325,0,9.620555
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.794623,41.19359,28.45831,0.1573492,0.1573492,0,0,0,0.1573492,1140.536,0.3228252,0,1.794623,0.1656307,0.1573492,0,0,1.306168,9.449723,1.306168,0,1.306168,14.00003,100,0.102591,0.1730841,1.435699,0,11.24435
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.599708,49.36206,29.9243,0.8263615,0.8263615,0,0,0,0.8263615,314.597,1.729854,0,2.599708,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,0.9089976,2.079766,0,13.22498
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.137648,58.54683,33.60439,0,0,0,0,0,0,0,3.137648,0,3.137648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,0,2.510119,0,13.76292
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.436523,66.14935,37.34492,1.812617,1.812617,0,0,0,1.812617,189.5891,1.528505,0,3.436523,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,1.993879,2.749219,0,14.0618
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.530531,71.25036,40.54894,0,0,0,0,0,0,0,3.530531,0,3.530531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,0,2.824425,0,14.15581
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.440632,73.74382,43.26933,1.259678,1.259678,0,0,0,1.259678,273.1359,2.114656,0,3.440632,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,1.385645,2.752506,0,14.06591
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.171907,73.96372,45.82347,2.496292,2.496292,0,0,0,2.496292,127.0647,0.5442306,0,3.171907,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,2.745922,2.537525,0,13.79718
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.741889,71.33688,47.47838,1.735636,1.735636,0,0,0,1.735636,157.976,0.914903,0,2.741889,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,1.9092,2.193511,0,13.36716
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.143773,66.08071,48.12069,1.411131,1.411131,0,0,0,1.411131,151.9188,0.6583723,0,2.143773,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,1.552244,1.715019,0,12.76905
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.362052,59.61728,48.71011,0.9684386,0.9684386,0,0,0,0.9684386,140.6441,0.3426431,0,1.362052,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.102591,1.065282,1.089642,0,11.98733
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.423476,51.28171,48.07535,2.087565,2.087565,0,0,0,2.087565,20.28564,0,0,0.423476,2.197437,2.087565,0,0,0,10.62527,0,1.773961,-1.773961,12.13011,86.64346,0.102591,2.296322,0.3387808,0,11.04875
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01331846,46.26112,46.16352,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3721764,0,4.440892E-16,0.01331846,2.451089,2.328534,0,0,1.971068,8.851313,0,2.43777,-2.43777,9.560473,68.28896,0.102591,3.936388,0.01065477,5,8.864632
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,44.20635,44.20635,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.679702,6.413543,3.221538,0,3.221538,12.61669,90.11905,0.1037289,1.769798,0,5,6.413543
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,42.27185,42.27185,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.458164,9.312927,0,0.3059496,-0.3059496,12.29419,87.81549,0.1037289,0.3197173,0,0,9.312927
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,40.36002,40.36002,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.798108,9.006977,0,0.01003864,-0.01003864,12.28361,87.73991,0.1037289,0.01049038,0,0,9.006977
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,38.36507,38.36507,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.809262,8.996939,0,0.1788642,-0.1788642,12.09507,86.3932,0.1037289,0.1869131,0,0,8.996939
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,36.72528,36.72528,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.008,8.818074,0,0.3711036,-0.3711036,11.70389,83.59908,0.1037289,0.3878033,0,0,8.818074
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,35.49355,35.49355,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.420337,8.446971,0,0.3364939,-0.3364939,11.3492,81.06554,0.1037289,0.3516361,0,0,8.446971
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,34.17113,34.17113,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.794219,8.110476,0,0.02896325,-0.02896325,11.31867,80.84747,0.1037289,0.03026659,0,0,8.110476
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,32.92429,32.92429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826401,8.081513,0,0,0,11.31867,80.84747,0.1037289,0,0,0,8.081513
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,31.96459,31.96459,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.826401,8.081513,0,0.6276805,-0.6276805,10.65704,76.12153,0.1037289,0.655926,0,0,8.081513
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,30.98979,30.98979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.523823,7.453833,0,0,0,10.65704,76.12153,0.1037289,0,0,0,7.453833
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02534512,30.34953,30.18122,0.7162487,0.7162487,0,0,0,0.7162487,3.538592,0,1.110223E-16,0.02534512,0.753946,0.7162487,0,0,3.523823,7.453833,0,0.7286009,-0.7286009,9.889023,70.63573,0.1037289,0.7878736,0.0202761,0,7.479178
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7770994,34.75516,29.45579,0,0,0,0,0,0,0,0,0,0.7770994,0,0,0,0,4.33338,6.725232,0.7770994,0,0.7770994,10.62624,75.90159,0.1035977,0,0.6216795,0,7.502332
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.793443,41.43909,28.69257,0.7203551,0.7203551,0,0,0,0.7203551,248.9666,0,0,1.793443,0.7582685,0.7203551,0,0,3.556281,7.424622,1.035175,0,1.035175,11.6083,82.91624,0.1034234,0.7923906,1.434754,0,9.218065
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.597409,49.58468,30.13589,0.9711648,0.9711648,0,0,0,0.9711648,267.4529,0,0,2.597409,1.022279,0.9711648,0,0,2.521106,8.356279,1.57513,0,1.57513,13.1026,93.58979,0.1031593,1.068281,2.077927,0,10.95369
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.134051,58.7674,33.81597,2.164957,2.164957,0,0,0,2.164957,144.7627,0,0,3.134051,2.278902,2.164957,0,0,0.9459758,9.773896,0.8551487,0,0.8551487,13.91386,99.38453,0.1030165,2.381453,2.507241,0,12.90795
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.43148,66.38128,37.57162,2.7198,2.7198,0,0,0,2.7198,126.1666,0.4777051,0,3.43148,2.862948,2.7198,0,0,0.09082721,10.54353,0.09082721,0,0.09082721,14.00003,100,0.1030014,2.991781,2.745184,0,13.97501
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.524443,71.48418,40.7832,2.810765,2.810765,0,0,0,2.810765,125.3909,0.5657439,0,3.524443,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,3.091841,2.819555,0,14.14972
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.434513,73.94718,43.48092,2.436162,2.436162,0,0,0,2.436162,140.9805,0.870132,0,3.434513,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,2.679778,2.74761,0,14.05979
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.165477,74.15909,46.03506,0,0,0,0,0,0,0,3.165477,0,3.165477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,0,2.532382,0,13.79075
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.736025,71.4856,47.65218,0.5654634,0.5654634,0,0,0,0.5654634,483.8553,2.1408,0,2.736025,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,0.6220097,2.18882,0,13.3613
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.137848,66.21434,48.28694,0,0,0,0,0,0,0,2.137848,0,2.137848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,0,1.710278,0,12.76312
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.355948,59.75227,48.88391,0.5102131,0.5102131,0,0,0,0.5102131,265.7611,0.8188817,0,1.355948,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1030014,0.5612344,1.084759,0,11.98122
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4173927,51.40446,48.2416,0.5591635,0.5591635,0,0,0,0.5591635,74.64592,0,0,0.4173927,0.5885931,0.5591635,0,0,0,10.62527,0,0.1712004,-0.1712004,13.81957,98.711,0.1030014,0.6150798,0.3339142,0,11.04267
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01154179,46.41444,46.32977,1.766424,1.766424,0,0,0,1.766424,0.6533988,0,0,0.01154179,1.859393,1.766424,0,0,0.1902227,10.45407,0,1.847852,-1.847852,11.87176,84.79812,0.1030014,1.943066,0.009233432,0,10.46562
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,44.41794,44.41794,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.243391,8.606222,0,0.2712071,-0.2712071,11.58588,82.75614,0.1030014,0.2834114,0,0,8.606222
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,42.46077,42.46077,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.544732,8.335015,0,2.73585,-2.73585,8.702044,62.15733,0.1030014,4.233963,0,5,8.335015
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,40.54894,40.54894,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.584565,5.599165,3.33,0,3.33,11.86116,84.7224,0.1036212,0.1592651,0,5,5.599165
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,38.55399,38.55399,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.254565,8.596166,0,0.4455639,-0.4455639,11.39149,81.36765,0.1036212,0.4656143,0,0,8.596166
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,36.9142,36.9142,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.749636,8.150601,0,0.3196543,-0.3196543,11.05455,78.96091,0.1036212,0.3340388,0,0,8.150601
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,35.68246,35.68246,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.104808,7.830947,0,0.4286712,-0.4286712,10.60269,75.73335,0.1036212,0.4479614,0,0,7.830947
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,34.39027,34.39027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.581109,7.402276,0,0,0,10.60269,75.73335,0.1036212,0,0,0,7.402276
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,33.09053,33.09053,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.581109,7.402276,0,0.03446808,-0.03446808,10.56636,75.47383,0.1036212,0.03601914,0,0,7.402276
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,32.15351,32.15351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619407,7.367808,0,0,0,10.56636,75.47383,0.1036212,0,0,0,7.367808
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,31.1787,31.1787,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.619407,7.367808,0,0.4368836,-0.4368836,10.10584,72.18444,0.1036212,0.4565434,0,0,7.367808
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02633866,30.54525,30.37014,0.3827903,0.3827903,0,0,0,0.3827903,6.880703,0,5.551115E-17,0.02633866,0.4029371,0.3827903,0,0,4.104833,6.930924,0,0.3765985,-0.3765985,9.708872,69.34895,0.1036212,0.4210693,0.02107093,0,6.957263
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7775905,34.95385,29.6447,0.2556387,0.2556387,0,0,0,0.2556387,304.1756,0,0,0.7775905,0.2690933,0.2556387,0,0,4.523276,6.554326,0.5084971,0,0.5084971,10.19127,72.79467,0.1035364,0.2812025,0.6220723,0,7.331916
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.792759,41.63918,28.88148,0.1397999,0.1397999,0,0,0,0.1397999,1282.375,0,0,1.792759,0.1471578,0.1397999,0,0,4.014779,7.011973,1.645602,0,1.645602,11.75243,83.94576,0.1032631,0.1537798,1.434207,0,8.804732
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.595439,49.78419,30.3248,2.065525,2.065525,0,0,0,2.065525,125.6552,0,0,2.595439,2.174237,2.065525,0,0,2.369177,8.493014,0.421202,0,0.421202,12.15202,86.79994,0.1031934,2.272078,2.076351,0,11.08845
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.130393,58.98739,34.02756,0.2693577,0.2693577,0,0,0,0.2693577,1162.169,0.8988829,0,3.130393,0.2835345,0.2693577,0,0,1.947975,8.872096,1.947975,0,1.947975,14.00003,100,0.1028721,0.2962935,2.504314,0,12.00249
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.427009,66.58122,37.76809,2.013166,2.013166,0,0,0,2.013166,170.2298,1.307887,0,3.427009,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1028721,2.214482,2.741607,0,14.05228
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.519296,71.67006,40.97211,0.9941959,0.9941959,0,0,0,0.9941959,353.9842,2.472774,0,3.519296,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1028721,1.093615,2.815437,0,14.14457
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.429124,74.11003,43.65472,2.408229,2.408229,0,0,0,2.408229,142.3919,0.8941458,0,3.429124,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1028721,2.649052,2.743299,0,14.0544
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.159851,74.30608,46.20131,1.558306,1.558306,0,0,0,1.558306,202.7748,1.519529,0,3.159851,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1028721,1.714136,2.527881,0,13.78512
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.730111,71.62457,47.81843,1.856459,1.856459,0,0,0,1.856459,147.0601,0.7759435,0,2.730111,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1028721,2.042105,2.184089,0,13.35539
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.131622,66.35367,48.46074,3.66614,3.66614,1.25,0,0.50625,3.66614,58.14351,0,4.440892E-16,2.131622,2.543305,2.41614,0,0,0,10.62527,0,0.4116828,-0.4116828,13.56608,96.90035,0.1028721,4.032753,1.705298,5,12.7569
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.350023,59.83975,49.01237,0.8568017,0.8568017,0,0,0,0.8568017,157.5653,0,0,1.350023,0.9018965,0.8568017,0,0,0.4574253,10.21359,0.448126,0,0.448126,13.99121,99.93699,0.1027985,0.9424819,1.080018,0,11.56361
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4111127,51.53331,48.4154,1.6237,1.6237,0,0,0,1.6237,25.3195,0,2.220446E-16,0.4111127,1.709158,1.6237,0,0,0.009299292,10.61691,0,1.298045,-1.298045,12.62295,90.16372,0.1027985,1.78607,0.3288901,0,11.02802
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01012265,46.5779,46.50357,0,0,0,0,0,0,0,0,0,0.01012265,0,0,0,0,1.451572,9.31886,0.01012265,0,0.01012265,12.63255,90.23232,0.1027968,0,0.008098122,0,9.328982
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,44.59174,44.59174,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.441449,9.327971,0,2.03947,-2.03947,10.48276,74.8767,0.1027968,2.131247,0,0,9.327971
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,42.63457,42.63457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.707527,7.2885,0,0,0,10.48276,74.8767,0.1027968,0,0,0,7.2885
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,40.72274,40.72274,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.707527,7.2885,0,1.322968,-1.322968,9.088228,64.91579,0.1027968,1.382502,0,0,7.2885
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,38.72023,38.72023,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.177492,5.965531,0,0.7056174,-0.7056174,8.344442,59.60304,0.1027968,0.7373702,0,0,5.965531
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,37.088,37.088,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,5.961511,5.259914,0,0.08702676,-0.08702676,8.252707,58.94779,0.1027968,0.09094296,0,0,5.259914
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,35.87138,35.87138,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.058208,5.172887,0,0.6998484,-0.6998484,7.515003,53.67848,0.1027968,0.7313416,0,0,5.172887
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,34.55652,34.55652,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.835817,4.473039,0,0.2632261,-0.2632261,7.237538,51.6966,0.1027968,0.2750713,0,0,4.473039
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,33.27945,33.27945,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.12829,4.209813,0,0.5456784,-0.5456784,6.662343,47.58807,0.1027968,0.5702339,0,0,4.209813
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,32.32731,32.32731,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.7346,3.664135,0,0.2532007,-0.2532007,6.395445,45.68166,0.1027968,0.2645947,0,0,3.664135
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,31.34495,31.34495,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.015934,3.410934,0,0.6931977,-0.6931977,5.664751,40.46243,0.1027968,0.7243916,0,0,3.410934
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.0240382,30.70391,30.54394,0.2964996,0.2964996,0,0,0,0.2964996,8.107328,0,0,0.0240382,0.3121049,0.2964996,0,0,8.786154,2.717736,0,0.2880667,-0.2880667,5.361102,38.29351,0.1027968,0.3261496,0.01923056,0,2.741774
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7782536,35.13816,29.81851,0.3620341,0.3620341,0,0,0,0.3620341,214.9669,0,0,0.7782536,0.3810886,0.3620341,0,0,9.106228,2.429669,0.397165,0,0.397165,5.737886,40.98482,0.1027317,0.3982376,0.6226029,0,3.207923
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.792268,41.82435,29.05529,1.637337,1.637337,0,0,0,1.637337,109.4624,0,0,1.792268,1.723512,1.637337,0,0,8.709063,2.787118,0.06875571,0,0.06875571,5.803113,41.45073,0.1027204,1.80107,1.433814,0,4.579386
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.593339,49.99126,30.52127,0,0,0,0,0,0,0,0,0,2.593339,0,0,0,0,8.640306,2.848998,2.593339,0,2.593339,8.263371,59.02396,0.102297,0,2.074672,0,5.442338
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.127542,59.16048,34.1938,1.77007,1.77007,0,0,0,1.77007,176.6903,0,0,3.127542,1.863232,1.77007,0,0,6.046968,5.183003,1.264311,0,1.264311,9.462801,67.5913,0.1020919,1.947077,2.502034,0,8.310546
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.422603,66.77235,37.95701,0.7569682,0.7569682,0,0,0,0.7569682,452.1462,0,0,3.422603,0.7968087,0.7569682,0,0,4.782657,6.320883,2.625794,0,2.625794,11.95385,85.38446,0.1016685,0.832665,2.738082,0,9.743486
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.513842,71.86221,41.16858,2.315196,2.315196,0,0,0,2.315196,151.773,0,0,3.513842,2.437048,2.315196,0,0,2.156862,8.684098,1.076794,0,1.076794,12.97538,92.68114,0.1014959,2.546715,2.811074,0,12.19794
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.423759,74.26334,43.82096,2.121009,2.121009,0,0,0,2.121009,161.4213,0.1110497,0,3.423759,2.232641,2.121009,0,0,1.080069,9.653213,1.080069,0,1.080069,14.00003,100,0.1013233,2.33311,2.739007,0,13.07697
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.153893,74.45884,46.37511,1.502969,1.502969,0,0,0,1.502969,209.8442,1.571821,0,3.153893,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1013233,1.653266,2.523115,0,13.77917
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.723876,71.76922,47.99223,0.2878835,0.2878835,0,0,0,0.2878835,946.1729,2.420841,0,2.723876,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1013233,0.3166719,2.179101,0,13.34915
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.125922,66.43738,48.58165,1.138416,1.138416,0,0,0,1.138416,186.7439,0.9275901,0,2.125922,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1013233,1.252257,1.700738,0,12.7512
