Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.396689,75.05563,44.67487,1.677036,1.677036,0,0,0,1.677036,202.5412,1.475364,0,3.396689,1.765301,1.677036,0,0,0.1560241,10.48485,0.1560241,0,0.1560241,14.00003,100,0.1030129,1.84474,2.717351,0,13.88154
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.298336,77.09574,47.13833,0.8529446,0.8529446,0,0,0,0.8529446,386.7,2.4005,0,3.298336,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1030129,0.938239,2.638669,0,13.92361
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.024108,76.95645,49.51867,0,0,0,0,0,0,0,3.024108,0,3.024108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030129,0,2.419287,0,13.64938
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.317219,82.27792,50.92421,1.927377,1.927377,0,0,0,1.927377,172.1105,1.288401,0,3.317219,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1030129,2.120115,2.653775,0,13.94249
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.58887,74.4424,51.39272,2.750708,2.750708,0,0,0,2.750708,94.1165,0,0,2.58887,2.895482,2.750708,0,0,0,10.62527,0,0.3066121,-0.3066121,13.67683,97.69145,0.1030129,3.025779,2.071096,0,13.21414
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.21175,61.65706,51.81589,2.583246,2.583246,0,0,0,2.583246,46.90802,0,0,1.21175,2.719207,2.583246,0,0,0.3406801,10.31866,0,1.507457,-1.507457,12.08783,86.34148,0.1030129,2.841571,0.9693996,0,11.53041
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3670672,54.00342,51.17358,0,0,0,0,0,0,0,0,0,0.3670672,0,0,0,0,2.015632,8.811205,0.3670672,0,0.3670672,12.43606,88.82883,0.1029655,0,0.2936538,0,9.178272
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,49.39021,49.39021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.648565,9.141565,0,0,0,12.43606,88.82883,0.1029655,0,0,0,9.141565
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,47.65218,47.65218,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.648565,9.141565,0,1.677099,-1.677099,10.66824,76.2016,0.1029655,1.752568,0,0,9.141565
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,45.77813,45.77813,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.512008,7.464467,0,2.938064,-2.938064,7.571253,54.08027,0.1029655,3.070277,0,0,7.464467
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,43.73784,43.73784,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,6.776524,4.526403,0,2.976574,-2.976574,4.433669,31.669,0.1029655,3.110519,0,0,4.526403
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,41.67488,41.67488,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,10.08383,1.549829,0,0.2414414,-0.2414414,4.179167,29.85114,0.1029655,0.2523063,0,0,1.549829
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,40.08043,40.08043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3521,1.308388,0,0,0,4.179167,29.85114,0.1029655,0,0,0,1.308388
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,38.87136,38.87136,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,10.3521,1.308388,0,0.5944864,-0.5944864,3.552524,25.37512,0.1029655,0.6212382,0,0,1.308388
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,37.57162,37.57162,0.5699925,0.5699925,0,0,0,0.5699925,0,0,1.110223E-16,0,0.5999921,0.5699925,0,0,11.01264,0.7139015,0,0.5999921,-0.5999921,2.920077,20.85765,0.1029655,0.6269917,0,0,0.7139015
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,36.36256,36.36256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67929,0.1139094,0,0,0,2.920077,20.85765,0.1029655,0,0,0,0.1139094
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,35.4482,35.4482,0.2821266,0.2821266,3.78739,0,1.198957,0.2821266,0,0,0,0,0,0,3.505263,3.33,11.67929,0.1139094,3.33,0,3.33,6.079192,43.42271,0.1034986,0.3103393,0,5,0.1139094
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,34.4734,34.4734,0.6306353,0.6306353,4.135899,0,1.2941,0.6306353,0,0,0,0,0,0,3.505263,3.33,8.349295,3.110909,3.33,0,3.33,9.238307,65.98778,0.1041589,0.6936988,0,5,3.110909
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,33.60439,33.60439,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,3.505263,3.33,5.019294,6.107909,3.33,0,3.33,12.39742,88.55284,0.1046161,0.1154198,0,5,6.107909
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8010049,38.55347,32.96207,0.2475713,0.2475713,0,0,0,0.2475713,323.5452,0,0,0.8010049,0.2606013,0.2475713,0,0,1.689294,9.104909,0.5404035,0,0.5404035,12.91009,92.21478,0.1045461,0.2723284,0.6408039,0,9.905914
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.783114,45.24146,32.2593,2.294422,2.294422,0,0,0,2.294422,77.71516,0,0,1.783114,2.415181,2.294422,0,0,1.148891,9.591272,0,0.6320674,-0.6320674,12.24384,87.4558,0.1045461,2.523865,1.426491,0,11.37439
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.551079,53.37874,33.7933,0.3215933,0.3215933,0,0,0,0.3215933,793.2625,0.3613722,0,2.551079,0.3385193,0.3215933,0,0,1.851188,8.959205,1.851188,0,1.851188,14.00003,100,0.1043071,0.3537527,2.040864,0,11.51028
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.050801,62.67604,37.72276,3.338705,3.338705,1.25,0,0.50625,3.338705,91.37677,0.852164,0,3.050801,2.198637,2.088705,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,3.672575,2.440641,5,13.67607
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.316888,70.30508,41.65976,0.6895399,0.6895399,0,0,0,0.6895399,481.0292,2.591057,0,3.316888,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,0.7584939,2.653511,0,13.94216
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.052073,83.51339,44.84111,2.281494,2.281494,0,0,0,2.281494,177.6061,1.650501,0,4.052073,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,2.509643,3.241658,0,14.67735
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.290173,77.22457,47.31213,1.686028,1.686028,0,0,0,1.686028,195.1434,1.515407,0,3.290173,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,1.854631,2.632139,0,13.91545
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.01635,77.02969,49.64713,1.307306,1.307306,0,0,0,1.307306,230.7301,1.640238,0,3.01635,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,1.438037,2.41308,0,13.64162
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.584424,73.98447,51.05267,0.535134,0.535134,0,0,0,0.535134,482.9489,2.021125,0,2.584424,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,0.5886474,2.067539,0,13.2097
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.984497,68.41984,51.51363,1.44719,1.44719,0,0,0,1.44719,137.1276,0.4611392,0,1.984497,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,1.591909,1.587598,0,12.60977
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.49289,64.29438,51.94436,1.271975,1.271975,0,0,0,1.271975,117.3678,0.1539683,0,1.49289,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1043071,1.399173,1.194312,0,12.11816
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4274553,54.61084,51.30204,2.29782,2.29782,0,0,0,2.29782,18.60265,0,0,0.4274553,2.418757,2.29782,0,0,0,10.62527,0,1.991302,-1.991302,11.90101,85.00705,0.1043071,2.527601,0.3419642,0,11.05273
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,49.51867,49.51867,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.212558,8.633972,0,2.741804,-2.741804,9.010897,64.36342,0.1043071,2.865185,0,0,8.633972
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,47.81843,47.81843,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.259007,5.892169,0,2.219401,-2.219401,6.671442,47.65306,0.1043071,2.319274,0,0,5.892169
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,45.9066,45.9066,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.725008,3.672767,0,2.817204,-2.817204,3.701849,26.44172,0.1043071,4.318978,0,5,3.672767
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,43.91164,43.91164,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.85523,0.8555637,2.995284,0,2.995284,6.543425,46.73865,0.1050995,2.031777,0,5,0.8555637
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,41.82601,41.82601,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.85995,3.551319,3.33,0,3.33,9.702539,69.30372,0.1055589,0.1476651,0,5,3.551319
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,40.20889,40.20889,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.52995,6.548319,3.33,0,3.33,12.86166,91.86878,0.1061498,0.549352,0,5,6.548319
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,39.0225,39.0225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.19995,9.545319,0,0,0,12.86166,91.86878,0.1061498,0,0,0,9.545319
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,37.72276,37.72276,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.19995,9.545319,0,0.2860319,-0.2860319,12.56015,89.71519,0.1061498,0.2989033,0,0,9.545319
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,36.51369,36.51369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517763,9.259287,0,0,0,12.56015,89.71519,0.1061498,0,0,0,9.259287
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,35.59934,35.59934,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.517763,9.259287,0,0.3045464,-0.3045464,12.23913,87.42219,0.1061498,0.318251,0,0,9.259287
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,34.60186,34.60186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856148,8.954741,0,0,0,12.23913,87.42219,0.1061498,0,0,0,8.954741
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,33.74796,33.74796,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.856148,8.954741,0,0.0002501788,-0.0002501788,12.23887,87.4203,0.1061498,0.0002614368,0,0,8.954741
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.877005,39.26211,33.1132,0.1436919,0.1436919,0,0,0,0.1436919,610.3373,0,0,0.877005,0.1512546,0.1436919,0,0,1.856426,8.954491,0.7257504,0,0.7257504,12.92737,92.3382,0.1060558,0.1580611,0.701604,0,9.831495
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.052181,47.60278,32.43311,0.3658929,0.3658929,0,0,0,0.3658929,560.8693,0.5363547,0,2.052181,0.3851504,0.3658929,0,0,1.130676,9.607666,1.130676,0,1.130676,14.00003,100,0.1059098,0.4024822,1.641745,0,11.65985
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.548212,53.54457,33.95955,0,0,0,0,0,0,0,2.548212,0,2.548212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,0,2.038569,0,13.17349
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.045508,62.8615,37.91923,0,0,0,0,0,0,0,3.045508,0,3.045508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,0,2.436407,0,13.67078
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.309707,70.49399,41.87135,0.5031615,0.5031615,0,0,0,0.5031615,657.7823,2.780063,0,3.309707,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,0.5534776,2.647765,0,13.93498
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.380988,75.37237,45.06025,0.6263661,0.6263661,0,0,0,0.6263661,539.7782,2.721655,0,3.380988,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,0.6890027,2.70479,0,14.00626
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.28102,77.39047,47.52372,0,0,0,0,0,0,0,3.28102,0,3.28102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,0,2.624816,0,13.90629
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.006732,77.18636,49.85872,0.9723164,0.9723164,0,0,0,0.9723164,309.2339,1.983242,0,3.006732,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,1.069548,2.405386,0,13.63201
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.575398,74.08827,51.21892,3.085099,3.085099,1.25,0,0.50625,3.085099,83.47861,0.6437145,0,2.575398,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,3.393609,2.060318,5,13.20067
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.584487,74.69637,51.64209,1.566044,1.566044,0,0,0,1.566044,165.0328,0.9360194,0,2.584487,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.1059098,1.722649,2.06759,0,13.20976
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.194149,61.81979,52.1106,3.225439,3.225439,1.25,0,0.50625,3.225439,37.02283,0,4.440892E-16,1.194149,2.079409,1.975439,0,0,0,10.62527,0,0.8852604,-0.8852604,13.06688,93.33468,0.1059098,3.547982,0.9553189,5,11.81942
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4443811,54.87644,51.4305,1.193527,1.193527,0,0,0,1.193527,37.23259,0,0,0.4443811,1.256344,1.193527,0,0,0.9836227,9.740014,0,0.8119632,-0.8119632,12.211,87.22124,0.1059098,1.31288,0.3555048,0,10.18439
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,49.69247,49.69247,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,1.885804,8.928051,0,2.984164,-2.984164,9.065413,64.75282,0.1059098,3.118451,0,0,8.928051
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,47.94689,47.94689,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.201541,5.943887,0,1.38754,-1.38754,7.602818,54.30573,0.1059098,1.449979,0,0,5.943887
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,46.07285,46.07285,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.743252,4.556347,0,1.446584,-1.446584,6.077984,43.41409,0.1059098,1.51168,0,0,4.556347
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,44.03255,44.03255,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.350568,3.109763,0,0.2648451,-0.2648451,5.798813,41.42001,0.1059098,0.2767631,0,0,3.109763
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,41.97714,41.97714,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.64484,2.844918,0,0.5630665,-0.5630665,5.205289,37.18056,0.1059098,0.5884045,0,0,2.844918
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,40.36002,40.36002,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.27047,2.281852,0,0.1421833,-0.1421833,5.055414,36.11003,0.1059098,0.1485815,0,0,2.281852
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,39.16607,39.16607,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.428451,2.139669,0,0.6284112,-0.6284112,4.393011,31.37859,0.1059098,0.6566898,0,0,2.139669
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,37.85122,37.85122,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,10.12669,1.511257,0,0.6709471,-0.6709471,3.68577,26.32688,0.1059098,0.7011397,0,0,1.511257
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,36.66483,36.66483,0.7007768,0.7007768,0,0,0,0.7007768,0,0,1.110223E-16,0,0.7376597,0.7007768,0,0,10.87218,0.8403102,0,0.7376597,-0.7376597,2.908209,20.77288,0.1059098,0.7708544,0,0,0.8403102
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,35.75047,35.75047,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.6918,0.1026505,3.33,0,3.33,6.067324,43.33794,0.1064383,0.3781146,0,5,0.1026505
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,34.74544,34.74544,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,8.361804,3.09965,3.33,0,3.33,9.226439,65.90301,0.1068632,0.0801015,0,5,3.09965
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,33.89909,33.89909,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,3.505263,3.33,5.031804,6.096651,3.33,0,3.33,12.38556,88.46807,0.1073053,0.1419404,0,5,6.096651
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.297928,35.31814,33.27945,0.3712494,0.3712494,0,0,0,0.3712494,80.25008,0,0,0.297928,0.3907889,0.3712494,0,0,1.701804,9.093651,0,0.09286088,-0.09286088,12.28767,87.76891,0.1073053,0.4083744,0.2383424,0,9.391579
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.847876,46.11324,32.58424,1.812849,1.812849,0,0,0,1.812849,101.9321,0,0,1.847876,1.908262,1.812849,0,0,1.804983,9.00079,0,0.06038624,-0.06038624,12.22402,87.31424,0.1073053,1.994134,1.478301,0,10.84867
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.851079,56.48211,34.13335,2.425858,2.425858,0,0,0,2.425858,117.5287,0,0,2.851079,2.553535,2.425858,0,0,1.872079,8.940403,0.2975442,0,0.2975442,12.50629,89.33049,0.1072669,2.668444,2.280864,0,11.79148
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.040674,63.01485,38.08547,0.6178818,0.6178818,0,0,0,0.6178818,492.1125,0.8157372,0,3.040674,0.6504019,0.6178818,0,0,1.574535,9.208193,1.574535,0,1.574535,14.00003,100,0.1070641,0.67967,2.432539,0,12.24887
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.923373,77.88638,42.0376,1.086507,1.086507,0,0,0,1.086507,361.0996,2.779682,0,3.923373,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,1.195158,3.138699,0,14.54865
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.372507,75.54768,45.27184,1.981596,1.981596,0,0,0,1.981596,170.1914,1.286616,0,3.372507,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,2.179756,2.698005,0,13.99778
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.816437,84.35661,47.68996,1.173583,1.173583,0,0,0,1.173583,325.1954,2.581087,0,3.816437,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,1.290941,3.05315,0,14.44171
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.773153,74.78638,50.03252,0,0,0,0,0,0,0,2.773153,0,2.773153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,0,2.218523,0,13.39843
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.540616,73.92603,51.39272,1.365878,1.365878,0,0,0,1.365878,186.0061,1.10285,0,2.540616,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,1.502466,2.032493,0,13.16589
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.506229,64.27452,51.81589,0.6255947,0.6255947,0,0,0,0.6255947,240.7675,0.847708,0,1.506229,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1070641,0.6881542,1.204983,0,12.1315
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.137285,61.51149,52.2844,1.891069,1.891069,0,0,0,1.891069,60.1398,0,0,1.137285,1.990599,1.891069,0,0,0,10.62527,0,0.8533138,-0.8533138,13.10056,93.57522,0.1070641,2.080176,0.9098283,0,11.76256
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4704622,55.26193,51.60431,0,0,0,0,0,0,0,0,0,0.4704622,0,0,0,0,0.9481264,9.77196,0.4704622,0,0.4704622,13.54688,96.76321,0.1070037,0,0.3763697,0,10.24242
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,49.85872,49.85872,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.4776643,10.19538,0,1.764053,-1.764053,11.6874,83.48127,0.1070037,1.843435,0,0,10.19538
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,48.12069,48.12069,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.437723,8.431324,0,0.3634165,-0.3634165,11.30433,80.74503,0.1070037,0.3797702,0,0,8.431324
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,46.24665,46.24665,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.841519,8.067907,0,1.005495,-1.005495,10.24444,73.17444,0.1070037,1.050743,0,0,8.067907
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,44.20635,44.20635,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,3.958735,7.062412,0,2.512765,-2.512765,7.595754,54.25528,0.1070037,2.62584,0,0,7.062412
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,42.10561,42.10561,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.750697,4.549647,0,0.2002297,-0.2002297,7.384694,52.74771,0.1070037,0.20924,0,0,4.549647
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,40.48848,40.48848,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,6.973175,4.349417,0,0.2620671,-0.2620671,7.108451,50.77455,0.1070037,0.2738601,0,0,4.349417
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,39.29454,39.29454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.26436,4.08735,0,0,0,7.108451,50.77455,0.1070037,0,0,0,4.08735
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,38.00235,38.00235,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.26436,4.08735,0,0.7087532,-0.7087532,6.361359,45.43819,0.1070037,0.7406471,0,0,4.08735
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,36.8084,36.8084,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,8.051864,3.378597,0,0.2062476,-0.2062476,6.143955,43.88531,0.1070037,0.2155287,0,0,3.378597
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,35.89405,35.89405,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.281028,3.172349,0,0.3963776,-0.3963776,5.726137,40.90089,0.1070037,0.4142146,0,0,3.172349
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,34.89657,34.89657,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.721447,2.775972,0,0.2185801,-0.2185801,5.495733,39.25516,0.1070037,0.2284162,0,0,2.775972
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,34.06534,34.06534,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,8.964314,2.557391,0,0.3067242,-0.3067242,5.172417,36.94576,0.1070037,0.3205268,0,0,2.557391
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.075569,41.08045,33.45325,0,0,0,0,0,0,0,0,0,1.075569,0,0,0,0,9.305119,2.250667,1.075569,0,1.075569,6.192791,44.23413,0.1068657,0,0.8604549,0,3.326236
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.78048,45.78098,32.77316,3.158947,3.158947,1.25,0,0.50625,3.158947,56.36309,0,0,1.78048,2.009418,1.908947,0,0,8.22955,3.218679,0,0.2289378,-0.2289378,5.951469,42.51041,0.1068657,3.474842,1.424384,5,4.999159
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.542043,53.88106,34.29959,3.928708,3.928708,5,0,1.53,3.928708,64.70432,0,0,2.542043,0,0,1.071292,1.017727,8.483926,2.989741,3.559771,0,3.559771,9.328565,66.63247,0.1076736,4.321579,2.033635,5,5.531785
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.035282,63.19009,38.27439,0.3100896,0.3100896,2.298377,0,0.7924568,0.3100896,978.8403,0,0,3.035282,0,0,1.988287,1.888873,4.924154,6.193535,4.924154,0,4.924154,14.00003,100,0.1074219,0.3410985,2.428226,5,9.228817
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.295957,70.82095,42.24918,2.616728,2.616728,0,0,0,2.616728,125.9572,0.5415066,0,3.295957,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,2.8784,2.636765,0,13.92123
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.363901,75.72141,45.48343,1.078676,1.078676,0,0,0,1.078676,311.8546,2.228452,0,3.363901,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,1.186544,2.69112,0,13.98917
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.263373,77.67097,47.90155,2.350745,2.350745,0,0,0,2.350745,138.8229,0.7889047,0,3.263373,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,2.585819,2.610698,0,13.88865
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.988872,77.41021,50.19877,3.757442,3.757442,1.25,0,0.50625,3.757442,79.54539,0.3494593,0,2.988872,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,4.133186,2.391098,5,13.61415
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.556888,74.29971,51.55896,0.7844771,0.7844771,0,0,0,0.7844771,325.9352,1.731122,0,2.556888,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,0.8629249,2.04551,0,13.18216
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.957116,68.68725,51.98214,0.9336568,0.9336568,0,0,0,0.9336568,209.6184,0.9743193,0,1.957116,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1074219,1.027022,1.565693,0,12.58239
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.175934,62.02542,52.45065,2.276715,2.276715,0,0,0,2.276715,51.65049,0,0,1.175934,2.396542,2.276715,0,0,0,10.62527,0,1.220608,-1.220608,12.7134,90.80978,0.1074219,2.504386,0.9407473,0,11.80121
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4399333,55.18916,51.77055,0.4184741,0.4184741,0,0,0,0.4184741,105.128,0,0,0.4399333,0.440499,0.4184741,0,0,1.356231,9.404667,0,0.0005656976,-0.0005656976,12.7128,90.80552,0.1074219,0.4603215,0.3519467,0,9.8446
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,49.98718,49.98718,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.356859,9.404101,0,0.8731775,-0.8731775,11.79239,84.23118,0.1074219,0.9124705,0,0,9.404101
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,48.28694,48.28694,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.327056,8.530924,0,3.141078,-3.141078,8.481401,60.58131,0.1074219,3.282427,0,0,8.530924
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,46.37511,46.37511,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.817143,5.389845,0,1.87934,-1.87934,6.500403,46.43135,0.1074219,3.33891,0,5,5.389845
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,44.33482,44.33482,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,7.905299,3.510505,2.850555,0,2.850555,9.204677,65.74756,0.1081359,2.199358,0,5,3.510505
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,42.24918,42.24918,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,5.054744,6.076005,3.33,0,3.33,12.36379,88.31262,0.108758,0.7406746,0,5,6.076005
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,40.63206,40.63206,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.724744,9.073005,0,0.5332683,-0.5332683,11.80168,84.29753,0.108758,0.5572653,0,0,9.073005
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,39.44567,39.44567,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.317265,8.539736,0,0.5165353,-0.5165353,11.2572,80.40842,0.108758,0.5397794,0,0,8.539736
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,38.14593,38.14593,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,2.891193,8.023201,0,0.02614708,-0.02614708,11.22964,80.21156,0.108758,0.0273237,0,0,8.023201
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,36.95953,36.95953,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,2.920245,7.997054,0,0.3497751,-0.3497751,10.86094,77.57803,0.108758,0.365515,0,0,7.997054
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,36.04518,36.04518,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.308884,7.647279,0,0.1471191,-0.1471191,10.70587,76.47033,0.108758,0.1537395,0,0,7.647279
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,35.07037,35.07037,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.47235,7.50016,0,0.6845441,-0.6845441,9.984295,71.31625,0.108758,0.7153487,0,0,7.50016
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,34.21647,34.21647,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.232954,6.815615,0,0.7170382,-0.7170382,9.228471,65.91751,0.108758,0.749305,0,0,6.815615
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8065078,39.25891,33.60439,0,0,0,0,0,0,0,0,0,0.8065078,0,0,0,0,5.029664,6.098577,0.8065078,0,0.8065078,9.993591,71.38265,0.1086548,0,0.6452062,0,6.905085
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.779638,45.93915,32.92429,0.09810732,0.09810732,0,0,0,0.09810732,1813.971,0,0,1.779638,0.1032709,0.09810732,0,0,4.223155,6.824434,1.676367,0,1.676367,11.58393,82.74221,0.108441,0.107918,1.42371,0,8.604073
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.538395,54.0747,34.49607,1.404599,1.404599,0,0,0,1.404599,180.7202,0,0,2.538395,1.478525,1.404599,0,0,2.546788,8.333164,1.059869,0,1.059869,12.58941,89.92419,0.1083062,1.545059,2.030716,0,10.87156
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.029333,63.38718,38.48598,0,0,0,0,0,0,0,1.542414,0,3.029333,0,0,0,0,1.486919,9.287047,1.486919,0,1.486919,14.00003,100,0.1081176,0,2.423466,0,12.31638
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.288396,71.00542,42.46077,1.752961,1.752961,0,0,0,1.752961,187.5909,1.443174,0,3.288396,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,1.928257,2.630717,0,13.91367
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.355171,75.89355,45.69501,0.7304791,0.7304791,0,0,0,0.7304791,459.3111,2.586246,0,3.355171,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,0.803527,2.684137,0,13.98045
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.253684,77.83984,48.12069,0,0,0,0,0,0,0,3.253684,0,3.253684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,0,2.602947,0,13.87896
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.978912,77.56246,50.41035,1.893376,1.893376,0,0,0,1.893376,157.3334,0.9858847,0,2.978912,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,2.082714,2.38313,0,13.60419
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.547415,74.40745,51.73277,2.153461,2.153461,0,0,0,2.153461,118.294,0.280614,0,2.547415,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,2.368807,2.037932,0,13.17269
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.947116,68.83068,52.19373,1.164453,1.164453,0,0,0,1.164453,167.2129,0.721376,0,1.947116,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,1.280898,1.557693,0,12.57239
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.166712,62.13112,52.62445,0,0,0,0,0,0,0,1.166712,0,1.166712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,0,0.9333698,0,11.79199
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,51.94436,51.94436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081176,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,50.16098,50.16098,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1081176,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,48.46074,48.46074,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1081176,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,46.54136,46.54136,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1081176,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,44.50106,44.50106,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1087675,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,42.37765,42.37765,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1091417,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,40.76052,40.76052,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1091417,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,39.57413,39.57413,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1091417,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,38.27439,38.27439,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1091417,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,37.11066,37.11066,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1091417,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,36.19631,36.19631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1091417,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,35.19128,35.19128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1091417,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,34.34494,34.34494,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1091417,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8098289,39.43188,33.74796,0.279271,0.279271,0,0,0,0.279271,289.9796,0,0,0.8098289,0.2939695,0.279271,0,0,3.633946,7.354722,0.5158594,0,0.5158594,11.04195,78.87093,0.1090763,0.3071982,0.6478631,0,8.164552
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.77878,46.08897,33.06786,1.18079,1.18079,0,0,0,1.18079,150.6433,0,0,1.77878,1.242936,1.18079,0,0,3.118087,7.818996,0.5358441,0,0.5358441,11.5503,82.50196,0.1090084,1.298869,1.423024,0,9.597776
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.53543,54.21355,34.63964,3.685483,3.685483,1.25,0,0.50625,3.685483,68.79507,0,0,2.53543,2.563666,2.435483,0,0,2.582242,8.301256,0,0.02823571,-0.02823571,11.52053,82.28937,0.1090084,4.054031,2.028344,5,10.83669
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.023983,63.54441,38.65978,1.543383,1.543383,0,0,0,1.543383,195.932,0,0,3.023983,1.624614,1.543383,0,0,2.613616,8.27302,1.399368,0,1.399368,12.84809,91.7719,0.1088316,1.697722,2.419186,0,11.297
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.28104,71.17294,42.65724,0.6787425,0.6787425,0,0,0,0.6787425,483.3998,1.352327,0,3.28104,0.7144657,0.6787425,0,0,1.214247,9.532452,1.214247,0,1.214247,14.00003,100,0.1086786,0.7466167,2.624832,0,12.81349
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.347365,76.01767,45.86126,2.272848,2.272848,0,0,0,2.272848,147.2763,0.9548941,0,3.347365,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1086786,2.500133,2.677892,0,13.97264
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.245077,77.953,48.28694,0.4167977,0.4167977,0,0,0,0.4167977,778.5736,2.806343,0,3.245077,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1086786,0.4584775,2.596062,0,13.87035
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.969627,77.67471,50.58416,4.358904,4.358904,1.25,0,0.50625,4.358904,68.12782,0,0,2.969627,3.272531,3.108904,0,0,0,10.62527,0,0.3029041,-0.3029041,13.68074,97.71937,0.1086786,4.794795,2.375701,5,13.5949
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.537199,74.55254,51.94436,0.4472449,0.4472449,0,0,0,0.4472449,567.2952,1.729855,0,2.537199,0.4707841,0.4472449,0,0,0.3365601,10.32237,0.3365601,0,0.3365601,14.00003,100,0.1086363,0.4919694,2.029759,0,12.85957
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.937522,68.93498,52.36753,0,0,0,0,0,0,0,1.937522,0,1.937522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086363,0,1.550017,0,12.5628
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.157494,62.22866,52.7907,1.161693,1.161693,0,0,0,1.161693,99.63855,0,0,1.157494,1.222835,1.161693,0,0,0,10.62527,0,0.06534067,-0.06534067,13.93115,99.50803,0.1086363,1.277862,0.9259953,0,11.78277
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,52.1106,52.1106,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0.07260074,10.55993,0,1.537849,-1.537849,12.31012,87.92924,0.1086363,1.607052,0,0,10.55993
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,50.32723,50.32723,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.781321,9.022085,0,3.183267,-3.183267,8.95466,63.96173,0.1086363,3.326514,0,0,9.022085
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,48.58165,48.58165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.318285,5.838818,0,0,0,8.95466,63.96173,0.1086363,0,0,0,5.838818
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,46.66982,46.66982,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.318285,5.838818,0,1.795667,-1.795667,7.061861,50.44176,0.1086363,1.876472,0,0,5.838818
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,44.62952,44.62952,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.31347,4.043151,0,2.111676,-2.111676,4.835958,34.54249,0.1086363,2.206702,0,0,4.043151
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,42.50611,42.50611,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.659778,1.931475,0,0.399833,-0.399833,4.414497,31.53206,0.1086363,0.4178255,0,0,1.931475
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,40.88899,40.88899,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.10404,1.531642,0,0.5817845,-0.5817845,3.801243,27.15168,0.1086363,0.6079649,0,0,1.531642
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,39.70259,39.70259,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.75046,0.9498571,0,0.1558644,-0.1558644,3.636947,25.97814,0.1086363,0.1628783,0,0,0.9498571
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,38.40285,38.40285,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,10.92365,0.7939926,0,0.5168531,-0.5168531,3.092136,22.08664,0.1086363,0.5401115,0,0,0.7939926
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,37.23158,37.23158,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.49793,0.2771395,3.33,0,3.33,6.251252,44.65171,0.10919,0.5729282,0,5,0.2771395
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,36.32478,36.32478,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.167928,3.27414,3.33,0,3.33,9.410367,67.21677,0.109558,0,0,5,3.27414
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,35.31974,35.31974,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.837927,6.27114,3.33,0,3.33,12.56948,89.78184,0.1100818,0.5027683,0,5,6.27114
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,34.49607,34.49607,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.507927,9.26814,0,0.3552848,-0.3552848,12.19498,87.10682,0.1100818,0.3712726,0,0,9.26814
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.069626,41.48055,33.87642,0.04867108,0.04867108,0,0,0,0.04867108,2197.662,0,0,1.069626,0.05123271,0.04867108,0,0,1.902688,8.912855,1.018393,0,1.018393,13.16111,94.00776,0.1099537,0.05353818,0.8557008,0,9.982481
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.77775,46.24566,33.21899,1.89494,1.89494,0,0,0,1.89494,93.81566,0,0,1.77775,1.994673,1.89494,0,0,0.884295,9.829409,0,0.2169233,-0.2169233,12.93246,92.3745,0.1099537,2.084434,1.4222,0,11.60716
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.532235,54.35903,34.79078,1.382254,1.382254,0,0,0,1.382254,183.1961,0,0,2.532235,1.455004,1.382254,0,0,1.125321,9.612485,1.077231,0,1.077231,13.95441,99.67413,0.1098186,1.520479,2.025788,0,12.14472
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.018651,63.69262,38.82602,2.15418,2.15418,0,0,0,2.15418,140.1299,0.7030033,0,3.018651,2.267558,2.15418,0,0,0.04809019,10.58199,0.04809019,0,0.04809019,14.00003,100,0.1098125,2.369598,2.414921,0,13.60064
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.274219,71.30804,42.82349,2.110766,2.110766,0,0,0,2.110766,155.1199,1.05236,0,3.274219,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1098125,2.321842,2.619375,0,13.89949
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.338395,76.18673,46.07285,1.995261,1.995261,0,0,0,1.995261,167.3162,1.23812,0,3.338395,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1098125,2.194787,2.670716,0,13.96367
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.236185,78.07241,48.46074,0.05126851,0.05126851,0,0,0,0.05126851,6312.228,3.182218,0,3.236185,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1098125,0.05639536,2.588948,0,13.86146
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.960393,77.77791,50.7504,1.509668,1.509668,0,0,0,1.509668,196.0956,1.371269,0,2.960393,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1098125,1.660635,2.368314,0,13.58567
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.527675,74.65036,52.1106,2.83713,2.83713,0,0,0,2.83713,89.09269,0,0,2.527675,2.986452,2.83713,0,0,0,10.62527,0,0.4587772,-0.4587772,13.51643,96.54577,0.1098125,3.120843,2.02214,0,13.15295
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.927861,69.03851,52.54133,2.306159,2.306159,0,0,0,2.306159,83.59616,0,0,1.927861,2.427536,2.306159,0,0,0.5097525,10.1665,0,0.4996755,-0.4996755,12.98973,92.7836,0.1098125,2.536775,1.542289,0,12.09436
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.542212,65.81509,52.91916,1.424141,1.424141,0,0,0,1.424141,108.2907,0,0,1.542212,1.499096,1.424141,0,0,1.064947,9.666821,0.04311619,0,0.04311619,13.03063,93.07577,0.1098071,1.566555,1.233769,0,11.20903
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,52.23906,52.23906,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,1.021831,9.705626,0,1.314171,-1.314171,11.64538,83.18109,0.1098071,1.373309,0,0,9.705626
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,50.49348,50.49348,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,2.482021,8.391455,0,3.505263,-3.505263,7.950504,56.7892,0.1098071,5.597997,0,5,8.391455
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,48.75545,48.75545,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,6.376758,4.886192,1.686729,0,1.686729,9.550675,68.21898,0.1102096,3.546945,0,5,4.886192
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,46.79828,46.79828,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,4.690029,6.404248,2.339875,0,2.339875,11.77048,84.07466,0.1107653,2.790671,0,5,6.404248
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,44.75799,44.75799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350154,8.510136,0,0,0,11.77048,84.07466,0.1107653,0,0,0,8.510136
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,42.63457,42.63457,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,2.350154,8.510136,0,0.3047514,-0.3047514,11.44924,81.78012,0.1107653,0.3184652,0,0,8.510136
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,40.99478,40.99478,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,2.688766,8.205384,0,0.15813,-0.15813,11.28256,80.58953,0.1107653,0.1652459,0,0,8.205384
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,39.80839,39.80839,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,2.864466,8.047255,0,0.3661057,-0.3661057,10.89665,77.83304,0.1107653,0.3825805,0,0,8.047255
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,38.50864,38.50864,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,3.27125,7.681149,0,0.4548862,-0.4548862,10.41716,74.4081,0.1107653,0.475356,0,0,7.681149
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,37.34492,37.34492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.77668,7.226263,0,0,0,10.41716,74.4081,0.1107653,0,0,0,7.226263
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,36.44568,36.44568,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,3.77668,7.226263,0,0.4483975,-0.4483975,9.944503,71.03202,0.1107653,0.4685754,0,0,7.226263
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,35.4482,35.4482,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,4.274899,6.777865,0,0.2796025,-0.2796025,9.649776,68.92683,0.1107653,0.2921846,0,0,6.777865
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,34.62453,34.62453,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,4.585568,6.498262,0,0.2042371,-0.2042371,9.434491,67.38908,0.1107653,0.2134278,0,0,6.498262
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.077673,41.67562,34.00489,0.9622911,0.9622911,0,0,0,0.9622911,111.9903,0,0,1.077673,1.012938,0.9622911,0,0,4.812499,6.294025,0.06473518,0,0.06473518,9.495904,67.82775,0.1107571,1.05852,0.8621386,0,7.371698
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.776618,46.40155,33.37013,2.009185,2.009185,0,0,0,2.009185,88.42484,0,0,1.776618,2.114932,2.009185,0,0,4.747764,6.352287,0,0.3383131,-0.3383131,9.139291,65.28052,0.1107571,2.210104,1.421295,0,8.128905
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.528921,54.50343,34.94191,2.124119,2.124119,0,0,0,2.124119,119.0574,0,0,2.528921,2.235915,2.124119,0,0,5.123667,6.013974,0.2930059,0,0.2930059,9.41726,67.26601,0.1107203,2.336531,2.023136,0,8.542894
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.01305,63.84723,38.99983,1.814091,1.814091,0,0,0,1.814091,166.0914,0,0,3.01305,1.90957,1.814091,0,0,4.830661,6.277679,1.10348,0,1.10348,10.46411,74.74352,0.1105817,1.9955,2.41044,0,9.29073
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.267109,71.44942,42.99729,0.02039997,0.02039997,0,0,0,0.02039997,16015.26,0,0,3.267109,0.02147365,0.02039997,0,0,3.727181,7.270812,3.245635,0,3.245635,13.54319,96.7369,0.1101762,0.02243997,2.613687,0,10.53792
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.330176,76.31555,46.24665,0.9608939,0.9608939,0,0,0,0.9608939,346.5706,1.837163,0,3.330176,1.011467,0.9608939,0,0,0.481546,10.19188,0.481546,0,0.481546,14.00003,100,0.1101163,1.056983,2.664141,0,13.52206
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.227353,78.18264,48.62699,0.543544,0.543544,0,0,0,0.543544,593.7611,2.655201,0,3.227353,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1101163,0.5978984,2.581882,0,13.85263
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.950905,77.88756,50.92421,1.655585,1.655585,0,0,0,1.655585,178.2394,1.208184,0,2.950905,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1101163,1.821143,2.360724,0,13.57618
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.518713,74.70869,52.23906,0.3751618,0.3751618,0,0,0,0.3751618,671.3672,2.123806,0,2.518713,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1101163,0.4126779,2.014971,0,13.14399
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.260629,72.50213,52.66224,1.247139,1.247139,0,0,0,1.247139,181.2652,0.9478508,0,2.260629,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1101163,1.371853,1.808503,0,12.8859
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.20975,62.96228,53.04762,0.5846292,0.5846292,0,0,0,0.5846292,206.9261,0.5943512,0,1.20975,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1101163,0.6430922,0.9678003,0,11.83502
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,52.36753,52.36753,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1101163,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,50.62194,50.62194,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1101163,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,48.88391,48.88391,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1104734,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,46.97208,46.97208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1104734,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,44.88645,44.88645,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1104734,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,42.7857,42.7857,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1104734,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,41.14591,41.14591,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1104734,0.1960119,0,0,9.111271
