Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,39.95952,39.95952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1104734,0,0,0,8.923699
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,38.63711,38.63711,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.1104734,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,37.4885,37.4885,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1104734,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,36.57415,36.57415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1104734,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,35.57667,35.57667,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1104734,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,34.74544,34.74544,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1104734,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9872277,41.17608,34.17113,0.162678,0.162678,0,0,0,0.162678,606.8598,0,0,0.9872277,0.1712401,0.162678,0,0,3.577587,7.405446,0.8159876,0,0.8159876,11.38015,81.28659,0.1103721,0.1789459,0.7897822,0,8.392673
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.362359,51.41622,33.51371,0.3981145,0.3981145,0,0,0,0.3981145,593.3868,0,0,2.362359,0.4190679,0.3981145,0,0,2.761599,8.139835,1.943291,0,1.943291,13.22371,94.4549,0.1101315,0.437926,1.889887,0,10.50219
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.525257,54.66208,35.10816,0,0,0,0,0,0,0,1.706949,0,2.525257,0,0,0,0,0.818308,9.888797,0.818308,0,0.818308,14.00003,100,0.1100306,0,2.020206,0,12.41405
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.007467,63.99281,39.16607,0.2642834,0.2642834,0,0,0,0.2642834,1137.97,2.729274,0,3.007467,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,0.2907117,2.405973,0,13.63274
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.260039,71.58162,43.16354,0.6478688,0.6478688,0,0,0,0.6478688,503.1944,2.578072,0,3.260039,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,0.7126556,2.608031,0,13.88531
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.321841,76.4429,46.42045,0,0,0,0,0,0,0,3.321841,0,3.321841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,0,2.657473,0,13.94711
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.218413,78.29147,48.79324,0.2356162,0.2356162,0,0,0,0.2356162,1365.956,2.970396,0,3.218413,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,0.2591778,2.57473,0,13.84369
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.941478,77.98827,51.09045,1.836831,1.836831,0,0,0,1.836831,160.1387,1.007972,0,2.941478,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,2.020514,2.353182,0,13.56675
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.508898,74.81223,52.41286,3.298016,3.298016,1.25,0,0.50625,3.298016,76.07294,0.3530915,0,2.508898,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,3.627818,2.007118,5,13.13417
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.909584,69.14393,52.7907,0.4375073,0.4375073,0,0,0,0.4375073,436.469,1.44905,0,1.909584,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,0.481258,1.527667,0,12.53486
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.130111,62.44228,53.21387,1.06732,1.06732,0,0,0,1.06732,105.883,0.006616103,0,1.130111,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1100306,1.174052,0.9040891,0,11.75539
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,52.54133,52.54133,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1100306,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,50.7504,50.7504,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1100306,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,49.01237,49.01237,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.026934,8.801034,0,2.013881,-2.013881,9.954292,71.10194,0.1100306,3.479506,0,5,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,47.09299,47.09299,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.26458,6.787152,3.33,0,3.33,13.11341,93.66701,0.1103852,0,0,5,6.787152
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,45.06025,45.06025,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9345801,9.784152,0,2.554879,-2.554879,10.42033,74.43077,0.1103852,2.669848,0,0,9.784152
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,42.92928,42.92928,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.773334,7.229273,0,0.5504013,-0.5504013,9.840155,70.28668,0.1103852,0.5751694,0,0,7.229273
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,41.27438,41.27438,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.384892,6.678872,0,0.2118864,-0.2118864,9.616807,68.69134,0.1103852,0.2214213,0,0,6.678872
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,40.08043,40.08043,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.620321,6.466986,0,0.1086285,-0.1086285,9.502302,67.87345,0.1103852,0.1135168,0,0,6.466986
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,38.76557,38.76557,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.741019,6.358357,0,0.3644991,-0.3644991,9.118087,65.12906,0.1103852,0.3809015,0,0,6.358357
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,37.63963,37.63963,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.146018,5.993858,0,0.7469909,-0.7469909,8.330689,59.5048,0.1103852,0.7806055,0,0,5.993858
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,36.72528,36.72528,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.976008,5.246867,0,0.471085,-0.471085,7.834122,55.9579,0.1103852,0.4922838,0,0,5.246867
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,35.7278,35.7278,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.499435,4.775782,0,0.2677302,-0.2677302,7.551909,53.9421,0.1103852,0.2797781,0,0,4.775782
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796914,4.508052,0,0,0,7.551909,53.9421,0.1103852,0,0,0,4.508052
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8826098,40.56079,34.32227,0.5919772,0.5919772,0,0,0,0.5919772,149.0952,0,0,0.8826098,0.6231339,0.5919772,0,0,6.796914,4.508052,0.2594759,0,0.2594759,7.79807,55.70039,0.1103532,0.6511749,0.7060879,0,5.390662
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.773879,46.72602,33.68751,1.356718,1.356718,0,0,0,1.356718,130.7478,0,0,1.773879,1.428125,1.356718,0,0,6.537438,4.74158,0.3457546,0,0.3457546,8.126081,58.04332,0.1103107,1.49239,1.419104,0,6.51546
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.521357,54.8273,35.28196,0,0,0,0,0,0,0,0,0,2.521357,0,0,0,0,6.191683,5.052759,2.521357,0,2.521357,10.51805,75.12878,0.1100013,0,2.017085,0,7.574116
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.001181,64.16792,39.36255,0.268367,0.268367,0,0,0,0.268367,1118.312,0,0,3.001181,0.2824916,0.268367,0,0,3.670326,7.32198,2.71869,0,2.71869,13.09723,93.55143,0.1096696,0.2952037,2.400945,0,10.32316
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.252191,71.74332,43.36001,0,0,0,0,0,0,0,2.300554,0,3.252191,0,0,0,0,0.9516369,9.768801,0.9516369,0,0.9516369,14.00003,100,0.109554,0,2.601753,0,13.02099
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.313565,76.56105,46.5867,1.23672,1.23672,0,0,0,1.23672,267.9317,2.011754,0,3.313565,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.109554,1.360392,2.650852,0,13.93884
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.2092,78.40669,48.96704,0.8064978,0.8064978,0,0,0,0.8064978,397.918,2.360255,0,3.2092,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.109554,0.8871475,2.56736,0,13.83447
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.932731,78.04919,51.21892,0.7236924,0.7236924,0,0,0,0.7236924,405.2456,2.17095,0,2.932731,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.109554,0.7960616,2.346185,0,13.55801
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.49978,74.86872,52.54133,0.03790252,0.03790252,0,0,0,0.03790252,6595.289,2.459883,0,2.49978,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.109554,0.04169277,1.999824,0,13.12505
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.900316,69.19957,52.91916,0,0,0,0,0,0,0,1.900316,0,1.900316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109554,0,1.520252,0,12.52559
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.120992,62.49996,53.34233,1.159155,1.159155,0,0,0,1.159155,96.70766,0,2.220446E-16,1.120992,1.220163,1.159155,0,0,0,10.62527,0,0.09917153,-0.09917153,13.89549,99.25332,0.109554,1.275071,0.8967935,0,11.74627
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,52.66224,52.66224,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.1101906,10.5261,0,0.6378282,-0.6378282,13.22316,94.45097,0.109554,0.6665304,0,0,10.5261
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,50.87887,50.87887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8188885,9.888274,0,0,0,13.22316,94.45097,0.109554,0,0,0,9.888274
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,49.17862,49.17862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8188885,9.888274,0,0,0,13.22316,94.45097,0.109554,0,0,0,9.888274
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,47.26679,47.26679,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8188885,9.888274,0,0.3067276,-0.3067276,12.89984,92.14155,0.109554,0.3205304,0,0,9.888274
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,45.18116,45.18116,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.159697,9.581547,0,0.02737738,-0.02737738,12.87098,91.93542,0.109554,0.02860936,0,0,9.581547
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,43.05774,43.05774,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.190116,9.55417,0,0.239508,-0.239508,12.61852,90.13211,0.109554,0.2502859,0,0,9.55417
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,41.40284,41.40284,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.456236,9.314661,0,0.6935647,-0.6935647,11.88744,84.91011,0.109554,0.7247751,0,0,9.314661
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,40.20889,40.20889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226864,8.621097,0,0,0,11.88744,84.91011,0.109554,0,0,0,8.621097
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,38.9167,38.9167,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.226864,8.621097,0,0.100895,-0.100895,11.78109,84.15045,0.109554,0.1054353,0,0,8.621097
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,37.76809,37.76809,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.338969,8.520202,0,0.112659,-0.112659,11.66233,83.30222,0.109554,0.1177287,0,0,8.520202
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,36.85374,36.85374,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.464146,8.407542,0,0.2681208,-0.2681208,11.37971,81.28348,0.109554,0.2801862,0,0,8.407542
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,35.87138,35.87138,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.762058,8.139421,0,0.3343235,-0.3343235,11.0273,78.76628,0.109554,0.3493681,0,0,8.139421
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,35.0477,35.0477,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.133529,7.805099,0,0.4000806,-0.4000806,10.60558,75.75399,0.109554,0.4180843,0,0,7.805099
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2402445,36.12551,34.4734,0.6992452,0.6992452,0,0,0,0.6992452,34.35769,0,0,0.2402445,0.7360476,0.6992452,0,0,3.578063,7.405018,0,0.4958031,-0.4958031,10.08296,72.02098,0.109554,0.7691697,0.1921956,0,7.645262
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.326265,51.49148,33.85376,0.9470031,0.9470031,0,0,0,0.9470031,245.6449,0,0,2.326265,0.9968453,0.9470031,0,0,4.128955,6.909214,1.32942,0,1.32942,11.34416,81.02952,0.1093928,1.041703,1.861012,0,9.235479
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.517104,55.00673,35.47087,1.467695,1.467695,0,0,0,1.467695,171.5004,0,0,2.517104,1.544943,1.467695,0,0,2.799536,8.105692,0.9721615,0,0.9721615,12.26643,87.61717,0.1092753,1.614465,2.013683,0,10.6228
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.995346,64.31085,39.52879,2.663239,2.663239,0,0,0,2.663239,112.47,0,0,2.995346,2.80341,2.663239,0,0,1.827374,8.980638,0.191936,0,0.191936,12.44851,88.91779,0.1092521,2.929563,2.396277,0,11.97598
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.244716,71.88038,43.53381,2.016574,2.016574,0,0,0,2.016574,160.9024,0,0,3.244716,2.12271,2.016574,0,0,1.635438,9.15338,1.122007,0,1.122007,13.51294,96.52084,0.1091169,2.218231,2.595773,0,12.3981
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.306041,76.63907,46.71516,0,0,0,0,0,0,0,2.79261,0,3.306041,0,0,0,0,0.5134314,10.16319,0.5134314,0,0.5134314,14.00003,100,0.1090551,0,2.644833,0,13.46923
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.200902,78.47417,49.0955,0.5940186,0.5940186,0,0,0,0.5940186,538.8556,2.57562,0,3.200902,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1090551,0.6534204,2.560722,0,13.82618
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.923896,78.109,51.34738,0,0,0,0,0,0,0,2.923896,0,2.923896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090551,0,2.339117,0,13.54917
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.490721,74.91668,52.66224,0.693384,0.693384,0,0,0,0.693384,359.2123,1.760843,0,2.490721,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1090551,0.7627224,1.992577,0,13.116
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.891001,69.2547,53.04762,0.9922178,0.9922178,0,0,0,0.9922178,190.5833,0.8465616,0,1.891001,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1090551,1.09144,1.512801,0,12.51628
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.377056,64.91232,53.47079,1.142123,1.142123,0,0,0,1.142123,120.5699,0.1748217,0,1.377056,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1090551,1.256335,1.101645,0,12.00233
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,52.75291,52.75291,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1090551,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,51.00733,51.00733,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1090551,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,49.30709,49.30709,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1095979,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,47.39526,47.39526,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1100741,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,45.30962,45.30962,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1100741,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,43.20888,43.20888,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1100741,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,41.54642,41.54642,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1100741,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,40.33735,40.33735,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1100741,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,39.06028,39.06028,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1100741,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,37.91923,37.91923,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1100741,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,37.00487,37.00487,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1100741,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,35.99984,35.99984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1100741,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,35.19128,35.19128,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1100741,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3860216,37.31369,34.63964,0.5826388,0.5826388,0,0,0,0.5826388,66.25401,0,0,0.3860216,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2272824,-0.2272824,6.820843,48.72021,0.1100741,0.6409026,0.3088173,0,4.427805
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.77045,47.06971,34.02756,1.034601,1.034601,0,0,0,1.034601,171.124,0,0,1.77045,1.089053,1.034601,0,0,7.567525,3.814502,0.6813963,0,0.6813963,7.467273,53.33755,0.1099918,1.138061,1.41636,0,5.584951
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.512953,55.16964,35.64468,0,0,0,0,0,0,0,0,0,2.512953,0,0,0,0,6.886129,4.427758,2.512953,0,2.512953,9.851269,70.36607,0.1096895,0,2.010362,0,6.940711
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.988811,64.48331,39.72526,2.1422,2.1422,0,0,0,2.1422,139.5206,0,0,2.988811,2.254948,2.1422,0,0,4.373176,6.689416,0.7338629,0,0.7338629,10.54747,75.33894,0.1096015,2.35642,2.391048,0,9.678226
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.23745,72.00058,43.6925,2.40855,2.40855,0,0,0,2.40855,134.4149,0,0,3.23745,2.535316,2.40855,0,0,3.639313,7.349893,0.7021342,0,0.7021342,11.21358,80.09681,0.1095175,2.649405,2.58996,0,10.58734
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.297544,76.75442,46.8814,0.2937556,0.2937556,0,0,0,0.2937556,1122.547,0.05114891,0,3.297544,0.3092164,0.2937556,0,0,2.937179,7.981813,2.937179,0,2.937179,14.00003,100,0.1091674,0.3231311,2.638035,0,11.27936
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.191662,78.57907,49.26175,0.9150679,0.9150679,0,0,0,0.9150679,348.7896,2.228433,0,3.191662,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1091674,1.006575,2.553329,0,13.81694
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.91421,78.2064,51.51363,1.240216,1.240216,0,0,0,1.240216,234.976,1.60872,0,2.91421,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1091674,1.364238,2.331368,0,13.53948
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.481469,74.97157,52.7907,0,0,0,0,0,0,0,2.481469,0,2.481469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091674,0,1.985175,0,13.10674
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.881647,69.30937,53.17609,0.7194805,0.7194805,0,0,0,0.7194805,261.5286,1.124299,0,1.881647,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1091674,0.7914286,1.505318,0,12.50692
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.102638,62.61412,53.59926,0,0,0,0,0,0,0,1.102638,0,1.102638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091674,0,0.8821101,0,11.72791
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,52.87382,52.87382,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1091674,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,51.13579,51.13579,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1091674,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,49.47333,49.47333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1091674,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,47.5615,47.5615,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1091674,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,45.48343,45.48343,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1091674,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,43.37512,43.37512,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1091674,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,41.69755,41.69755,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1091674,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,40.48848,40.48848,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1091674,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,39.21141,39.21141,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1091674,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,38.08547,38.08547,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1091674,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,37.17112,37.17112,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1096028,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,36.17364,36.17364,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1100614,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,35.36508,35.36508,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1105179,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5344509,38.54395,34.81345,0.4016626,0.4016626,0,0,0,0.4016626,133.0597,0,0,0.5344509,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1116482,0,0.1116482,12.59599,89.97121,0.1105046,0.4418288,0.4275607,0,9.727259
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.76836,47.25917,34.21647,2.161844,2.161844,0,0,0,2.161844,81.79868,0,0,1.76836,2.275626,2.161844,0,0,1.479982,9.293291,0,0.5072656,-0.5072656,12.06129,86.15189,0.1105046,2.378029,1.414688,0,11.06165
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.508447,55.34674,35.8336,0.7936689,0.7936689,0,0,0,0.7936689,316.0571,0,0,2.508447,0.835441,0.7936689,0,0,2.04361,8.786025,1.673006,0,1.673006,13.64844,97.48868,0.1103059,0.8730358,2.006757,0,11.29447
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.982295,64.64673,39.91418,0.7861387,0.7861387,0,0,0,0.7861387,379.3598,1.784176,0,2.982295,0.8275145,0.7861387,0,0,0.3706041,10.29173,0.3706041,0,0.3706041,14.00003,100,0.110262,0.8647526,2.385836,0,13.27402
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.22974,72.13485,43.8663,0.02841936,0.02841936,0,0,0,0.02841936,11364.58,3.199825,0,3.22974,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,0.0312613,2.583792,0,13.85501
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.127337,87.82473,47.05521,0.6691964,0.6691964,0,0,0,0.6691964,616.7602,3.42292,0,4.127337,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,0.7361161,3.30187,0,14.75261
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.868778,87.5735,49.43555,0.5765817,0.5765817,0,0,0,0.5765817,670.9853,3.26185,0,3.868778,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,0.6342399,3.095023,0,14.49405
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.668276,87.96294,51.68743,2.611655,2.611655,0,0,0,2.611655,140.4579,0.9191662,0,3.668276,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,2.87282,2.934621,0,14.29355
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.035296,81.47448,52.9645,0.3311624,0.3311624,0,0,0,0.3311624,916.558,2.686704,0,3.035296,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,0.3642786,2.428236,0,13.66057
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.871799,69.40194,53.34233,0,0,0,0,0,0,0,1.871799,0,1.871799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110262,0,1.497439,0,12.49707
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.093398,62.67056,53.72772,1.771017,1.771017,0,0,0,1.771017,61.73841,0,2.220446E-16,1.093398,1.864228,1.771017,0,0,0,10.62527,0,0.7708307,-0.7708307,13.1875,94.19625,0.110262,1.948119,0.8747182,0,11.71867
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,53.04762,53.04762,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.8564786,9.854444,0,0.9448074,-0.9448074,12.19159,87.08259,0.110262,0.9873237,0,0,9.854444
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,51.30204,51.30204,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.906265,8.909636,0,1.798138,-1.798138,10.29618,73.54402,0.110262,1.879054,0,0,8.909636
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,49.6018,49.6018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.904195,7.111498,0,0,0,10.29618,73.54402,0.110262,0,0,0,7.111498
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,47.73531,47.73531,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.904195,7.111498,0,2.531508,-2.531508,7.627739,54.48375,0.110262,2.645426,0,0,7.111498
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,45.64967,45.64967,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.716982,4.57999,0,2.091099,-2.091099,5.423528,38.73941,0.110262,3.560198,0,5,4.57999
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,43.50359,43.50359,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.040425,2.488892,3.33,0,3.33,8.582644,61.30447,0.1107764,0.5933762,0,5,2.488892
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,41.82601,41.82601,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.710425,5.485892,3.33,0,3.33,11.74176,83.86954,0.1113194,0.7029654,0,5,5.485892
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,40.61695,40.61695,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.380425,8.482892,0,0.3455184,-0.3455184,11.37755,81.26805,0.1113194,0.3610667,0,0,8.482892
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,39.33987,39.33987,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.764334,8.137373,0,0.4611491,-0.4611491,10.89146,77.79596,0.1113194,0.4819008,0,0,8.137373
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,38.21394,38.21394,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.276722,7.676224,0,0.2132414,-0.2132414,10.66668,76.19042,0.1113194,0.2228372,0,0,7.676224
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,37.32225,37.32225,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.513657,7.462983,0,0.4315972,-0.4315972,10.21174,72.94083,0.1113194,0.4510191,0,0,7.462983
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,36.32478,36.32478,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,3.993209,7.031386,0,0.5905892,-0.5905892,9.589201,68.49416,0.1113194,0.6171657,0,0,7.031386
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,35.51622,35.51622,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.64942,6.440796,0,0.5146619,-0.5146619,9.0467,64.61916,0.1113194,0.5378217,0,0,6.440796
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5623562,38.914,34.97969,0.1716857,0.1716857,0,0,0,0.1716857,327.5499,0,0,0.5623562,0.1807217,0.1716857,0,0,5.221266,5.926135,0.3816344,0,0.3816344,9.408751,67.20522,0.1112741,0.1888542,0.4498849,0,6.488491
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.314488,52.01448,34.40539,1.713874,1.713874,0,0,0,1.713874,135.0443,0,0,2.314488,1.804078,1.713874,0,0,4.839632,6.269606,0.5104105,0,0.5104105,9.892968,70.66392,0.1112136,1.885261,1.851591,0,8.584094
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.503813,55.52264,36.02251,2.676496,2.676496,0,0,0,2.676496,93.54815,0,4.440892E-16,2.503813,2.817364,2.676496,0,0,4.329221,6.728975,0,0.3135518,-0.3135518,9.562455,68.30312,0.1112136,2.944146,2.00305,0,9.232788
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.976085,64.78569,40.08043,0.459489,0.459489,0,0,0,0.459489,647.6946,0,0,2.976085,0.4836726,0.459489,0,0,4.677612,6.415423,2.492412,0,2.492412,11.92697,85.19244,0.110919,0.5054379,2.380868,0,9.391508
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.222079,72.26003,44.03255,2.65303,2.65303,0,0,0,2.65303,121.449,0,0,3.222079,2.792663,2.65303,0,0,2.1852,8.658594,0.4294157,0,0.4294157,12.33434,88.10229,0.1108684,2.918333,2.577663,0,11.88067
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.280067,76.98884,47.22145,1.355118,1.355118,0,0,0,1.355118,242.0502,0.09784245,0,3.280067,1.42644,1.355118,0,0,1.755784,9.045069,1.755784,0,1.755784,14.00003,100,0.110662,1.49063,2.624053,0,12.32514
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.173583,78.75434,49.56401,1.36626,1.36626,0,0,0,1.36626,232.2825,1.735415,0,3.173583,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.110662,1.502886,2.538867,0,13.79886
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.89523,78.36738,51.81589,1.590726,1.590726,0,0,0,1.590726,182.0068,1.220782,0,2.89523,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.110662,1.749799,2.316184,0,13.5205
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.462038,75.1255,53.09296,0.819523,0.819523,0,0,0,0.819523,300.4233,1.599382,0,2.462038,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.110662,0.9014753,1.96963,0,13.08731
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.862387,69.45589,53.47079,0.757794,0.757794,0,0,0,0.757794,245.7642,1.064709,0,1.862387,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.110662,0.8335734,1.489909,0,12.48766
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.398025,65.52216,53.85618,1.828059,1.828059,0,0,0,1.828059,76.4759,0,0,1.398025,1.924273,1.828059,0,0,0,10.62527,0,0.526248,-0.526248,13.44531,96.03777,0.110662,2.010865,1.11842,0,12.0233
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,53.17609,53.17609,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.58472,10.09903,0,0.3284371,-0.3284371,13.09911,93.56489,0.110662,0.3432168,0,0,10.09903
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,51.4305,51.4305,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.9496502,9.770589,0,2.747913,-2.747913,10.20256,72.87525,0.110662,4.246569,0,5,9.770589
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,49.7756,49.7756,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,4.002887,7.022676,1.618177,0,1.618177,11.73769,83.84051,0.1110194,3.626321,0,5,7.022676
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,47.86377,47.86377,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.384709,8.479035,0,1.321409,-1.321409,10.34481,73.89133,0.1110194,1.380873,0,0,8.479035
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,45.77813,45.77813,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.852942,7.157627,0,0.9178663,-0.9178663,9.377291,66.98051,0.1110194,0.9591703,0,0,7.157627
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,43.65472,43.65472,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.872793,6.23976,0,0.2816633,-0.2816633,9.080391,64.85981,0.1110194,0.2943382,0,0,6.23976
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,41.97714,41.97714,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.185752,5.958097,0,0.3375521,-0.3375521,8.72458,62.31831,0.1110194,0.3527419,0,0,5.958097
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,40.76052,40.76052,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.560811,5.620545,0,0.1291365,-0.1291365,8.588458,61.34601,0.1110194,0.1349477,0,0,5.620545
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,39.46834,39.46834,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.704296,5.491408,0,0.1355947,-0.1355947,8.445529,60.32508,0.1110194,0.1416965,0,0,5.491408
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,38.36507,38.36507,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.854956,5.355814,0,0.1638858,-0.1638858,8.272778,59.09115,0.1110194,0.1712607,0,0,5.355814
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,37.45071,37.45071,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.037052,5.191928,0,0.3135172,-0.3135172,7.942302,56.73061,0.1110194,0.3276255,0,0,5.191928
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,36.49102,36.49102,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.385404,4.87841,0,0.3512201,-0.3512201,7.572083,54.0862,0.1110194,0.367025,0,0,4.87841
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,35.68246,35.68246,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.775649,4.527191,0,0.114239,-0.114239,7.451665,53.22607,0.1110194,0.1193797,0,0,4.527191
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.387231,37.84473,35.1535,0,0,0,0,0,0,0,0,0,0.387231,0,0,0,0,6.902581,4.412951,0.387231,0,0.387231,7.819025,55.85006,0.1109739,0,0.3097848,0,4.800182
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.032705,49.82336,34.57919,0.2680123,0.2680123,0,0,0,0.2680123,758.4371,0,0,2.032705,0.2821182,0.2680123,0,0,6.51535,4.761459,1.750586,0,1.750586,9.479776,67.71255,0.1107687,0.2948135,1.626164,0,6.794164
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.656147,57.0786,36.17364,0,0,0,0,0,0,0,0,0,2.656147,0,0,0,0,4.764763,6.336987,2.656147,0,2.656147,11.99962,85.7114,0.1104588,0,2.124918,0,8.993134
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.039575,65.61176,40.23156,1.151769,1.151769,0,0,0,1.151769,263.905,0,0,3.039575,1.212388,1.151769,0,0,2.108616,8.72752,1.827187,0,1.827187,13.73304,98.09296,0.1102467,1.266946,2.43166,0,11.7671
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.002357,81.87046,44.16101,0,0,0,0,0,0,0,3.720928,0,4.002357,0,0,0,0,0.2814289,10.37199,0.2814289,0,0.2814289,14.00003,100,0.1102141,0,3.201886,0,14.37435
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.355796,78.05106,47.34991,1.227874,1.227874,0,0,0,1.227874,273.3013,2.063297,0,3.355796,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1102141,1.350662,2.684637,0,13.98107
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.370179,81.30672,49.69247,2.79756,2.79756,0,0,0,2.79756,120.4685,0.425379,0,3.370179,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1102141,3.077316,2.696143,0,13.99545
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.886095,78.42337,51.94436,2.806439,2.806439,0,0,0,2.806439,102.8383,0,0,2.886095,2.954147,2.806439,0,0,0,10.62527,0,0.06805166,-0.06805166,13.9283,99.48763,0.1102141,3.087083,2.308876,0,13.51137
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.452758,75.17081,53.21387,0.6284256,0.6284256,0,0,0,0.6284256,390.302,1.715644,0,2.452758,0.6615006,0.6284256,0,0,0.07561295,10.55722,0.07561295,0,0.07561295,14.00003,100,0.1102053,0.6912681,1.962206,0,13.00998
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.852953,69.50956,53.59926,0,0,0,0,0,0,0,1.852953,0,1.852953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102053,0,1.482362,0,12.47823
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.038235,62.46409,53.98465,1.865942,1.865942,0,0,0,1.865942,55.6413,0,2.220446E-16,1.038235,1.96415,1.865942,0,0,0,10.62527,0,0.9259153,-0.9259153,13.02403,93.02858,0.1102053,2.052537,0.8305877,0,11.66351
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,53.30455,53.30455,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.028795,9.699359,0,1.256587,-1.256587,11.69947,83.56747,0.1102053,1.313134,0,0,9.699359
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,51.55896,51.55896,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.425003,8.442772,0,2.127852,-2.127852,9.456515,67.5464,0.1102053,3.598606,0,5,8.442772
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,49.85872,49.85872,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.789283,6.314919,3.33,0,3.33,12.61563,90.11147,0.1107657,0.7908542,0,5,6.314919
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,47.99223,47.99223,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.459283,9.311919,0,1.884794,-1.884794,10.62888,75.92044,0.1107657,3.34461,0,5,9.311919
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,45.9066,45.9066,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.553499,7.427125,2.914879,0,2.914879,13.39418,95.67252,0.1114003,2.124876,0,5,7.427125
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,43.78318,43.78318,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6386197,10.05052,0,0.3078685,-0.3078685,13.06966,93.35452,0.1114003,0.3217225,0,0,10.05052
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,42.08294,42.08294,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.9806958,9.742648,0,0.1241893,-0.1241893,12.93875,92.41946,0.1114003,0.1297778,0,0,9.742648
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,40.86632,40.86632,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.118684,9.618459,0,0.1080314,-0.1080314,12.82488,91.60608,0.1114003,0.1128928,0,0,9.618459
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,39.5968,39.5968,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.238719,9.510427,0,0.1549648,-0.1549648,12.66153,90.43931,0.1114003,0.1619382,0,0,9.510427
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,38.47086,38.47086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.410902,9.355462,0,0,0,12.66153,90.43931,0.1114003,0,0,0,9.355462
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,37.57162,37.57162,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.410902,9.355462,0,0.1587018,-0.1587018,12.49424,89.24442,0.1114003,0.1658434,0,0,9.355462
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,36.61948,36.61948,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.587237,9.196761,0,0.05371679,-0.05371679,12.43762,88.83997,0.1114003,0.05613405,0,0,9.196761
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,35.81092,35.81092,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.646922,9.143044,0,0.0121693,-0.0121693,12.42479,88.74834,0.1114003,0.01271692,0,0,9.143044
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4671215,38.58103,35.31974,0.2002777,0.2002777,0,0,0,0.2002777,233.2369,0,0,0.4671215,0.2108186,0.2002777,0,0,1.660444,9.130875,0.2563028,0,0.2563028,12.66794,90.48512,0.1113705,0.2203055,0.3736972,0,9.597996
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.761833,47.76765,34.73032,0,0,0,0,0,0,0,0.3576917,0,1.761833,0,0,0,0,1.404141,9.361547,1.404141,0,1.404141,14.00003,100,0.1112075,0,1.409466,0,11.12338
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.495288,55.79403,36.32478,0.9537106,0.9537106,0,0,0,0.9537106,261.64,1.491382,0,2.495288,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,1.049082,1.996231,0,13.12056
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.963868,65.02882,40.38269,1.730752,1.730752,0,0,0,1.730752,171.2474,1.142024,0,2.963868,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,1.903827,2.371094,0,13.58914
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.208049,72.42902,44.28947,2.1691,2.1691,0,0,0,2.1691,147.8977,0.9247854,0,3.208049,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,2.38601,2.566439,0,13.83332
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.264078,77.133,47.47838,0.6759138,0.6759138,0,0,0,0.6759138,482.9133,2.552589,0,3.264078,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,0.7435051,2.611262,0,13.88935
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.156337,78.87099,49.81338,0.3998555,0.3998555,0,0,0,0.3998555,789.3694,2.735436,0,3.156337,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,0.4398411,2.52507,0,13.78161
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.876897,78.47856,52.07281,1.488279,1.488279,0,0,0,1.488279,193.3037,1.310288,0,2.876897,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,1.637106,2.301517,0,13.50217
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.443312,75.2233,53.34233,0.8811691,0.8811691,0,0,0,0.8811691,277.2807,1.515765,0,2.443312,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,0.969286,1.954649,0,13.06859
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.843503,69.56302,53.72772,0.3956344,0.3956344,0,0,0,0.3956344,465.9614,1.427046,0,1.843503,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,0.4351978,1.474803,0,12.46878
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.020374,62.44561,54.11311,0.5474184,0.5474184,0,0,0,0.5474184,186.3974,0.444144,0,1.020374,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1112075,0.6021603,0.8162991,0,11.64565
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,53.43301,53.43301,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1112075,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,51.68743,51.68743,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1112075,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,50.03252,50.03252,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1112075,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,48.12069,48.12069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1112075,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,46.03506,46.03506,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1112075,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,43.91164,43.91164,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1112075,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,42.22651,42.22651,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1112075,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,41.01745,41.01745,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1112075,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,39.74038,39.74038,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1112075,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,38.61444,38.61444,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1116612,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,37.74542,37.74542,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1122258,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,36.78573,36.78573,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1127293,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,35.98473,35.98473,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1127293,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3860562,38.18222,35.49355,0.2896214,0.2896214,0,0,0,0.2896214,133.2969,0,0,0.3860562,0.3048646,0.2896214,0,0,1.799947,9.005322,0.08119162,0,0.08119162,12.36947,88.3532,0.1127199,0.3185835,0.308845,0,9.391378
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.759202,47.9527,34.91924,1.203461,1.203461,0,0,0,1.203461,146.1786,0,0,1.759202,1.266801,1.203461,0,0,1.718755,9.078395,0.492401,0,0.492401,12.83661,91.68987,0.1126627,1.323807,1.407361,0,10.8376
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.255639,63.24931,36.51369,0,0,0,0,0,0,0,2.029284,0,3.255639,0,0,0,0,1.226354,9.521555,1.226354,0,1.226354,14.00003,100,0.1125205,0,2.604511,0,12.77719
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.580798,71.84648,40.57161,0,0,0,0,0,0,0,3.580798,0,3.580798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125205,0,2.864638,0,14.20607
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.199893,72.55798,44.46328,1.773462,1.773462,0,0,0,1.773462,180.432,1.333091,0,3.199893,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1125205,1.950809,2.559915,0,13.82517
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.255939,77.20326,47.60684,1.318104,1.318104,0,0,0,1.318104,247.0169,1.868461,0,3.255939,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1125205,1.449914,2.604751,0,13.88121
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.147511,78.93166,49.94184,2.167483,2.167483,0,0,0,2.167483,145.2151,0.8659506,0,3.147511,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1125205,2.384231,2.518009,0,13.77279
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.868548,78.48669,52.15594,1.209179,1.209179,0,0,0,1.209179,237.231,1.595728,0,2.868548,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1125205,1.330097,2.294838,0,13.49382
