Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,42.86883,42.86883,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1181377,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,41.67488,41.67488,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1181377,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,40.63206,40.63206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1181377,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,39.78572,39.78572,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1181377,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,38.93182,38.93182,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1181377,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,38.23661,38.23661,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1181377,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,37.95701,37.95701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1181377,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7575809,42.97041,37.53384,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.86118,0,0,0.7575809,0,0,3.272635,3.109003,11.67852,0.1146098,3.866584,0,3.866584,6.588979,47.06404,0.1186393,1.518996,0.6060648,5,0.8721908
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.834192,62.00535,38.93182,1.813743,1.813743,4.63246,0,1.429662,1.813743,156.262,0,0,2.834192,0,0,2.818717,2.677781,7.811932,3.594536,5.511973,0,5.511973,11.8181,84.41479,0.1189619,1.995118,2.267354,5,6.428728
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.28157,71.19785,42.67236,1.784611,1.784611,0,0,0,1.784611,183.8815,0,0,3.28157,1.878538,1.784611,0,0,2.299959,8.555311,1.403032,0,1.403032,13.14913,93.92216,0.1188174,1.963072,2.625256,0,11.83688
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.072641,73.02192,45.95193,0,0,0,0,0,0,0,2.175714,0,3.072641,0,0,0,0,0.8969269,9.81804,0.8969269,0,0.8969269,14.00003,100,0.1187251,0,2.458113,0,12.89068
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.122384,77.16808,48.79324,0.779707,0.779707,0,0,0,0.779707,400.4561,2.30164,0,3.122384,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0.8576778,2.497907,0,13.74766
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.007211,78.64408,51.00733,2.096307,2.096307,0,0,0,2.096307,143.4528,0.8005723,0,3.007211,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,2.305937,2.405769,0,13.63249
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.722806,78.09442,53.17609,0,0,0,0,0,0,0,2.722806,0,2.722806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0,2.178245,0,13.34808
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.28461,74.8569,54.45316,0,0,0,0,0,0,0,2.28461,0,2.28461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0,1.827688,0,12.90988
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.296395,65.61852,54.79321,0.01382855,0.01382855,0,0,0,0.01382855,9374.772,1.281839,0,1.296395,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0.0152114,1.037116,0,11.92167
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,55.17104,55.17104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,54.53628,54.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187251,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,52.9645,52.9645,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1187251,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,51.60431,51.60431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1187251,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,49.81338,49.81338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1187251,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,47.77309,47.77309,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1187251,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,45.7328,45.7328,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1187251,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,44.07789,44.07789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1187251,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,42.90661,42.90661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1187251,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,41.72022,41.72022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1187251,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,40.70007,40.70007,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1187251,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,39.84617,39.84617,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1187251,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,38.99983,38.99983,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1187251,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,38.29706,38.29706,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1187251,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,38.02502,38.02502,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1187251,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7112986,42.68968,37.59429,2.09531,2.09531,0,0,0,2.09531,33.94718,0,0,0.7112986,2.205589,2.09531,0,0,3.679216,7.31398,0,1.494291,-1.494291,8.934497,63.8177,0.1187251,2.304841,0.5690389,0,8.025278
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.009557,63.81235,38.99983,0.4462111,0.4462111,0,0,0,0.4462111,674.4692,0,0,3.009557,0.4696959,0.4462111,0,0,5.339539,5.819689,2.539861,0,2.539861,11.34402,81.02855,0.1184647,0.4908322,2.407645,0,8.829246
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.830318,66.50034,42.71769,2.4497,2.4497,0,0,0,2.4497,115.5374,0,0,2.830318,2.578631,2.4497,0,0,2.799678,8.105564,0.251687,0,0.251687,11.58279,82.73406,0.118439,2.69467,2.264255,0,10.93588
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.066648,72.95595,45.95193,1.694036,1.694036,0,0,0,1.694036,181.0261,0,0,3.066648,1.783195,1.694036,0,0,2.547991,8.332082,1.283452,0,1.283452,12.80038,91.43111,0.1183079,1.863439,2.453318,0,11.39873
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.115979,77.094,48.79324,0,0,0,0,0,0,0,1.85144,0,3.115979,0,0,0,0,1.264539,9.487189,1.264539,0,1.264539,14.00003,100,0.118179,0,2.492783,0,12.60317
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.610076,86.14253,50.96199,0.1051861,0.1051861,0,0,0,0.1051861,3432.084,3.499353,0,3.610076,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.118179,0.1157047,2.888061,0,14.23535
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.08514,82.29472,53.13074,2.072747,2.072747,0,0,0,2.072747,148.843,0.9033006,0,3.08514,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.118179,2.280022,2.468112,0,13.71041
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.278169,74.73562,54.40782,0.8682485,0.8682485,0,0,0,0.8682485,262.3867,1.364223,0,2.278169,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.118179,0.9550734,1.822535,0,12.90344
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.203587,64.73563,54.74787,0.4468722,0.4468722,0,0,0,0.4468722,269.3358,0.7331953,0,1.203587,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.118179,0.4915594,0.9628697,0,11.82886
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,55.13326,55.13326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118179,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,54.53628,54.53628,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.118179,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,52.9645,52.9645,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.118179,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,51.60431,51.60431,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.118179,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,49.85872,49.85872,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.118179,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,47.81843,47.81843,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.118179,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,45.77813,45.77813,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.118179,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,44.12323,44.12323,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.118179,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,42.95195,42.95195,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.118179,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,41.76556,41.76556,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.118179,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,40.74541,40.74541,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.118179,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,39.89151,39.89151,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.118179,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,39.04517,39.04517,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.118179,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,38.3424,38.3424,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.118179,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,38.08547,38.08547,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.118179,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5936881,41.8939,37.6623,0,0,0,0,0,0,0,0,0,0.5936881,0,0,0,0,11.47744,0.2955817,0.5936881,0,0.5936881,3.674798,26.2485,0.1181186,0,0.4749505,0,0.8892698
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.381163,57.88936,39.04517,1.249324,1.249324,4.754588,0,1.463002,1.249324,190.5961,0,0,2.381163,0,0,3.505263,3.33,10.88375,0.829901,5.711164,0,5.711164,9.092883,64.94904,0.1184514,1.374257,1.904931,5,3.211065
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.824416,66.46793,42.74036,1.466816,1.466816,3.697577,0,1.174438,1.466816,192.5541,4.440892E-16,0,2.824416,0,0,2.23076,2.119222,5.172585,5.969948,4.943638,0,4.943638,13.78283,98.44859,0.1185853,1.613498,2.259533,5,8.794364
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.060609,72.88956,45.95193,0.2015697,0.2015697,0,0,0,0.2015697,1518.387,2.619484,0,3.060609,0.2121787,0.2015697,0,0,0.2289465,10.41922,0.2289465,0,0.2289465,14.00003,100,0.1185621,0.2217267,2.448487,0,13.47983
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.109557,77.01982,48.79324,1.297094,1.297094,0,0,0,1.297094,239.7325,1.744194,0,3.109557,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1185621,1.426804,2.487646,0,13.73483
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.994713,78.4413,50.96199,1.069672,1.069672,0,0,0,1.069672,279.9654,1.868742,0,2.994713,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1185621,1.17664,2.39577,0,13.61999
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.709788,77.89172,53.13074,0.5026619,0.5026619,0,0,0,0.5026619,539.0876,2.18067,0,2.709788,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1185621,0.5529281,2.16783,0,13.33506
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.271085,74.66114,54.40782,0,0,0,0,0,0,0,2.271085,0,2.271085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1185621,0,1.816868,0,12.89636
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.212462,64.81491,54.74787,1.304106,1.304106,0,0,0,1.304106,92.97263,0,0,1.212462,1.372743,1.304106,0,0,0,10.62527,0,0.1602815,-0.1602815,13.83108,98.79321,0.1185621,1.434517,0.9699696,0,11.83774
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,55.13326,55.13326,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.1780905,10.46499,0,0.2331636,-0.2331636,13.5853,97.03767,0.1185621,0.2436559,0,0,10.46499
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,54.53628,54.53628,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4371612,10.23183,0,3.105231,-3.105231,10.3121,73.65771,0.1185621,4.619967,0,5,10.23183
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,52.9645,52.9645,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.887418,7.126598,1.93941,0,1.93941,12.15199,86.79972,0.1188937,3.254368,0,5,7.126598
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,51.64209,51.64209,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.948008,8.872066,0,1.876876,-1.876876,10.17358,72.66831,0.1188937,1.961335,0,0,8.872066
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,49.90406,49.90406,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.033426,6.995191,0,1.661949,-1.661949,8.421737,60.15514,0.1188937,1.736737,0,0,6.995191
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,47.86377,47.86377,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.880036,5.333242,0,0.2718014,-0.2718014,8.135233,58.10869,0.1188937,0.2840325,0,0,5.333242
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,45.82347,45.82347,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.182037,5.06144,0,0.2099297,-0.2099297,7.913947,56.52808,0.1188937,0.2193766,0,0,5.06144
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,44.16101,44.16101,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.415293,4.851511,0,0.5340564,-0.5340564,7.351002,52.50705,0.1188937,0.558089,0,0,4.851511
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,42.99729,42.99729,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.008688,4.317454,0,0.3946222,-0.3946222,6.935034,49.53586,0.1188937,0.4123802,0,0,4.317454
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,41.80334,41.80334,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.447158,3.922832,0,0.4129028,-0.4129028,6.499796,46.42702,0.1188937,0.4314834,0,0,3.922832
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,40.7832,40.7832,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.905939,3.509929,0,0.1555163,-0.1555163,6.335867,45.25611,0.1188937,0.1625145,0,0,3.509929
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,39.93685,39.93685,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.078734,3.354413,0,0.5076463,-0.5076463,5.800761,41.43393,0.1188937,0.5304903,0,0,3.354413
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,39.10562,39.10562,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.642786,2.846767,0,0.02137722,-0.02137722,5.778228,41.27297,0.1188937,0.0223392,0,0,2.846767
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,38.40285,38.40285,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.666538,2.82539,0,0.3938251,-0.3938251,5.3631,38.30778,0.1188937,0.4115472,0,0,2.82539
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,38.14593,38.14593,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.104122,2.431565,0,0.7720745,-0.7720745,4.549262,32.49466,0.1188937,0.8068178,0,0,2.431565
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5783244,41.84354,37.72276,0,0,0,0,0,0,0,0,0,0.5783244,0,0,0,0,9.961983,1.65949,0.5783244,0,0.5783244,5.097908,36.41356,0.1188351,0,0.4626596,0,2.237814
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.350853,57.68397,39.10562,0.5416864,0.5416864,0,0,0,0.5416864,433.9879,0,0,2.350853,0.5701962,0.5416864,0,0,9.383657,2.179982,1.780657,0,1.780657,6.787188,48.47982,0.1186553,0.595855,1.880682,0,4.530835
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.818032,66.45796,42.7857,0.3772343,0.3772343,0,0,0,0.3772343,747.0243,0,0,2.818032,0.3970888,0.3772343,0,0,7.603001,3.782573,2.420943,0,2.420943,9.083897,64.88484,0.1184116,0.4149578,2.254426,0,6.600605
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.05453,72.82281,45.95193,2.322009,2.322009,0,0,0,2.322009,131.5468,0,0,3.05453,2.44422,2.322009,0,0,5.182058,5.961422,0.6103095,0,0.6103095,9.662887,69.02048,0.1183504,2.55421,2.443624,0,9.015952
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.103933,76.90694,48.75545,2.218317,2.218317,0,0,0,2.218317,139.9229,0,0,3.103933,2.335071,2.218317,0,0,4.571748,6.510701,0.7688627,0,0.7688627,10.39229,74.23052,0.1182733,2.440149,2.483147,0,9.614634
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.988795,78.32487,50.92421,0.8918368,0.8918368,0,0,0,0.8918368,335.128,0,0,2.988795,0.9387755,0.8918368,0,0,3.802886,7.202677,2.05002,0,2.05002,12.33711,88.12206,0.1180682,0.9810205,2.391036,0,10.19147
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.70362,77.7758,53.09296,0.6314873,0.6314873,0,0,0,0.6314873,428.1353,0.2860298,0,2.70362,0.6647235,0.6314873,0,0,1.752866,9.047694,1.752866,0,1.752866,14.00003,100,0.1178934,0.694636,2.162896,0,11.75131
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.264756,74.54133,54.36248,1.04987,1.04987,0,0,0,1.04987,215.7179,1.15963,0,2.264756,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1178934,1.154857,1.811805,0,12.89003
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.138724,64.11052,54.70253,0.5115703,0.5115703,0,0,0,0.5115703,222.5939,0.6002293,0,1.138724,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1178934,0.5627273,0.9109794,0,11.764
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,55.08792,55.08792,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1178934,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,54.49094,54.49094,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1178934,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,52.9645,52.9645,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1178934,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,51.64209,51.64209,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1178934,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,49.94184,49.94184,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1181389,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,47.90155,47.90155,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1185837,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,45.86126,45.86126,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1185837,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,44.20635,44.20635,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1185837,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,43.03507,43.03507,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1185837,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,41.84868,41.84868,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1185837,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,40.80586,40.80586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1185837,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,39.95952,39.95952,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1185837,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,39.12829,39.12829,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1185837,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,38.44819,38.44819,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1185837,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,38.21394,38.21394,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1185837,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5191716,41.48166,37.79076,0.4041432,0.4041432,0,0,0,0.4041432,128.4623,0,0,0.5191716,0.4254139,0.4041432,0,0,2.864733,8.047014,0.09375769,0,0.09375769,11.37125,81.22305,0.1185744,0.4445575,0.4153373,0,8.566186
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.271927,57.04271,39.16607,1.536711,1.536711,0,0,0,1.536711,147.8435,0,0,2.271927,1.617591,1.536711,0,0,2.770975,8.131396,0.6543365,0,0.6543365,11.99201,85.65703,0.1185092,1.690382,1.817542,0,10.40332
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.812131,66.41654,42.80082,0.5843825,0.5843825,0,0,0,0.5843825,481.2141,0.08035249,0,2.812131,0.6151395,0.5843825,0,0,2.116639,8.720299,2.116639,0,2.116639,14.00003,100,0.1182989,0.6428208,2.249705,0,11.53243
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.048415,72.75574,45.95193,0.4256606,0.4256606,0,0,0,0.4256606,716.1611,2.600352,0,3.048415,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1182989,0.4682266,2.438732,0,13.67369
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.09749,76.83276,48.75545,0,0,0,0,0,0,0,3.09749,0,3.09749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182989,0,2.477992,0,13.72276
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.982109,78.24744,50.92421,1.635572,1.635572,0,0,0,1.635572,182.3282,1.260454,0,2.982109,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1182989,1.799129,2.385687,0,13.60738
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.696789,77.6991,53.09296,0,0,0,0,0,0,0,2.696789,0,2.696789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182989,0,2.157431,0,13.32206
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.257798,74.46839,54.36248,3.25009,3.25009,1.25,0,0.50625,3.25009,69.46878,0.1524402,0,2.257798,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1182989,3.575099,1.806238,5,12.88307
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7725516,60.99332,54.74787,0.9870437,0.9870437,0,0,0,0.9870437,78.26924,0,0,0.7725516,1.038993,0.9870437,0,0,0,10.62527,0,0.2664417,-0.2664417,13.71917,97.9939,0.1182989,1.085748,0.6180413,0,11.39783
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,55.08792,55.08792,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.2960463,10.35883,0,0.2047459,-0.2047459,13.50335,96.45232,0.1182989,0.2139595,0,0,10.35883
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,54.49094,54.49094,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5235418,10.15409,0,0.6410055,-0.6410055,12.82767,91.62605,0.1182989,0.6698508,0,0,10.15409
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,52.9645,52.9645,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.23577,9.513082,0,2.481534,-2.481534,10.21191,72.94204,0.1182989,2.593204,0,0,9.513082
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,51.64209,51.64209,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,3.993031,7.031547,0,1.557478,-1.557478,8.57018,61.21545,0.1182989,1.627565,0,0,7.031547
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,49.94184,49.94184,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.723562,5.474069,0,2.364849,-2.364849,6.077411,43.40999,0.1182989,3.846267,0,5,5.474069
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,47.94689,47.94689,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.351172,3.109219,1.431506,0,1.431506,7.435456,53.11029,0.1185398,3.842467,0,5,3.109219
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,45.9066,45.9066,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.919666,4.397574,3.33,0,3.33,10.59457,75.67536,0.1189042,0.5331007,0,5,4.397574
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,44.25169,44.25169,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.589667,7.394574,3.33,0,3.33,13.75369,98.24043,0.1192386,0.4116616,0,5,7.394574
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,43.05774,43.05774,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2596665,10.39157,0,0.2298377,-0.2298377,13.51142,96.50993,0.1192386,0.2401803,0,0,10.39157
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,41.88646,41.88646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5150416,10.16174,0,0,0,13.51142,96.50993,0.1192386,0,0,0,10.16174
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,40.8512,40.8512,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.5150416,10.16174,0,0.2897211,-0.2897211,13.20602,94.32855,0.1192386,0.3027585,0,0,10.16174
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,39.9973,39.9973,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.836954,9.872016,0,0.1081079,-0.1081079,13.09207,93.51459,0.1192386,0.1129728,0,0,9.872016
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,39.16607,39.16607,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9570739,9.763907,0,0.09768108,-0.09768108,12.9891,92.77912,0.1192386,0.1020767,0,0,9.763907
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,38.50864,38.50864,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.065608,9.666226,0,0.2587548,-0.2587548,12.71635,90.8309,0.1192386,0.2703988,0,0,9.666226
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,38.27439,38.27439,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.353114,9.407472,0,0.6458606,-0.6458606,12.03555,85.96808,0.1192386,0.6749243,0,0,9.407472
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2665481,39.72545,37.85122,0,0,0,0,0,0,0,0,0,0.2665481,0,0,0,0,2.070737,8.761611,0.2665481,0,0.2665481,12.28842,87.77428,0.1192121,0,0.2132385,0,9.028159
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.81448,62.14706,39.21141,0.9628136,0.9628136,0,0,0,0.9628136,292.3182,0,0,2.81448,1.013488,0.9628136,0,0,1.804188,9.001505,1.800992,0,1.800992,13.99699,99.97834,0.1190337,1.059095,2.251584,0,11.81598
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.805213,66.42845,42.86883,0.3708494,0.3708494,0,0,0,0.3708494,756.4293,2.411649,0,2.805213,0.3903678,0.3708494,0,0,0.003196741,10.6224,0.003196741,0,0.003196741,14.00003,100,0.1190334,0.4079343,2.244171,0,13.42761
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.041499,72.72706,45.98972,0,0,0,0,0,0,0,3.041499,0,3.041499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190334,0,2.433199,0,13.66677
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.09024,76.79732,48.79324,2.540193,2.540193,0,0,0,2.540193,121.6537,0.4163519,0,3.09024,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1190334,2.794213,2.472192,0,13.71551
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.974666,78.20906,50.96199,1.245459,1.245459,0,0,0,1.245459,238.841,1.663657,0,2.974666,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1190334,1.370005,2.379733,0,13.59994
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.690012,77.6231,53.09296,0,0,0,0,0,0,0,2.690012,0,2.690012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190334,0,2.152009,0,13.31529
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.250219,74.44235,54.40782,0,0,0,0,0,0,0,2.250219,0,2.250219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190334,0,1.800176,0,12.87549
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6980096,60.36634,54.74787,0.9913583,0.9913583,0,0,0,0.9913583,70.40942,0,1.110223E-16,0.6980096,1.043535,0.9913583,0,0,0,10.62527,0,0.3455254,-0.3455254,13.63581,97.39846,0.1190334,1.090494,0.5584077,0,11.32328
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,55.13326,55.13326,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.3839172,10.27975,0,0.3242363,-0.3242363,13.29404,94.95722,0.1190334,0.3388269,0,0,10.27975
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,54.53628,54.53628,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7441797,9.955512,0,0.4518043,-0.4518043,12.81779,91.55549,0.1190334,0.4721355,0,0,9.955512
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,53.00229,53.00229,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.246184,9.503708,0,0.8262244,-0.8262244,11.94688,85.33466,0.1190334,0.8634045,0,0,9.503708
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,51.68743,51.68743,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.164212,8.677484,0,0.6835405,-0.6835405,11.22636,80.18814,0.1190334,0.7142998,0,0,8.677484
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,49.98718,49.98718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.923701,7.993943,0,0,0,11.22636,80.18814,0.1190334,0,0,0,7.993943
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,47.99223,47.99223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.923701,7.993943,0,0,0,11.22636,80.18814,0.1190334,0,0,0,7.993943
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,45.95193,45.95193,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.923701,7.993943,0,0.5250102,-0.5250102,10.67295,76.23522,0.1190334,0.5486356,0,0,7.993943
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,44.28947,44.28947,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.507046,7.468933,0,0.1566917,-0.1566917,10.50778,75.05546,0.1190334,0.1637429,0,0,7.468933
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,43.12575,43.12575,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.681148,7.312242,0,0.530644,-0.530644,9.948437,71.06012,0.1190334,0.554523,0,0,7.312242
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,41.9318,41.9318,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.270752,6.781598,0,0.2165591,-0.2165591,9.720163,69.4296,0.1190334,0.2263043,0,0,6.781598
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,40.88899,40.88899,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.511373,6.565038,0,0.4794738,-0.4794738,9.214754,65.81954,0.1190334,0.5010502,0,0,6.565038
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,40.04264,40.04264,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.044122,6.085565,0,0.5084118,-0.5084118,8.678841,61.9916,0.1190334,0.5312904,0,0,6.085565
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,39.21141,39.21141,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.609024,5.577153,0,0.3067557,-0.3067557,8.355492,59.68196,0.1190334,0.3205597,0,0,5.577153
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,38.53131,38.53131,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.949863,5.270397,0,0.2293662,-0.2293662,8.113719,57.95502,0.1190334,0.2396877,0,0,5.270397
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,38.31973,38.31973,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.204715,5.041031,0,0.3622228,-0.3622228,7.731902,55.22776,0.1190334,0.3785228,0,0,5.041031
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.292,39.97563,37.91923,1.809599,1.809599,0,0,0,1.809599,16.13617,0,2.220446E-16,0.292,1.904842,1.809599,0,0,6.607185,4.678808,0,1.612841,-1.612841,6.031818,43.08433,0.1190334,1.990559,0.2336,0,4.970808
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.503576,59.25541,39.25675,0.7351539,0.7351539,0,0,0,0.7351539,340.5513,0,0,2.503576,0.7738462,0.7351539,0,0,8.399231,3.065966,1.72973,0,1.72973,7.672784,54.80549,0.1188625,0.8086693,2.002861,0,5.569542
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.504247,73.98512,42.89149,2.609168,2.609168,0,0,0,2.609168,134.3052,0,0,3.504247,2.746492,2.609168,0,0,6.669501,4.622723,0.7577548,0,0.7577548,8.391653,59.94026,0.1187878,2.870085,2.803398,0,8.12697
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.035331,72.65955,45.98972,0.9516468,0.9516468,0,0,0,0.9516468,318.9556,0,0,3.035331,1.001734,0.9516468,0,0,5.911747,5.304702,2.033597,0,2.033597,10.32089,73.72051,0.1185878,1.046811,2.428265,0,8.340034
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.083801,76.72336,48.79324,0.02397463,0.02397463,0,0,0,0.02397463,12862.77,0,0,3.083801,0.02523645,0.02397463,0,0,3.878149,7.13494,3.058564,0,3.058564,13.2225,94.44625,0.1182882,0.02637209,2.467041,0,10.21874
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.96804,78.13251,50.96199,0.4726534,0.4726534,0,0,0,0.4726534,627.9526,1.650925,0,2.96804,0.49753,0.4726534,0,0,0.8195847,9.887648,0.8195847,0,0.8195847,14.00003,100,0.1182081,0.5199188,2.374432,0,12.85569
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.682591,77.5864,53.13074,2.175599,2.175599,0,0,0,2.175599,123.3036,0.3924868,0,2.682591,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1182081,2.393159,2.146073,0,13.30787
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.184675,73.76038,54.40782,1.508245,1.508245,0,0,0,1.508245,144.8488,0.5970488,0,2.184675,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1182081,1.65907,1.74774,0,12.80995
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6278508,59.7813,54.74787,0,0,0,0,0,0,0,0.6278508,0,0.6278508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182081,0,0.5022807,0,11.25313
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,55.13326,55.13326,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1182081,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,54.53628,54.53628,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1182081,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,53.00229,53.00229,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1182081,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,51.73277,51.73277,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1182081,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,50.03252,50.03252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1182081,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,47.99223,47.99223,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1182081,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,45.95193,45.95193,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1182081,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,44.28947,44.28947,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1182081,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,43.14087,43.14087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1182081,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,41.95447,41.95447,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1182081,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,40.91166,40.91166,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1185235,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,40.06531,40.06531,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1187611,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,39.23408,39.23408,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1190699,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,38.57665,38.57665,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1190699,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,38.36507,38.36507,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1190699,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3279252,40.27068,37.95701,1.672675,1.672675,0,0,0,1.672675,19.60483,0,4.440892E-16,0.3279252,1.760711,1.672675,0,0,2.154579,8.686153,0,1.432786,-1.432786,10.44573,74.61218,0.1190699,1.839943,0.2623402,0,9.014078
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.03743,55.11949,39.29454,1.567051,1.567051,0,0,0,1.567051,130.0169,0,0,2.03743,1.649527,1.567051,0,0,3.746563,7.253367,0.387903,0,0.387903,10.81372,77.24073,0.1190321,1.723756,1.629944,0,9.290797
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.793257,66.33512,42.89149,1.054925,1.054925,0,0,0,1.054925,264.7824,0,0,2.793257,1.110448,1.054925,0,0,3.35866,7.60248,1.682809,0,1.682809,12.41018,88.64394,0.1188684,1.160418,2.234606,0,10.39574
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.029909,72.55328,45.95193,0.6371703,0.6371703,0,0,0,0.6371703,475.5258,0.6833529,0,3.029909,0.6707056,0.6371703,0,0,1.675851,9.117008,1.675851,0,1.675851,14.00003,100,0.1187058,0.7008873,2.423928,0,12.14692
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.078173,76.61095,48.75545,2.167284,2.167284,0,0,0,2.167284,142.0291,0.7968217,0,3.078173,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1187058,2.384012,2.462538,0,13.70345
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.962229,78.01788,50.92421,1.184252,1.184252,0,0,0,1.184252,250.135,1.715648,0,2.962229,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1187058,1.302678,2.369783,0,13.5875
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.676637,77.47342,53.09296,2.394428,2.394428,0,0,0,2.394428,111.786,0.1561858,0,2.676637,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1187058,2.633871,2.141309,0,13.30191
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.112537,73.01885,54.40782,1.060905,1.060905,0,0,0,1.060905,199.126,0.995795,0,2.112537,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1187058,1.166995,1.690029,0,12.73781
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5620376,59.23687,54.74787,3.062641,3.062641,1.25,0,0.50625,3.062641,18.35141,0,0,0.5620376,1.908043,1.812641,0,0,0,10.62527,0,1.346005,-1.346005,12.58121,89.86563,0.1187058,3.368905,0.4496301,5,11.18731
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,55.13326,55.13326,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.495562,9.279269,0,1.65625,-1.65625,10.83537,77.39537,0.1187058,1.730781,0,0,9.279269
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,54.53628,54.53628,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.335839,7.623019,0,0.01410713,-0.01410713,10.8205,77.28915,0.1187058,0.01474195,0,0,7.623019
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,53.00229,53.00229,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.351514,7.608912,0,3.087355,-3.087355,7.566145,54.04379,0.1187058,3.226286,0,0,7.608912
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,51.73277,51.73277,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.781908,4.521557,0,1.460901,-1.460901,6.026221,43.04435,0.1187058,1.526641,0,0,4.521557
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,50.03252,50.03252,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.40513,3.060657,0,2.438298,-2.438298,3.456029,24.68587,0.1187058,2.548021,0,0,3.060657
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,48.03001,48.03001,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.11435,0.6223587,0,0.5488427,-0.5488427,2.877498,20.55352,0.1187058,0.5735407,0,0,0.6223587
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,45.95193,45.95193,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.72418,0.07351602,3.33,0,3.33,6.036613,43.11858,0.1190715,0.5820071,0,5,0.07351602
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,44.33482,44.33482,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.394176,3.070516,3.33,0,3.33,9.195729,65.68365,0.119305,0,0,5,3.070516
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,43.14087,43.14087,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.064176,6.067516,3.33,0,3.33,12.35484,88.24871,0.1196964,0.7132846,0,5,6.067516
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,41.95447,41.95447,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.734176,9.064516,0,0.1150386,-0.1150386,12.23358,87.38256,0.1196964,0.1202153,0,0,9.064516
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,40.93433,40.93433,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.861996,8.949477,0,0.657039,-0.657039,11.541,82.43557,0.1196964,0.6866058,0,0,8.949477
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,40.08043,40.08043,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.59204,8.292439,0,0.7991853,-0.7991853,10.69859,76.41833,0.1196964,0.8351486,0,0,8.292439
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,39.25675,39.25675,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.480023,7.493253,0,0.2233028,-0.2233028,10.46321,74.73704,0.1196964,0.2333515,0,0,7.493253
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.728138,7.26995,0,0,0,10.46321,74.73704,0.1196964,0,0,0,7.26995
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,38.40285,38.40285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.728138,7.26995,0,0,0,10.46321,74.73704,0.1196964,0,0,0,7.26995
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2298287,39.61731,38.00235,0.8096937,0.8096937,0,0,0,0.8096937,28.38465,0,0,0.2298287,0.8523091,0.8096937,0,0,3.728138,7.26995,0,0.6224805,-0.6224805,9.807055,70.05025,0.1196964,0.890663,0.183863,0,7.499779
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.960444,54.45378,39.29454,1.42849,1.42849,0,0,0,1.42849,137.2389,0,0,1.960444,1.503674,1.42849,0,0,4.419783,6.64747,0.4567701,0,0.4567701,10.24038,73.14545,0.1196521,1.571339,1.568355,0,8.607914
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.787405,66.2762,42.89149,0,0,0,0,0,0,0,0,0,2.787405,0,0,0,0,3.963012,7.058563,2.787405,0,2.787405,12.88475,92.03374,0.1193828,0,2.229924,0,9.845968
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.023703,72.48553,45.95193,2.389045,2.389045,0,0,0,2.389045,126.5654,0,0,3.023703,2.514784,2.389045,0,0,1.175607,9.567227,0.5089194,0,0.5089194,13.36755,95.48232,0.1193338,2.627949,2.418962,0,12.59093
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.071756,76.53747,48.75545,2.677053,2.677053,0,0,0,2.677053,114.7439,0,0,3.071756,2.817951,2.677053,0,0,0.666688,10.02526,0.253805,0,0.253805,13.60833,97.20218,0.1193094,2.944758,2.457405,0,13.09701
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.956612,77.89613,50.87887,0,0,0,0,0,0,0,2.543729,0,2.956612,0,0,0,0,0.412883,10.25368,0.412883,0,0.412883,14.00003,100,0.1192696,0,2.36529,0,13.21029
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.670886,77.3536,53.04762,0.9727876,0.9727876,0,0,0,0.9727876,274.56,1.646899,0,2.670886,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1192696,1.070066,2.136709,0,13.29616
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.041532,72.24573,54.36248,0.7487534,0.7487534,0,0,0,0.7487534,272.6575,1.253371,0,2.041532,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1192696,0.8236287,1.633226,0,12.66681
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5006549,58.68623,54.70253,1.922279,1.922279,0,0,0,1.922279,26.04486,0,2.220446E-16,0.5006549,2.023452,1.922279,0,0,0,10.62527,0,1.522797,-1.522797,12.39486,88.53453,0.1192696,2.114507,0.4005239,0,11.12593
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,55.08792,55.08792,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.691996,9.102477,0,2.351802,-2.351802,9.915842,70.82731,0.1192696,2.457633,0,0,9.102477
