Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,54.53628,54.53628,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.30511,6.750676,0,0.05641172,-0.05641172,9.85638,70.40257,0.1192696,0.05895025,0,0,6.750676
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,53.00229,53.00229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.367789,6.694264,0,0,0,9.85638,70.40257,0.1192696,0,0,0,6.694264
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,51.73277,51.73277,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.367789,6.694264,0,0.7278187,-0.7278187,9.089191,64.92266,0.1192696,0.7605705,0,0,6.694264
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,50.03252,50.03252,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.176476,5.966445,0,2.522866,-2.522866,6.429857,45.92746,0.1192696,4.011395,0,5,5.966445
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,47.99223,47.99223,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.979661,3.443579,1.178565,0,1.178565,7.547942,53.91376,0.1194596,4.135346,0,5,3.443579
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,45.9066,45.9066,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.801095,4.504288,3.33,0,3.33,10.70706,76.47883,0.119819,0.583483,0,5,4.504288
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,44.28947,44.28947,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.471096,7.501288,3.33,0,3.33,13.86617,99.04389,0.1201714,0.5603268,0,5,7.501288
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,43.12575,43.12575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1410957,10.49829,0,0,0,13.86617,99.04389,0.1201714,0,0,0,10.49829
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,41.9318,41.9318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1410957,10.49829,0,0,0,13.86617,99.04389,0.1201714,0,0,0,10.49829
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,40.91166,40.91166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1410957,10.49829,0,0,0,13.86617,99.04389,0.1201714,0,0,0,10.49829
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,40.08043,40.08043,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1410957,10.49829,0,0.5100572,-0.5100572,13.32853,95.20356,0.1201714,0.5330098,0,0,10.49829
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,39.25675,39.25675,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.707826,9.988231,0,0.4475916,-0.4475916,12.85672,91.83355,0.1201714,0.4677332,0,0,9.988231
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,38.63711,38.63711,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.20515,9.540639,0,0.2357081,-0.2357081,12.60826,90.05885,0.1201714,0.246315,0,0,9.540639
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,38.42552,38.42552,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.467048,9.304931,0,0.001090989,-0.001090989,12.60711,90.05064,0.1201714,0.001140083,0,0,9.304931
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,38.00235,38.00235,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.46826,9.30384,0,0.7182924,-0.7182924,11.84997,84.64246,0.1201714,0.7506155,0,0,9.30384
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.88359,53.82074,39.31721,0.6973431,0.6973431,0,0,0,0.6973431,270.1095,0,0,1.88359,0.7340453,0.6973431,0,0,2.266363,8.585547,1.149544,0,1.149544,12.94052,92.43211,0.1200608,0.7670774,1.506872,0,10.46914
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.781912,66.19376,42.86883,1.525302,1.525302,0,0,0,1.525302,182.3844,0.05951303,0,2.781912,1.605581,1.525302,0,0,1.116818,9.620138,1.116818,0,1.116818,14.00003,100,0.1199535,1.677832,2.22553,0,12.40205
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.018403,72.37144,45.9066,0.8431107,0.8431107,0,0,0,0.8431107,358.0079,2.130918,0,3.018403,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1199535,0.9274218,2.414722,0,13.64368
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.067113,76.37928,48.67233,0.1501649,0.1501649,0,0,0,0.1501649,2042.497,2.909044,0,3.067113,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1199535,0.1651814,2.45369,0,13.69239
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.950882,77.78275,50.84108,0.1603198,0.1603198,0,0,0,0.1603198,1840.622,2.782125,0,2.950882,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1199535,0.1763518,2.360706,0,13.57616
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.787788,78.61726,53.00229,0,0,0,0,0,0,0,2.787788,0,2.787788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199535,0,2.230231,0,13.41306
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.053701,72.27278,54.27936,1.880588,1.880588,0,0,0,1.880588,109.2053,0.07413463,0,2.053701,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1199535,2.068647,1.642961,0,12.67898
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.559929,59.13375,54.66475,0.5837481,0.5837481,0,0,0,0.5837481,95.91963,0,1.110223E-16,0.559929,0.6144717,0.5837481,0,0,0,10.62527,0,0.05454267,-0.05454267,13.94254,99.58933,0.1199535,0.6421229,0.4479432,0,11.1852
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,55.04258,55.04258,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.06060297,10.57073,0,0.4614669,-0.4614669,13.45611,96.11485,0.1199535,0.482233,0,0,10.57073
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,54.45316,54.45316,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.573344,10.10926,0,1.222139,-1.222139,12.16786,86.91311,0.1199535,1.277135,0,0,10.10926
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,52.9645,52.9645,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.931276,8.887126,0,2.843647,-2.843647,9.170392,65.50267,0.1199535,2.971611,0,0,8.887126
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,51.73277,51.73277,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.090884,6.043479,0,2.303268,-2.303268,6.742534,48.16086,0.1199535,3.781915,0,5,6.043479
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,50.03252,50.03252,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.650071,3.740211,1.091849,0,1.091849,7.778353,55.55955,0.1201275,4.235754,0,5,3.740211
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,47.99223,47.99223,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.558221,4.722875,3.33,0,3.33,10.93747,78.12462,0.120354,0,0,5,4.722875
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,45.9066,45.9066,0.3070368,0.3070368,3.705165,0,1.17651,0.3070368,0,0,0,0,0,0,3.398128,3.228221,3.228221,7.719875,3.228221,0,3.228221,14.00003,100,0.1206373,0.3377405,0,5,7.719875
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,44.28947,44.28947,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1206373,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,43.12575,43.12575,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1206373,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,41.95447,41.95447,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1206373,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1206373,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,40.12577,40.12577,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1206373,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,39.29454,39.29454,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1206373,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,38.68245,38.68245,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1206373,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,38.47086,38.47086,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1206373,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,38.06281,38.06281,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1206373,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.883869,53.84822,39.33987,0,0,0,0,0,0,0,0,0,1.883869,0,0,0,0,4.975445,6.147373,1.883869,0,1.883869,11.0671,79.05057,0.1204568,0,1.507095,0,8.031242
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.997582,68.40246,42.86883,1.996964,1.996964,0,0,0,1.996964,150.1069,0,0,2.997582,2.102068,1.996964,0,0,3.091576,7.842855,0.8955145,0,0.8955145,11.91666,85.11884,0.1203712,2.196661,2.398066,0,10.84044
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.871922,82.53016,45.86126,0.003220434,0.003220434,0,0,0,0.003220434,120229.8,1.67247,0,3.871922,0.00338993,0.003220434,0,0,2.196062,8.648819,2.196062,0,2.196062,14.00003,100,0.1201618,0.003542477,3.097538,0,12.52074
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.676438,83.79115,48.62699,0.3099892,0.3099892,0,0,0,0.3099892,1185.989,3.350133,0,3.676438,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1201618,0.3409881,2.94115,0,14.30171
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.664266,86.64993,50.79574,0,0,0,0,0,0,0,3.664266,0,3.664266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201618,0,2.931413,0,14.28954
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.325465,85.10413,52.9645,1.356255,1.356255,0,0,0,1.356255,245.1947,1.897829,0,3.325465,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1201618,1.49188,2.660372,0,13.95074
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.428408,76.1391,54.24157,1.168766,1.168766,0,0,0,1.168766,207.7753,1.198128,0,2.428408,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1201618,1.285643,1.942727,0,13.05368
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4511603,58.19732,54.6194,0.6381869,0.6381869,0,0,0,0.6381869,70.69407,0,0,0.4511603,0.6717758,0.6381869,0,0,0,10.62527,0,0.2206154,-0.2206154,13.76748,98.33894,0.1201618,0.7020056,0.3609283,0,11.07643
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,55.00479,55.00479,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2451282,10.40466,0,1.854864,-1.854864,11.81228,84.37326,0.1201618,1.938333,0,0,10.40466
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,54.45316,54.45316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306088,8.549794,0,0,0,11.81228,84.37326,0.1201618,0,0,0,8.549794
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,52.91916,52.91916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306088,8.549794,0,0,0,11.81228,84.37326,0.1201618,0,0,0,8.549794
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,51.68743,51.68743,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.306088,8.549794,0,0.02343747,-0.02343747,11.78757,84.1968,0.1201618,0.02449216,0,0,8.549794
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,49.98718,49.98718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.33213,8.526357,0,0,0,11.78757,84.1968,0.1201618,0,0,0,8.526357
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,47.94689,47.94689,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.33213,8.526357,0,0.4506102,-0.4506102,11.31259,80.80405,0.1201618,0.4708877,0,0,8.526357
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,45.9066,45.9066,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.832808,8.075747,0,0.6008925,-0.6008925,10.67919,76.27981,0.1201618,0.6279327,0,0,8.075747
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,44.28947,44.28947,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.500466,7.474854,0,0.09609006,-0.09609006,10.57791,75.55632,0.1201618,0.1004141,0,0,7.474854
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,43.12575,43.12575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607233,7.378764,0,0,0,10.57791,75.55632,0.1201618,0,0,0,7.378764
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,41.95447,41.95447,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.607233,7.378764,0,0.07160198,-0.07160198,10.50243,75.01721,0.1201618,0.07482406,0,0,7.378764
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,40.97211,40.97211,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.686791,7.307162,0,0.2934355,-0.2934355,10.19312,72.80788,0.1201618,0.3066401,0,0,7.307162
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,40.12577,40.12577,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.01283,7.013727,0,0.323509,-0.323509,9.852115,70.37211,0.1201618,0.3380669,0,0,7.013727
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,39.29454,39.29454,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.372285,6.690218,0,0.07464705,-0.07464705,9.77343,69.81007,0.1201618,0.07800616,0,0,6.690218
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,38.68245,38.68245,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.455226,6.615571,0,0.1835547,-0.1835547,9.579946,68.42805,0.1201618,0.1918147,0,0,6.615571
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,38.48598,38.48598,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.659176,6.432016,0,0.2734305,-0.2734305,9.291725,66.36933,0.1201618,0.2857349,0,0,6.432016
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,38.08547,38.08547,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.962987,6.158586,0,0.1092864,-0.1092864,9.176527,65.54649,0.1201618,0.1142043,0,0,6.158586
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.12539,55.96479,39.36255,1.372519,1.372519,0,0,0,1.372519,154.8532,0,0,2.12539,1.444757,1.372519,0,0,5.084417,6.049299,0.6806333,0,0.6806333,9.822232,70.15866,0.1200971,1.509771,1.700312,0,8.174689
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.513082,74.05766,42.86883,2.060934,2.060934,0,0,0,2.060934,170.4607,0,0,3.513082,2.169404,2.060934,0,0,4.403783,6.661869,1.343678,0,1.343678,11.09696,79.26382,0.1199694,2.267027,2.810466,0,10.17495
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.795201,81.46981,45.82347,0.9185777,0.9185777,0,0,0,0.9185777,413.1606,0,0,3.795201,0.9669239,0.9185777,0,0,3.060105,7.87118,2.828277,0,2.828277,13.7801,98.42906,0.1197017,1.010435,3.036161,0,11.66638
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.056292,76.14143,48.58165,0.1092221,0.1092221,0,0,0,0.1092221,2798.236,2.709494,0,3.056292,0.1149706,0.1092221,0,0,0.2318279,10.41663,0.2318279,0,0.2318279,14.00003,100,0.1196798,0.1201443,2.445034,0,13.47292
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.940651,77.50413,50.71262,1.84907,1.84907,0,0,0,1.84907,159.0341,0.9942625,0,2.940651,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1196798,2.033977,2.352521,0,13.56593
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.654752,76.96131,52.87382,1.703015,1.703015,0,0,0,1.703015,155.8854,0.8621042,0,2.654752,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1196798,1.873317,2.123801,0,13.28003
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.832389,69.98425,54.19623,0.5244305,0.5244305,0,0,0,0.5244305,349.4055,1.280357,0,1.832389,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1196798,0.5768736,1.465912,0,12.45766
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4564749,58.19405,54.57407,0.3448624,0.3448624,0,0,0,0.3448624,132.3644,0.09346191,0,0.4564749,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1196798,0.3793486,0.3651799,0,11.08175
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,54.95945,54.95945,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1196798,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,54.40782,54.40782,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1196798,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,52.91916,52.91916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1196798,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,51.68743,51.68743,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1196798,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,50.03252,50.03252,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1196798,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,47.99223,47.99223,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1199147,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,45.9066,45.9066,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.120258,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,44.28947,44.28947,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1204804,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,43.14087,43.14087,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1204804,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,41.97714,41.97714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1204804,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,40.99478,40.99478,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1204804,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,40.14844,40.14844,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1204804,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,39.31721,39.31721,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1204804,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,38.72023,38.72023,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1204804,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,38.53131,38.53131,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1204804,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,38.13081,38.13081,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1204804,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.655999,51.98166,39.38522,1.649928,1.649928,4.849354,0,1.488874,1.649928,100.368,0,0,1.655999,0,0,3.199426,3.039455,8.417187,3.049806,4.695454,0,4.695454,10.46928,74.78043,0.1208913,1.814921,1.3248,5,4.705805
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.589757,74.92161,42.84616,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,594.6248,0.507377,0,3.589757,0,0,0.1389218,0.1319757,3.721733,7.275714,3.721733,0,3.721733,14.00003,100,0.1205409,0.6640713,2.871806,5,10.86547
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.825882,81.80706,45.77813,0.9495395,0.9495395,0,0,0,0.9495395,402.9197,2.826367,0,3.825882,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1205409,1.044493,3.060706,0,14.45116
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.050767,76.03097,48.54387,0.8357466,0.8357466,0,0,0,0.8357466,365.0349,2.171034,0,3.050767,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1205409,0.9193212,2.440614,0,13.67604
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.935234,77.38534,50.66728,0.5749156,0.5749156,0,0,0,0.5749156,510.5503,2.330059,0,2.935234,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1205409,0.6324072,2.348187,0,13.56051
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.649162,76.85316,52.83604,1.496329,1.496329,0,0,0,1.496329,177.0441,1.074079,0,2.649162,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1205409,1.645962,2.119329,0,13.27444
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.764369,69.23242,54.11311,0,0,0,0,0,0,0,1.764369,0,1.764369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205409,0,1.411495,0,12.38964
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3734134,57.43701,54.49094,0.8192143,0.8192143,0,0,0,0.8192143,45.58189,0,1.110223E-16,0.3734134,0.8623308,0.8192143,0,0,0,10.62527,0,0.4889175,-0.4889175,13.48466,96.31883,0.1205409,0.9011357,0.2987307,0,10.99869
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,54.91412,54.91412,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5432416,10.13636,0,2.031841,-2.031841,11.34292,81.02066,0.1205409,2.123274,0,0,10.13636
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,54.36248,54.36248,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.800843,8.104516,0,1.956835,-1.956835,9.280231,66.28723,0.1205409,2.044892,0,0,8.104516
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,52.87382,52.87382,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.975103,6.147681,0,1.526422,-1.526422,7.67124,54.79446,0.1205409,1.595111,0,0,6.147681
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,51.68743,51.68743,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.671128,4.621259,0,1.902311,-1.902311,5.666028,40.47155,0.1205409,1.987915,0,0,4.621259
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,49.98718,49.98718,4.740395,4.740395,2.157394,0,0.7539686,4.740395,0,0,0,0,2.718948,2.583,0,0,8.784807,2.718948,0,2.718948,-2.718948,2.800006,20,0.1205409,5.214434,0,5,2.718948
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,47.94689,47.94689,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1209371,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,45.9066,45.9066,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1211913,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,44.28947,44.28947,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1215179,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,43.16354,43.16354,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1215179,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,41.99226,41.99226,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1215179,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,41.04012,41.04012,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1215179,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,40.1711,40.1711,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1215179,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,39.33987,39.33987,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1215179,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,38.7429,38.7429,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1215179,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,38.55399,38.55399,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1215179,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,38.14593,38.14593,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1215179,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.581511,51.36634,39.38522,1.452861,1.452861,0,0,0,1.452861,108.855,0,0,1.581511,1.529327,1.452861,0,0,6.328344,4.929765,0.05218415,0,0.05218415,8.04594,57.47089,0.121513,1.598147,1.265209,0,6.511276
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.758749,65.90715,42.82349,1.177086,1.177086,0,0,0,1.177086,234.3711,0,0,2.758749,1.239038,1.177086,0,0,6.27616,4.97673,1.519712,0,1.519712,9.487665,67.7689,0.1213704,1.294795,2.207,0,7.73548
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.997007,71.92364,45.7328,0.7736906,0.7736906,0,0,0,0.7736906,387.365,0,0,2.997007,0.8144111,0.7736906,0,0,4.756448,6.344471,2.182595,0,2.182595,11.55826,82.55882,0.1211661,0.8510596,2.397605,0,9.341477
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.046226,75.8747,48.46074,1.616077,1.616077,0,0,0,1.616077,188.4951,0,0,3.046226,1.701134,1.616077,0,0,2.573853,8.308806,1.345092,0,1.345092,12.83432,91.67355,0.1210406,1.777685,2.43698,0,11.35503
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.930645,77.22882,50.58416,1.434708,1.434708,0,0,0,1.434708,204.2677,0.1916657,0,2.930645,1.510219,1.434708,0,0,1.22876,9.51939,1.22876,0,1.22876,14.00003,100,0.1209262,1.578178,2.344516,0,12.45003
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.644484,76.69987,52.75291,1.59897,1.59897,0,0,0,1.59897,165.3867,0.9613577,0,2.644484,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1209262,1.758867,2.115587,0,13.26976
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.228832,73.82027,54.06777,0.3326578,0.3326578,0,0,0,0.3326578,670.0076,1.878666,0,2.228832,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1209262,0.3659236,1.783066,0,12.85411
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2844746,56.68615,54.45316,0.5945401,0.5945401,0,0,0,0.5945401,47.84784,0,1.110223E-16,0.2844746,0.6258316,0.5945401,0,0,0,10.62527,0,0.3413571,-0.3413571,13.64021,97.42985,0.1209262,0.653994,0.2275796,0,10.90975
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,54.87633,54.87633,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3792857,10.28392,0,0.1468762,-0.1468762,13.48538,96.32398,0.1209262,0.1534857,0,0,10.28392
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,54.3247,54.3247,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5424815,10.13704,0,1.272799,-1.272799,12.14374,86.74081,0.1209262,1.330075,0,0,10.13704
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,52.83604,52.83604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956702,8.864242,0,0,0,12.14374,86.74081,0.1209262,0,0,0,8.864242
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,51.64209,51.64209,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.956702,8.864242,0,2.477561,-2.477561,9.532158,68.08671,0.1209262,2.589052,0,0,8.864242
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,49.98718,49.98718,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.709548,6.386681,0,1.897091,-1.897091,7.532448,53.8031,0.1209262,1.98246,0,0,6.386681
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,47.94689,47.94689,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.817428,4.48959,0,0.1359699,-0.1359699,7.389123,52.77935,0.1209262,0.1420885,0,0,4.48959
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,45.9066,45.9066,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.968505,4.35362,0,0.9201673,-0.9201673,6.419182,45.85121,0.1209262,0.9615749,0,0,4.35362
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,44.28947,44.28947,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.990913,3.433452,0,0.2345152,-0.2345152,6.171981,44.08549,0.1209262,0.2450684,0,0,3.433452
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,43.14087,43.14087,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.251486,3.198937,0,0.2383288,-0.2383288,5.920761,42.29107,0.1209262,0.2490536,0,0,3.198937
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,41.99226,41.99226,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.516295,2.960608,0,0.16426,-0.16426,5.747615,41.05431,0.1209262,0.1716517,0,0,2.960608
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,40.99478,40.99478,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.698807,2.796348,0,0.1219315,-0.1219315,5.619088,40.13626,0.1209262,0.1274185,0,0,2.796348
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,40.14844,40.14844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.834286,2.674417,0,0,0,5.619088,40.13626,0.1209262,0,0,0,2.674417
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,39.31721,39.31721,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.834286,2.674417,0,0.4552784,-0.4552784,5.139183,36.70837,0.1209262,0.4757659,0,0,2.674417
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,38.72023,38.72023,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.340151,2.219138,0,0.4158197,-0.4158197,4.700871,33.57758,0.1209262,0.4345316,0,0,2.219138
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,38.53131,38.53131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.802173,1.803319,0,0,0,4.700871,33.57758,0.1209262,0,0,0,1.803319
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,38.14593,38.14593,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.802173,1.803319,0,0.8371049,-0.8371049,3.818484,27.27483,0.1209262,2.249775,0,5,1.803319
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.507674,50.76165,39.38522,2.876784,2.876784,5,0,1.53,2.876784,52.40832,0,0,1.507674,0,0,2.123216,2.017056,10.73229,0.9662138,3.52473,0,3.52473,7.162336,51.15944,0.1214267,3.164462,1.206139,5,2.473888
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.753088,65.82341,42.80082,2.11291,2.11291,4.701638,0,1.448547,2.11291,130.2984,0,0,2.753088,0,0,2.588729,2.459292,7.20756,4.13847,5.21238,0,5.21238,12.10723,86.48007,0.1217432,2.3242,2.20247,5,6.891558
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.990806,71.85659,45.7328,0,0,0,0,0,0,0,0.9956261,0,2.990806,0,0,0,0,1.99518,8.829612,1.99518,0,1.99518,14.00003,100,0.1215578,0,2.392645,0,11.82042
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.040934,75.7577,48.4154,0.8747659,0.8747659,0,0,0,0.8747659,347.6284,2.120128,0,3.040934,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1215578,0.9622425,2.432748,0,13.66621
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.925357,77.11185,50.53882,1.224319,1.224319,0,0,0,1.224319,238.9375,1.6366,0,2.925357,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1215578,1.346751,2.340285,0,13.55063
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.639209,76.58628,52.70757,0.5652412,0.5652412,0,0,0,0.5652412,466.9173,2.044218,0,2.639209,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1215578,0.6217654,2.111367,0,13.26448
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.102602,72.47124,54.02243,0,0,0,0,0,0,0,2.102602,0,2.102602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215578,0,1.682082,0,12.72788
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,54.40782,54.40782,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1215578,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,54.83099,54.83099,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1215578,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,54.3247,54.3247,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1215578,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,52.83604,52.83604,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1215578,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,51.64209,51.64209,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1219971,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,49.98718,49.98718,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1223487,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,47.94689,47.94689,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1223487,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,45.86126,45.86126,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1223487,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,44.25169,44.25169,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1223487,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,43.12575,43.12575,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1223487,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,41.97714,41.97714,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1223487,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,40.99478,40.99478,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1223487,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,40.14844,40.14844,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1223487,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,39.31721,39.31721,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1223487,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,38.7429,38.7429,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1223487,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,38.55399,38.55399,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1223487,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,38.1686,38.1686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1223487,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.825896,53.40571,39.38522,1.119475,1.119475,0,0,0,1.119475,163.1029,0,0,1.825896,1.178395,1.119475,0,0,6.314665,4.942076,0.6475013,0,0.6475013,8.623684,61.59762,0.1222885,1.231422,1.460717,0,6.767972
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.269271,71.17736,42.76303,1.148548,1.148548,0,0,0,1.148548,284.6439,0,0,3.269271,1.208998,1.148548,0,0,5.667164,5.524827,2.060273,0,2.060273,10.57823,75.55865,0.1220974,1.263402,2.615417,0,8.794098
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.354952,75.83235,45.64967,0,0,0,0,0,0,0,0,0,3.354952,0,0,0,0,3.60689,7.379073,3.354952,0,3.354952,13.76102,98.29279,0.1217874,0,2.683962,0,10.73403
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.530061,81.54563,48.37006,1.477129,1.477129,0,0,0,1.477129,238.9813,1.723251,0,3.530061,1.554872,1.477129,0,0,0.2519383,10.39853,0.2519383,0,0.2519383,14.00003,100,0.1217642,1.624842,2.824049,0,13.92859
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.889568,76.64992,50.49348,0.1276517,0.1276517,0,0,0,0.1276517,2263.635,2.755198,0,2.889568,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1217642,0.1404168,2.311654,0,13.51484
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.604164,76.09988,52.62445,0.1164872,0.1164872,0,0,0,0.1164872,2235.581,2.481546,0,2.604164,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1217642,0.1281359,2.083332,0,13.22944
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.546008,66.97411,53.93931,1.124449,1.124449,0,0,0,1.124449,137.4903,0.3623782,0,1.546008,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1217642,1.236894,1.236807,0,12.17128
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,54.36248,54.36248,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1217642,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,54.79321,54.79321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1217642,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,54.24157,54.24157,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1217642,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,52.7907,52.7907,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1217642,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,51.60431,51.60431,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1222577,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,49.94184,49.94184,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1226454,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,47.90155,47.90155,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1226454,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,45.82347,45.82347,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1226454,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,44.25169,44.25169,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1226454,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,43.10308,43.10308,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1226454,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,41.9318,41.9318,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1226454,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,40.99478,40.99478,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1226454,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,40.14844,40.14844,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1226454,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,39.31721,39.31721,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1226454,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,38.7429,38.7429,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1226454,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,38.57665,38.57665,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1226454,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,38.19127,38.19127,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1226454,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.362044,49.60002,39.40033,0.7552206,0.7552206,0,0,0,0.7552206,180.3505,0,0,1.362044,0.794969,0.7552206,0,0,10.22745,1.420571,0.5670752,0,0.5670752,4.835393,34.53846,0.1225931,0.8307427,1.089635,0,2.782615
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.63064,64.54021,42.74036,0.494459,0.494459,0,0,0,0.494459,532.0238,0,0,2.63064,0.5204831,0.494459,0,0,9.660373,1.930938,2.110156,0,2.110156,6.837264,48.8375,0.1223987,0.5439049,2.104511,0,4.561578
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.980875,71.59996,45.61189,2.250816,2.250816,0,0,0,2.250816,132.4353,0,0,2.980875,2.36928,2.250816,0,0,7.550217,3.830079,0.6115946,0,0.6115946,7.417473,52.98185,0.1223424,2.475898,2.3847,0,6.810954
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.03128,75.48716,48.28694,2.356162,2.356162,0,0,0,2.356162,128.6533,0,0,3.03128,2.480171,2.356162,0,0,6.938622,4.380514,0.5511094,0,0.5511094,7.940301,56.71632,0.1222918,2.591779,2.425024,0,7.411795
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.915766,76.84232,50.41035,1.618957,1.618957,0,0,0,1.618957,180.1015,0,0,2.915766,1.704166,1.618957,0,0,6.387513,4.876513,1.2116,0,1.2116,9.089726,64.92648,0.1221806,1.780853,2.332613,0,7.792278
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.617935,76.1957,52.57911,2.242026,2.242026,0,0,0,2.242026,116.7665,0,0,2.617935,2.360027,2.242026,0,0,5.175912,5.966953,0.2579076,0,0.2579076,9.334399,66.67414,0.122157,2.466229,2.094348,0,8.584888
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.499932,66.45585,53.85618,2.084759,2.084759,0,0,0,2.084759,71.94753,0,0,1.499932,2.194483,2.084759,0,0,4.918005,6.199069,0,0.6945504,-0.6945504,8.602279,61.44472,0.122157,2.293234,1.199946,0,7.699002
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,54.27936,54.27936,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.689728,5.504519,0,2.865431,-2.865431,5.581849,39.87027,0.122157,2.994375,0,0,5.504519
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,54.70253,54.70253,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.87354,2.639088,0,1.840886,-1.840886,3.641385,26.00984,0.122157,1.923725,0,0,2.639088
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,54.19623,54.19623,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,10.91897,0.7982027,3.33,0,3.33,6.8005,48.57491,0.1225542,0.919383,0,5,0.7982027
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,52.75291,52.75291,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.588968,3.795203,1.866889,0,1.866889,8.571587,61.2255,0.1228286,3.338339,0,5,3.795203
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,51.55896,51.55896,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,5.722079,5.475403,2.135939,0,2.135939,10.59792,75.69925,0.1231417,3.026808,0,5,5.475403
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,49.90406,49.90406,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.586141,7.397748,1.652434,0,1.652434,12.16555,86.89663,0.1233832,3.586655,0,5,7.397748
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,47.90155,47.90155,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,1.933707,8.884938,0,2.605189,-2.605189,9.419443,67.2816,0.1233832,4.097422,0,5,8.884938
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,45.82347,45.82347,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,4.828361,6.279749,3.33,0,3.33,12.57856,89.84666,0.1236433,0.2782469,0,5,6.279749
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,44.20635,44.20635,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.498361,9.27675,0,0.1368271,-0.1368271,12.43433,88.81647,0.1236433,0.1429843,0,0,9.27675
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,43.08041,43.08041,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,1.650391,9.139922,0,0.2491302,-0.2491302,12.17172,86.94071,0.1236433,0.2603411,0,0,9.139922
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,41.9318,41.9318,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,1.927202,8.890792,0,0.5275477,-0.5275477,11.61564,82.96869,0.1236433,0.5512873,0,0,8.890792
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,40.99478,40.99478,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.513366,8.363245,0,0.4423923,-0.4423923,11.14932,79.63782,0.1236433,0.4622999,0,0,8.363245
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,40.14844,40.14844,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,3.004913,7.920852,0,0.2763088,-0.2763088,10.85806,77.55743,0.1236433,0.2887427,0,0,7.920852
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,39.31721,39.31721,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.311923,7.644544,0,0.227028,-0.227028,10.61875,75.84809,0.1236433,0.2372443,0,0,7.644544
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,38.76557,38.76557,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.564176,7.417516,0,0.1360301,-0.1360301,10.47537,74.82389,0.1236433,0.1421514,0,0,7.417516
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,38.59177,38.59177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715321,7.281486,0,0,0,10.47537,74.82389,0.1236433,0,0,0,7.281486
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,38.21394,38.21394,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,3.715321,7.281486,0,0.8959032,-0.8959032,9.531,68.07844,0.1236433,0.9362189,0,0,7.281486
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.743962,52.73188,39.40033,1.410741,1.410741,0,0,0,1.410741,123.6203,0,0,1.743962,1.48499,1.410741,0,0,4.710769,6.385582,0.2589714,0,0.2589714,9.776682,69.83331,0.1236195,1.551815,1.395169,0,8.129544
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.568693,63.91001,42.71769,1.575056,1.575056,0,0,0,1.575056,163.0858,0,0,2.568693,1.657954,1.575056,0,0,4.451797,6.618657,0.9107388,0,0.9107388,10.64069,76.00474,0.1235359,1.732562,2.054954,0,9.187349
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.797396,81.14314,45.56655,1.417467,1.417467,0,0,0,1.417467,267.9001,0,0,3.797396,1.492071,1.417467,0,0,3.541059,7.438322,2.305325,0,2.305325,12.82771,91.6263,0.1233248,1.559214,3.037917,0,11.23572
