Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.026924,75.33373,48.20382,0.5331471,0.5331471,0,0,0,0.5331471,567.7465,1.229983,0,3.026924,0.5612075,0.5331471,0,0,1.235733,9.513114,1.235733,0,1.235733,14.00003,100,0.1232119,0.5864618,2.421539,0,12.54004
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.911469,76.68987,50.32723,0,0,0,0,0,0,0,2.911469,0,2.911469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232119,0,2.329175,0,13.53674
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.562531,75.49063,52.49599,2.539393,2.539393,0,0,0,2.539393,100.9111,0,0,2.562531,2.673046,2.539393,0,0,0,10.62527,0,0.110515,-0.110515,13.88354,99.16791,0.1232119,2.793333,2.050025,0,13.18781
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.43645,65.78177,53.77306,0,0,0,0,0,0,0,1.313655,0,1.43645,0,0,0,0,0.1227944,10.51476,0.1227944,0,0.1227944,14.00003,100,0.1232007,0,1.14916,0,11.95121
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,54.19623,54.19623,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1232007,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,54.66475,54.66475,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1232007,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,54.15089,54.15089,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1232007,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,52.70757,52.70757,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1232007,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,51.51363,51.51363,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1232007,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,49.90406,49.90406,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.123403,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,47.86377,47.86377,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1236615,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,45.82347,45.82347,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.123951,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,44.20635,44.20635,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.123951,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,43.08041,43.08041,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.123951,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,41.9318,41.9318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.123951,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,40.99478,40.99478,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.123951,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,40.14844,40.14844,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.123951,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,39.33987,39.33987,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.123951,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,38.78824,38.78824,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.123951,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,38.61444,38.61444,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.123951,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,38.23661,38.23661,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.123951,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.219783,48.4676,39.40033,2.973978,2.973978,0,0,0,2.973978,41.01519,0,0,1.219783,3.130503,2.973978,0,0,7.189074,4.155108,0,1.91072,-1.91072,5.165798,36.89848,0.123951,3.271376,0.9758261,0,5.374891
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.507404,63.29226,42.69503,1.420434,1.420434,0,0,0,1.420434,176.5238,0,0,2.507404,1.495193,1.420434,0,0,9.312096,2.244388,1.012211,0,1.012211,6.126066,43.75752,0.1238589,1.562477,2.005924,0,4.751792
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.97045,71.37592,45.52121,1.394022,1.394022,0,0,0,1.394022,213.0849,0,0,2.97045,1.467391,1.394022,0,0,8.299885,3.155377,1.503059,0,1.503059,7.551992,53.9427,0.1237223,1.533424,2.37636,0,6.125828
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.022626,75.18115,48.12069,1.620264,1.620264,0,0,0,1.620264,186.5514,0,0,3.022626,1.705541,1.620264,0,0,6.796826,4.508131,1.317085,0,1.317085,8.801489,62.86765,0.1236028,1.782291,2.418101,0,7.530757
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.906501,76.57716,50.28189,1.527175,1.527175,0,0,0,1.527175,190.3188,0,0,2.906501,1.607552,1.527175,0,0,5.479742,5.693507,1.298949,0,1.298949,10.03378,71.66971,0.1234852,1.679892,2.325201,0,8.600008
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.507883,74.80135,52.41286,1.191772,1.191772,0,0,0,1.191772,210.4331,0,0,2.507883,1.254497,1.191772,0,0,4.180793,6.862561,1.253386,0,1.253386,11.22285,80.16302,0.123372,1.310949,2.006306,0,9.370443
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.778563,68.93606,53.72772,1.117422,1.117422,0,0,0,1.117422,159.1666,0,0,1.778563,1.176234,1.117422,0,0,2.927407,7.990608,0.6023288,0,0.6023288,11.79427,84.24458,0.1233176,1.229165,1.42285,0,9.769171
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,54.15089,54.15089,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.325078,8.532704,0,2.346094,-2.346094,9.321265,66.58034,0.1233176,2.451668,0,0,8.532704
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,54.6194,54.6194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.931849,6.18661,0,0,0,9.321265,66.58034,0.1233176,0,0,0,6.18661
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,54.11311,54.11311,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.931849,6.18661,0,2.177022,-2.177022,7.026483,50.18906,0.1233176,2.274988,0,0,6.18661
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,52.66224,52.66224,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.350762,4.009588,0,2.241527,-2.241527,4.663706,33.31212,0.1233176,2.342395,0,0,4.009588
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,51.51363,51.51363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.841347,1.768062,0,0,0,4.663706,33.31212,0.1233176,0,0,0,1.768062
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,49.85872,49.85872,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,9.841347,1.768062,0,0.5250159,-0.5250159,4.110291,29.35916,0.1233176,1.923642,0,5,1.768062
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,47.86377,47.86377,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.4247,1.243046,0.9689168,0,0.9689168,5.029486,35.92483,0.1234564,4.378096,0,5,1.243046
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,45.82347,45.82347,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.455781,2.115071,3.33,0,3.33,8.188601,58.48989,0.1237973,0.7056866,0,5,2.115071
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,44.20635,44.20635,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.125782,5.112071,3.33,0,3.33,11.34772,81.05496,0.1240753,0.4001736,0,5,5.112071
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,43.08041,43.08041,0.02799997,0.02799997,0,0,0,0.02799997,0,0,0,0,0.02947365,0.02799997,0,0,2.795781,8.109071,0,0.02947365,-0.02947365,11.31665,80.83305,0.1240753,0.03079996,0,0,8.109071
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,41.9318,41.9318,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,2.82853,8.079597,0,0.2938919,-0.2938919,11.00686,78.62027,0.1240753,0.3071171,0,0,8.079597
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,40.97211,40.97211,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,3.155077,7.785706,0,0.520789,-0.520789,10.4579,74.69913,0.1240753,0.5442246,0,0,7.785706
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,40.14844,40.14844,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,3.733731,7.264916,0,0.1857709,-0.1857709,10.26208,73.30042,0.1240753,0.1941306,0,0,7.264916
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.940143,7.079145,0,0,0,10.26208,73.30042,0.1240753,0,0,0,7.079145
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,38.78824,38.78824,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,3.940143,7.079145,0,0.2679037,-0.2679037,9.979685,71.28332,0.1240753,0.2799594,0,0,7.079145
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,38.61444,38.61444,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,4.237814,6.811242,0,0.2146353,-0.2146353,9.753439,69.66728,0.1240753,0.2242939,0,0,6.811242
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,38.23661,38.23661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.476297,6.596607,0,0,0,9.753439,69.66728,0.1240753,0,0,0,6.596607
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.149996,47.91846,39.40033,1.295614,1.295614,0,0,0,1.295614,88.76073,0,0,1.149996,1.363804,1.295614,0,0,4.476297,6.596607,0,0.2138077,-0.2138077,9.528067,68.05748,0.1240753,1.425175,0.919997,0,7.746603
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.091517,59.37846,42.65724,0.1111443,0.1111443,0,0,0,0.1111443,1881.803,0,0,2.091517,0.116994,0.1111443,0,0,4.713861,6.382799,1.974523,0,1.974523,11.40126,81.43743,0.1238974,0.1222588,1.673214,0,8.474316
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.779897,80.74042,45.43808,0.6337823,0.6337823,0,0,0,0.6337823,596.4031,0.3734196,0,3.779897,0.6671393,0.6337823,0,0,2.739339,8.159869,2.739339,0,2.739339,14.00003,100,0.1236514,0.6971605,3.023918,0,11.93977
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.745844,83.94762,48.07535,0,0,0,0,0,0,0,3.745844,0,3.745844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236514,0,2.996675,0,14.37112
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.681532,86.04874,50.19877,1.680617,1.680617,0,0,0,1.680617,219.0584,1.912462,0,3.681532,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1236514,1.848678,2.945226,0,14.30681
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.424461,73.8601,52.36753,0,0,0,0,0,0,0,2.424461,0,2.424461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236514,0,1.939569,0,13.04974
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.767702,68.73853,53.6446,1.11284,1.11284,0,0,0,1.11284,158.846,0.5962915,0,1.767702,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1236514,1.224124,1.414162,0,12.39298
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,54.06777,54.06777,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1236514,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,54.53628,54.53628,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1236514,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,54.06777,54.06777,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1236514,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,52.62445,52.62445,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1236514,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,51.4305,51.4305,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1236514,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,49.81338,49.81338,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1236514,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,47.81843,47.81843,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1241225,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,45.77813,45.77813,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1243178,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,44.20635,44.20635,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.124586,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,43.08041,43.08041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.124586,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,41.9318,41.9318,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.124586,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,40.97211,40.97211,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.124586,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,40.14844,40.14844,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.124586,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.124586,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,38.81091,38.81091,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.124586,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,38.61444,38.61444,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.124586,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,38.25927,38.25927,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.124586,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.190519,48.23683,39.40033,1.023221,1.023221,0,0,0,1.023221,116.3502,0,0,1.190519,1.077074,1.023221,0,0,3.704201,7.291494,0.1134451,0,0.1134451,10.59354,75.66798,0.1245759,1.125543,0.9524155,0,8.482013
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.018966,68.33852,42.63457,2.716554,2.716554,0,0,0,2.716554,111.1322,0,0,3.018966,2.85953,2.716554,0,0,3.590755,7.393594,0.1594355,0,0.1594355,10.74479,76.74836,0.1245616,2.988209,2.415173,0,10.41256
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.769588,80.54585,45.39275,1.989532,1.989532,0,0,0,1.989532,189.4711,0,0,3.769588,2.094244,1.989532,0,0,3.43132,7.537086,1.675344,0,1.675344,12.33416,88.10098,0.1244116,2.188485,3.01567,0,11.30667
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.013453,74.9174,47.99223,0,0,0,0,0,0,0,1.257476,0,3.013453,0,0,0,0,1.755976,9.044895,1.755976,0,1.755976,14.00003,100,0.1242548,0,2.410762,0,12.05835
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.312915,81.0968,50.07031,0.2972069,0.2972069,0,0,0,0.2972069,1114.683,3.000066,0,3.312915,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1242548,0.3269276,2.650332,0,13.93819
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.684496,76.51433,52.23906,0.9762194,0.9762194,0,0,0,0.9762194,274.989,1.656897,0,2.684496,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1242548,1.073841,2.147597,0,13.30977
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.461385,65.77834,53.56147,2.228377,2.228377,0,0,0,2.228377,65.5807,0,0,1.461385,2.34566,2.228377,0,0,0,10.62527,0,0.8842747,-0.8842747,13.06792,93.3421,0.1242548,2.451215,1.169108,0,12.08666
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,53.98465,53.98465,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.9825274,9.740999,0,1.060731,-1.060731,11.94981,85.35563,0.1242548,1.108464,0,0,9.740999
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,54.45316,54.45316,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.161118,8.680268,0,1.084565,-1.084565,10.80658,77.1897,0.1242548,1.13337,0,0,8.680268
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,53.98465,53.98465,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.36619,7.595704,0,0.9667346,-0.9667346,9.787552,69.91095,0.1242548,1.010238,0,0,7.595704
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,52.54133,52.54133,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.44034,6.628969,0,3.410449,-3.410449,6.192624,44.23294,0.1242548,4.938919,0,5,6.628969
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,51.39272,51.39272,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.229727,3.21852,3.33,0,3.33,9.351739,66.798,0.1246438,0.9900262,0,5,3.21852
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,49.73026,49.73026,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.899726,6.21552,1.888042,0,1.888042,11.14289,79.59193,0.1249066,3.313846,0,5,6.21552
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,47.73531,47.73531,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.011684,7.914758,2.921451,0,2.921451,13.91442,99.38855,0.1253119,2.117268,0,5,7.914758
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,45.69501,45.69501,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.0902337,10.54406,0,0.571466,-0.571466,13.31205,95.08586,0.1253119,0.5971819,0,0,10.54406
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,44.16101,44.16101,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7251959,9.972598,0,0.1491594,-0.1491594,13.15482,93.96281,0.1253119,0.1558716,0,0,9.972598
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,43.05774,43.05774,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.8909286,9.823439,0,0.2327933,-0.2327933,12.90943,92.21005,0.1253119,0.243269,0,0,9.823439
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,41.90913,41.90913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149588,9.590645,0,0,0,12.90943,92.21005,0.1253119,0,0,0,9.590645
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,40.97211,40.97211,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.149588,9.590645,0,0.508311,-0.508311,12.37363,88.38287,0.1253119,0.531185,0,0,9.590645
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,40.14844,40.14844,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.714378,9.082335,0,0.01101853,-0.01101853,12.36201,88.29991,0.1253119,0.01151436,0,0,9.082335
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726621,9.071316,0,0,0,12.36201,88.29991,0.1253119,0,0,0,9.071316
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,38.78824,38.78824,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.726621,9.071316,0,0.29559,-0.29559,12.05043,86.07435,0.1253119,0.3088915,0,0,9.071316
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,38.61444,38.61444,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.055054,8.775725,0,0.07081653,-0.07081653,11.97579,85.54115,0.1253119,0.07400328,0,0,8.775725
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,38.23661,38.23661,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.133739,8.704909,0,1.326599,-1.326599,10.57743,75.5529,0.1253119,1.386296,0,0,8.704909
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.293801,49.05459,39.40033,0.8190898,0.8190898,0,0,0,0.8190898,157.9559,0,0,1.293801,0.8621998,0.8190898,0,0,3.607738,7.37831,0.4316012,0,0.4316012,10.98688,78.47756,0.1252733,0.9009988,1.035041,0,8.672112
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.328583,61.47712,42.58923,0.7055389,0.7055389,0,0,0,0.7055389,330.0432,0,0,2.328583,0.7426725,0.7055389,0,0,3.176136,7.766751,1.58591,0,1.58591,12.49141,89.22416,0.1251317,0.7760927,1.862866,0,10.09533
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.956595,70.96687,45.30962,3.186994,3.186994,1.888943,0,0.6806815,3.186994,92.77067,0,0,2.956595,1.366369,1.298051,0,0,1.590226,9.194071,1.590226,0,1.590226,14.00003,100,0.125128,3.505693,2.365276,5,12.15067
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.010293,74.72134,47.86377,1.218137,1.218137,0,0,0,1.218137,247.1227,1.728043,0,3.010293,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.125128,1.339951,2.408234,0,13.63557
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.895328,76.08426,49.98718,0.5487641,0.5487641,0,0,0,0.5487641,527.6088,2.317681,0,2.895328,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.125128,0.6036406,2.316262,0,13.5206
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.01775,80.22907,52.15594,0,0,0,0,0,0,0,3.01775,0,3.01775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125128,0,2.4142,0,13.64302
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.523432,66.24902,53.47079,0,0,0,0,0,0,0,1.523432,0,1.523432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125128,0,1.218745,0,12.14871
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,53.89397,53.89397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125128,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,54.40782,54.40782,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.125128,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,53.93931,53.93931,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.125128,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,52.49599,52.49599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.125128,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,51.34738,51.34738,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.125128,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,49.69247,49.69247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.125128,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,47.73531,47.73531,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.125128,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,45.69501,45.69501,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.125128,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,44.16101,44.16101,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.125128,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,43.05774,43.05774,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.125128,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,41.9318,41.9318,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.125128,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,40.99478,40.99478,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.125128,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,40.1711,40.1711,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.125128,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,39.38522,39.38522,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.125128,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,38.82602,38.82602,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.125128,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,38.65978,38.65978,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.125128,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,38.27439,38.27439,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.125128,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9463922,46.38675,39.44567,1.729566,1.729566,0,0,0,1.729566,54.71849,0,0,0.9463922,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8742034,-0.8742034,5.111836,36.51305,0.125128,1.902522,0.7571138,0,4.013791
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.270456,60.91091,42.56656,1.071592,1.071592,0,0,0,1.071592,211.877,0,0,2.270456,1.127991,1.071592,0,0,9.368977,2.193195,1.142465,0,1.142465,6.195673,44.25472,0.1250264,1.178751,1.816365,0,4.463651
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.951433,70.86531,45.27184,0.3014876,0.3014876,0,0,0,0.3014876,978.9569,0,0,2.951433,0.3173553,0.3014876,0,0,8.226512,3.221414,2.634078,0,2.634078,8.694579,62.10402,0.1247926,0.3316363,2.361147,0,6.172847
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.00551,74.61133,47.81843,1.976003,1.976003,0,0,0,1.976003,152.1005,0,0,3.00551,2.080003,1.976003,0,0,5.592433,5.592084,0.9255067,0,0.9255067,9.572593,68.37552,0.1247107,2.173603,2.404408,0,8.597593
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.890754,75.9766,49.94184,2.911642,2.911642,0,0,0,2.911642,99.28259,0,4.440892E-16,2.890754,3.064887,2.911642,0,0,4.666927,6.42504,0,0.1741326,-0.1741326,9.38904,67.06444,0.1247107,3.202807,2.312603,0,9.315794
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.298168,72.19688,52.07281,0,0,0,0,0,0,0,0,0,2.298168,0,0,0,0,4.860408,6.250907,2.298168,0,2.298168,11.56927,82.6375,0.1245077,0,1.838534,0,8.549075
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.136279,62.68198,53.38767,0.3481846,0.3481846,0,0,0,0.3481846,326.3438,0,0,1.136279,0.3665101,0.3481846,0,0,2.56224,8.319259,0.769769,0,0.769769,12.29954,87.85368,0.1244399,0.3830031,0.9090233,0,9.455538
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,53.85618,53.85618,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.792471,9.012051,0,0.8707775,-0.8707775,11.38166,81.29742,0.1244399,0.9099626,0,0,9.012051
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,54.3247,54.3247,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.760001,8.141273,0,0.3270715,-0.3270715,11.0369,78.83482,0.1244399,0.3417897,0,0,8.141273
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,53.89397,53.89397,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.123414,7.814201,0,0.6376976,-0.6376976,10.36471,74.03345,0.1244399,0.666394,0,0,7.814201
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,52.45065,52.45065,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.831967,7.176504,0,0.9703452,-0.9703452,9.341871,66.72752,0.1244399,1.014011,0,0,7.176504
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,51.30204,51.30204,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.910129,6.206159,0,3.505263,-3.505263,5.646999,40.33563,0.1244399,5.943756,0,5,6.206159
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,49.64713,49.64713,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.804865,2.700895,3.33,0,3.33,8.806115,62.90069,0.1246303,0,0,5,2.700895
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,47.68996,47.68996,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.474865,5.697896,3.33,0,3.33,11.96523,85.46576,0.1250641,1.257217,0,5,5.697896
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,45.69501,45.69501,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.144865,8.694896,0,0.5436749,-0.5436749,11.39215,81.37231,0.1250641,0.5681403,0,0,8.694896
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,44.16101,44.16101,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.748949,8.15122,0,0.4815525,-0.4815525,10.88455,77.7466,0.1250641,0.5032224,0,0,8.15122
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,43.05774,43.05774,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.284007,7.669668,0,0.3272469,-0.3272469,10.5396,75.28268,0.1250641,0.341973,0,0,7.669668
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,41.9318,41.9318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647615,7.342421,0,0,0,10.5396,75.28268,0.1250641,0,0,0,7.342421
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,40.99478,40.99478,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.647615,7.342421,0,0.09777059,-0.09777059,10.43654,74.54655,0.1250641,0.1021703,0,0,7.342421
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,40.18622,40.18622,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.756249,7.24465,0,0.5927268,-0.5927268,9.811749,70.08378,0.1250641,0.6193994,0,0,7.24465
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,39.38522,39.38522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.414834,6.651924,0,0,0,9.811749,70.08378,0.1250641,0,0,0,6.651924
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,38.84869,38.84869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.414834,6.651924,0,0,0,9.811749,70.08378,0.1250641,0,0,0,6.651924
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,38.68245,38.68245,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.414834,6.651924,0,0.443743,-0.443743,9.344003,66.74274,0.1250641,0.4637114,0,0,6.651924
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,38.29706,38.29706,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.907882,6.20818,0,0.03815111,-0.03815111,9.303788,66.4555,0.1250641,0.03986791,0,0,6.20818
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.189346,48.25164,39.423,0,0,0,0,0,0,0,0,0,1.189346,0,0,0,0,4.950272,6.17003,1.189346,0,1.189346,10.4321,74.51485,0.1249594,0,0.9514769,0,7.359375
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.213462,60.34262,42.52878,0.856696,0.856696,0,0,0,0.856696,258.372,0,0,2.213462,0.9017852,0.856696,0,0,3.760926,7.240441,1.311677,0,1.311677,11.67647,83.40317,0.1248442,0.9423655,1.77077,0,9.453903
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.926014,70.4837,45.18116,0,0,0,0,0,0,0,0.4767659,0,2.926014,0,0,0,0,2.449249,8.420951,2.449249,0,2.449249,14.00003,100,0.1246295,0,2.340811,0,11.34696
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.00251,74.41747,47.68996,0,0,0,0,0,0,0,3.00251,0,3.00251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246295,0,2.402008,0,13.62778
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.887936,75.78542,49.81338,0,0,0,0,0,0,0,2.887936,0,2.887936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246295,0,2.310349,0,13.51321
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.24886,71.54222,51.94436,0.6783559,0.6783559,0,0,0,0.6783559,331.5162,1.534801,0,2.24886,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1246295,0.7461914,1.799088,0,12.87413
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.080483,62.05883,53.25921,0.0627922,0.0627922,0,0,0,0.0627922,1720.727,1.014386,0,1.080483,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1246295,0.06907143,0.8643861,0,11.70576
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,53.77306,53.77306,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1246295,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,54.27936,54.27936,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1246295,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,53.81084,53.81084,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1246295,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,52.36753,52.36753,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1246295,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,51.21892,51.21892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1246295,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,49.6018,49.6018,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1246295,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,47.65218,47.65218,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1246295,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,45.64967,45.64967,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1246295,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,44.16101,44.16101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1246295,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,43.05774,43.05774,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1246295,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,41.95447,41.95447,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1248673,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,41.04012,41.04012,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1251127,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,40.23156,40.23156,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1253539,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,39.423,39.423,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1253539,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,38.9167,38.9167,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1253539,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,38.72023,38.72023,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1253539,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,38.3424,38.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1253539,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9747263,46.62835,39.46834,0,0,0,0,0,0,0,0,0,0.9747263,0,0,0,0,2.986152,7.937738,0.9747263,0,0.9747263,12.09182,86.36999,0.1252688,0,0.779781,0,8.912464
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.157236,59.80309,42.50611,0,0,0,0,0,0,0,0.1458108,0,2.157236,0,0,0,0,2.011425,8.814991,2.011425,0,2.011425,14.00003,100,0.1250935,0,1.725789,0,10.97223
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.876241,69.91236,45.14338,0,0,0,0,0,0,0,2.876241,0,2.876241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250935,0,2.300993,0,13.50152
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.998673,74.2711,47.60684,1.336098,1.336098,0,0,0,1.336098,224.4351,1.592254,0,2.998673,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1250935,1.469708,2.398939,0,13.62395
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.86797,75.45979,49.73026,1.534252,1.534252,0,0,0,1.534252,186.9296,1.252968,0,2.86797,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1250935,1.687677,2.294376,0,13.49324
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.19996,70.95008,51.86123,0.7912377,0.7912377,0,0,0,0.7912377,278.0403,1.367078,0,2.19996,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1250935,0.8703614,1.759968,0,12.82523
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.025782,61.49773,53.17609,0,0,0,0,0,0,0,1.025782,0,1.025782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250935,0,0.8206256,0,11.65106
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,53.6446,53.6446,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1250935,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,54.19623,54.19623,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1250935,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,53.77306,53.77306,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1250935,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,52.32219,52.32219,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1250935,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,51.17358,51.17358,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1250935,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,49.56401,49.56401,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1252792,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,47.60684,47.60684,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1253983,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,45.64967,45.64967,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1256367,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,44.12323,44.12323,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1256367,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,43.05774,43.05774,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1256367,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,41.95447,41.95447,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1256367,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,41.04012,41.04012,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1256367,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,40.23156,40.23156,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1256367,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,39.44567,39.44567,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1256367,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,38.93182,38.93182,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1256367,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,38.7429,38.7429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1256367,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,38.38018,38.38018,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1256367,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7347056,44.82594,39.49101,1.401376,1.401376,0,0,0,1.401376,52.42745,0,0,0.7347056,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7404268,-0.7404268,7.650261,54.64462,0.1256367,1.541513,0.5877645,0,6.076489
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.694544,64.86391,42.48344,0,0,0,0,0,0,0,0,0,2.694544,0,0,0,0,6.693242,4.601357,2.694544,0,2.694544,10.20653,72.90364,0.1254028,0,2.155635,0,7.2959
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.648863,78.57661,45.06025,3.166895,3.166895,3.499238,0,1.120292,3.166895,115.2189,0,0,3.648863,0,0,0.3323431,0.3157259,3.998698,7.026446,3.964589,0,3.964589,13.96767,99.76887,0.1255303,3.483585,2.919091,5,10.67531
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.762773,83.45675,47.5615,0.8047052,0.8047052,0,0,0,0.8047052,467.5964,2.881606,0,3.762773,0.8470581,0.8047052,0,0,0.0341089,10.59458,0.0341089,0,0.0341089,14.00003,100,0.1255274,0.8851757,3.010218,0,14.35735
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.823298,74.86302,49.64713,0,0,0,0,0,0,0,2.823298,0,2.823298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255274,0,2.258638,0,13.44857
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.15168,70.4128,51.81589,0.4433067,0.4433067,0,0,0,0.4433067,485.3705,1.685041,0,2.15168,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1255274,0.4876373,1.721344,0,12.77695
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.247907,63.38869,53.13074,0,0,0,0,0,0,0,1.247907,0,1.247907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255274,0,0.9983258,0,11.87318
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,53.59926,53.59926,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1255274,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,54.11311,54.11311,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1255274,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,53.68238,53.68238,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1255274,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,52.2844,52.2844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1255274,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,51.13579,51.13579,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1255274,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,49.51867,49.51867,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.125865,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,47.5615,47.5615,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.125865,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,45.61189,45.61189,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.125865,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,44.12323,44.12323,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.125865,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,43.03507,43.03507,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.125865,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,41.9318,41.9318,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.125865,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,41.01745,41.01745,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.125865,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,40.20889,40.20889,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.125865,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,39.40033,39.40033,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.125865,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,38.9167,38.9167,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.125865,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,38.72023,38.72023,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.125865,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,38.36507,38.36507,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.125865,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5920891,43.73802,39.46834,0.2339356,0.2339356,0,0,0,0.2339356,253.0992,0,0,0.5920891,0.246248,0.2339356,0,0,10.34433,1.315373,0.3458411,0,0.3458411,4.514625,32.24725,0.1258351,0.2573291,0.4736712,0,1.907462
