Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.048115,58.74952,42.44566,1.885497,1.885497,5,0,1.53,1.885497,108.6247,0,0,2.048115,0,0,3.114503,2.958778,9.998493,1.62663,5.006893,0,5.006893,9.26458,66.17544,0.1261828,2.074047,1.638492,5,3.674745
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.780432,68.75995,45.01491,1.776434,1.776434,3.877044,0,1.223433,1.776434,156.5176,0,0,2.780432,0,0,2.10061,1.995579,4.991601,6.132833,4.776012,0,4.776012,13.7955,98.53911,0.1263154,1.954077,2.224346,5,8.913266
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.990526,74.02071,47.47838,0.007255014,0.007255014,0,0,0,0.007255014,41220.12,2.7673,0,2.990526,0.007636857,0.007255014,0,0,0.2155889,10.43124,0.2155889,0,0.2155889,14.00003,100,0.1262968,0.007980515,2.392421,0,13.42177
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.779624,74.2826,49.56401,0,0,0,0,0,0,0,2.779624,0,2.779624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262968,0,2.223699,0,13.4049
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.105776,69.80772,51.68743,1.387043,1.387043,0,0,0,1.387043,151.8176,0.6457308,0,2.105776,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1262968,1.525748,1.684621,0,12.73105
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.920864,60.41716,53.00229,0,0,0,0,0,0,0,0.920864,0,0.920864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262968,0,0.7366912,0,11.54614
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,53.51614,53.51614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262968,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,54.02243,54.02243,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1262968,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,53.6446,53.6446,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1262968,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,52.19373,52.19373,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1262968,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,51.05267,51.05267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1262968,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,49.43555,49.43555,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1262968,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,47.52372,47.52372,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1262968,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,45.56655,45.56655,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1262968,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,44.07789,44.07789,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1262968,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,42.99729,42.99729,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1262968,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,41.88646,41.88646,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1262968,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,40.97211,40.97211,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1262968,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,40.1711,40.1711,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1262968,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,39.38522,39.38522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1262968,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1262968,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,38.72023,38.72023,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1262968,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,38.3424,38.3424,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1262968,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5204664,43.18575,39.44567,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.47813,0,0,0.5204664,0,0,3.172624,3.013992,10.03319,1.595403,3.534459,0,3.534459,7.83479,55.96267,0.1267211,1.762765,0.4163732,5,2.115869
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.9954,58.22811,42.40031,2.542447,2.542447,5,0,1.53,2.542447,78.48347,0,0,1.9954,0,0,2.457553,2.334676,6.498732,4.776416,4.330076,0,4.330076,11.94266,85.30455,0.127121,2.796691,1.59632,5,6.771816
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.734326,68.18688,44.93179,1.925525,1.925525,0,0,0,1.925525,142.0042,0,0,2.734326,2.026869,1.925525,0,0,2.168656,8.673484,0.7074576,0,0.7074576,12.61381,90.09849,0.12706,2.118078,2.187461,0,11.40781
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.957299,73.55138,47.39526,0,0,0,0,0,0,0,1.496101,0,2.957299,0,0,0,0,1.461198,9.310196,1.461198,0,1.461198,14.00003,100,0.126934,0,2.365839,0,12.26749
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.736304,73.75716,49.51867,1.996195,1.996195,0,0,0,1.996195,137.076,0.6350462,0,2.736304,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.126934,2.195814,2.189043,0,13.36158
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.059978,69.30366,51.64209,0.06906556,0.06906556,0,0,0,0.06906556,2982.642,1.987278,0,2.059978,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.126934,0.07597212,1.647983,0,12.68525
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8704532,59.951,52.9645,1.542732,1.542732,0,0,0,1.542732,56.42285,0,0,0.8704532,1.623928,1.542732,0,0,0,10.62527,0,0.7534748,-0.7534748,13.2058,94.32693,0.126934,1.697005,0.6963626,0,11.49573
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,53.47079,53.47079,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8371943,9.871799,0,0.2254773,-0.2254773,12.96812,92.62926,0.126934,0.2356237,0,0,9.871799
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,53.98465,53.98465,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.087725,9.646322,0,0.9605743,-0.9605743,11.95559,85.39688,0.126934,1.0038,0,0,9.646322
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,53.59926,53.59926,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.155029,8.685748,0,1.639941,-1.639941,10.22694,73.04941,0.126934,1.713739,0,0,8.685748
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,52.15594,52.15594,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.977186,7.045806,0,1.459139,-1.459139,8.688869,62.06323,0.126934,1.524801,0,0,7.045806
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,51.00733,51.00733,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.598452,5.586667,0,1.3995,-1.3995,7.213667,51.52609,0.126934,1.462478,0,0,5.586667
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,49.35242,49.35242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.153453,4.187167,0,0,0,7.213667,51.52609,0.126934,0,0,0,4.187167
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,47.47838,47.47838,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.153453,4.187167,0,1.457812,-1.457812,5.676998,40.5499,0.126934,1.523414,0,0,4.187167
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,45.52121,45.52121,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.773244,2.729355,0,0.1382419,-0.1382419,5.531278,39.50905,0.126934,0.1444628,0,0,2.729355
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,44.03255,44.03255,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.926846,2.591113,0,0.3186485,-0.3186485,5.195393,37.10988,0.126934,0.3329877,0,0,2.591113
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,42.97462,42.97462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.2809,2.272464,0,0,0,5.195393,37.10988,0.126934,0,0,0,2.272464
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,41.87135,41.87135,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.2809,2.272464,0,0.373223,-0.373223,4.801981,34.2998,0.126934,0.390018,0,0,2.272464
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,40.97211,40.97211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.695592,1.899241,0,0,0,4.801981,34.2998,0.126934,0,0,0,1.899241
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,40.1711,40.1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.695592,1.899241,0,0,0,4.801981,34.2998,0.126934,0,0,0,1.899241
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,39.38522,39.38522,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.695592,1.899241,0,0.8439323,-0.8439323,3.912399,27.94565,0.126934,0.8819092,0,0,1.899241
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,38.87136,38.87136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6333,1.055309,0,0,0,3.912399,27.94565,0.126934,0,0,0,1.055309
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,38.70512,38.70512,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.6333,1.055309,0,0.1230421,-0.1230421,3.782701,27.01924,0.126934,0.1285789,0,0,1.055309
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,38.3424,38.3424,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77001,0.932267,3.33,0,3.33,6.941817,49.5843,0.1273084,1.058156,0,5,0.932267
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6272493,43.95239,39.423,2.765715,2.765715,5,0,1.53,2.765715,22.67946,0,0,0.6272493,0,0,2.234285,2.122571,7.440008,3.929267,2.74982,0,2.74982,9.550525,68.2179,0.1276517,3.042286,0.5017995,5,4.556516
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.396942,61.82116,42.33231,1.379848,1.379848,3.558432,0,1.136452,1.379848,173.7106,0,0,2.396942,0,0,2.178584,2.069654,4.690188,6.404105,4.466596,0,4.466596,13.78791,98.48488,0.1277393,1.517833,1.917554,5,8.801047
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.68938,67.62124,44.84111,0.2598472,0.2598472,0,0,0,0.2598472,1034.985,2.192265,0,2.68938,0.2735234,0.2598472,0,0,0.2235915,10.42404,0.2235915,0,0.2235915,14.00003,100,0.1277201,0.2858319,2.151504,0,13.11342
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.915567,72.99275,47.31213,0,0,0,0,0,0,0,2.915567,0,2.915567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277201,0,2.332453,0,13.54084
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.695616,73.16347,49.39021,0,0,0,0,0,0,0,2.695616,0,2.695616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277201,0,2.156493,0,13.32089
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.016595,68.73198,51.51363,0,0,0,0,0,0,0,2.016595,0,2.016595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277201,0,1.613276,0,12.64187
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.051157,61.3551,52.83604,1.439304,1.439304,0,0,0,1.439304,73.03227,0,0,1.051157,1.515057,1.439304,0,0,0,10.62527,0,0.4639006,-0.4639006,13.51103,96.50719,0.1277201,1.583235,0.8409255,0,11.67643
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,53.34233,53.34233,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5154451,10.16137,0,0.5322829,-0.5322829,12.94996,92.49952,0.1277201,0.5562357,0,0,10.16137
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,53.89397,53.89397,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.106871,9.62909,0,1.996851,-1.996851,10.84509,77.4648,0.1277201,2.086709,0,0,9.62909
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,53.47079,53.47079,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.325593,7.63224,0,1.777226,-1.777226,8.971732,64.08367,0.1277201,1.857202,0,0,7.63224
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,52.07281,52.07281,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.30029,5.855014,0,0.7536218,-0.7536218,8.177344,58.40949,0.1277201,0.7875348,0,0,5.855014
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,50.92421,50.92421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.137647,5.101392,0,0,0,8.177344,58.40949,0.1277201,0,0,0,5.101392
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,49.26175,49.26175,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.137647,5.101392,0,1.399339,-1.399339,6.702312,47.87356,0.1277201,1.462309,0,0,5.101392
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,47.39526,47.39526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.692468,3.702053,0,0,0,6.702312,47.87356,0.1277201,0,0,0,3.702053
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,45.43808,45.43808,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.692468,3.702053,0,0.2316675,-0.2316675,6.458113,46.12929,0.1277201,0.2420925,0,0,3.702053
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,43.99477,43.99477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.949876,3.470386,0,0,0,6.458113,46.12929,0.1277201,0,0,0,3.470386
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,42.90661,42.90661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.949876,3.470386,0,0,0,6.458113,46.12929,0.1277201,0,0,0,3.470386
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,41.82601,41.82601,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.949876,3.470386,0,0.3711119,-0.3711119,6.066927,43.33511,0.1277201,0.387812,0,0,3.470386
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,40.93433,40.93433,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.362223,3.099274,0,0.8850359,-0.8850359,5.134017,36.67148,0.1277201,0.9248624,0,0,3.099274
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,40.14844,40.14844,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.345596,2.214238,0,0.3319821,-0.3319821,4.784077,34.17191,0.1277201,0.3469213,0,0,2.214238
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,39.36255,39.36255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.714465,1.882256,0,0,0,4.784077,34.17191,0.1277201,0,0,0,1.882256
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,38.87136,38.87136,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.714465,1.882256,0,0.04925911,-0.04925911,4.732153,33.80103,0.1277201,0.05147577,0,0,1.882256
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,38.70512,38.70512,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.769197,1.832997,0,0.4325321,-0.4325321,4.276225,30.5444,0.1277201,0.451996,0,0,1.832997
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,38.31973,38.31973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24979,1.400464,0,0,0,4.276225,30.5444,0.1277201,0,0,0,1.400464
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.450753,42.62804,39.40033,1.728682,1.728682,1.25,0,0.50625,1.728682,26.07495,0,0,0.450753,0.5038761,0.4786823,0,0,10.24979,1.400464,0,0.05312314,-0.05312314,4.220228,30.14443,0.1277201,1.901551,0.3606024,5,1.851217
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.893683,57.21206,42.29452,2.703143,2.703143,5,0,1.53,2.703143,70.05486,0,0,1.893683,0,0,2.296857,2.182014,10.30881,1.347341,4.075697,0,4.075697,8.086774,57.76255,0.1281343,2.973457,1.514946,5,3.241024
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.644605,67.1247,44.80333,0,0,3.505263,0,1.121937,0,0,0,0,2.644605,0,0,3.505263,3.33,6.233117,5.015469,5.974605,0,5.974605,13.75478,98.24825,0.1280798,0,2.115684,5,7.660074
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.875039,72.44249,47.22145,0.8372855,0.8372855,0,0,0,0.8372855,343.3761,1.735173,0,2.875039,0.8813532,0.8372855,0,0,0.258512,10.39261,0.258512,0,0.258512,14.00003,100,0.1280577,0.9210141,2.300031,0,13.26765
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.655241,72.63263,49.30709,0.6228828,0.6228828,0,0,0,0.6228828,426.2826,1.999575,0,2.655241,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1280577,0.6851711,2.124192,0,13.28051
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.973951,68.22308,51.4305,2.415324,2.415324,0,0,0,2.415324,81.72612,0,0,1.973951,2.542447,2.415324,0,0,0,10.62527,0,0.5684959,-0.5684959,13.40078,95.71967,0.1280577,2.656857,1.579161,0,12.59923
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7754899,58.93393,52.75291,0.6441417,0.6441417,0,0,0,0.6441417,120.3912,0,0,0.7754899,0.6780439,0.6441417,0,0,0.6316621,10.05678,0.09744594,0,0.09744594,13.49323,96.37999,0.1280493,0.7085559,0.6203919,0,10.83227
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,53.25921,53.25921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5342162,10.14448,0,0,0,13.49323,96.37999,0.1280493,0,0,0,10.14448
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,53.81084,53.81084,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.5342162,10.14448,0,1.183578,-1.183578,12.24563,87.46858,0.1280493,1.236839,0,0,10.14448
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,53.43301,53.43301,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.849302,8.960902,0,0.6083407,-0.6083407,11.60438,82.88825,0.1280493,0.635716,0,0,8.960902
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,51.98214,51.98214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.525237,8.352561,0,0,0,11.60438,82.88825,0.1280493,0,0,0,8.352561
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,50.84108,50.84108,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.525237,8.352561,0,1.63385,-1.63385,9.882149,70.58664,0.1280493,1.707373,0,0,8.352561
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,49.22396,49.22396,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.340626,6.718711,0,2.292206,-2.292206,7.465951,53.32812,0.1280493,2.395355,0,0,6.718711
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,47.34991,47.34991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.887521,4.426505,0,0,0,7.465951,53.32812,0.1280493,0,0,0,4.426505
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,45.43808,45.43808,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.887521,4.426505,0,0.2848061,-0.2848061,7.16574,51.18375,0.1280493,0.2976224,0,0,4.426505
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,43.94943,43.94943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.203972,4.141699,0,0,0,7.16574,51.18375,0.1280493,0,0,0,4.141699
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,42.90661,42.90661,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.203972,4.141699,0,0.02276388,-0.02276388,7.141745,51.01236,0.1280493,0.02378826,0,0,4.141699
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,41.80334,41.80334,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.229266,4.118935,0,0.181146,-0.181146,6.9508,49.64847,0.1280493,0.1892976,0,0,4.118935
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,40.957,40.957,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.430539,3.937789,0,0.5636518,-0.5636518,6.356658,45.40461,0.1280493,0.5890161,0,0,3.937789
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,40.1711,40.1711,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.056819,3.374137,0,0.4960065,-0.4960065,5.833822,41.67007,0.1280493,0.5183268,0,0,3.374137
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,39.40033,39.40033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.607937,2.878131,0,0,0,5.833822,41.67007,0.1280493,0,0,0,2.878131
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,38.89404,38.89404,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.607937,2.878131,0,0.2022126,-0.2022126,5.620671,40.14757,0.1280493,0.2113121,0,0,2.878131
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,38.72023,38.72023,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.832618,2.675918,0,0.4423871,-0.4423871,5.154354,36.81674,0.1280493,0.4622945,0,0,2.675918
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,38.36507,38.36507,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.324159,2.233531,0,1.560879,-1.560879,3.509044,25.06455,0.1280493,1.631118,0,0,2.233531
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4393057,42.59067,39.44567,0,0,0,0,0,0,0,0,0,0.4393057,0,0,0,0,11.05847,0.6726525,0.4393057,0,0.4393057,3.925806,28.04141,0.1280117,0,0.3514446,0,1.111958
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.844346,56.75592,42.27185,0.8760421,0.8760421,0,0,0,0.8760421,210.5317,0,0,1.844346,0.9221496,0.8760421,0,0,10.61916,1.068028,0.9221966,0,0.9221966,4.800678,34.29049,0.1279329,0.9636463,1.475477,0,2.912374
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.601747,66.59732,44.7202,0.4052254,0.4052254,0,0,0,0.4052254,642.0494,0,0,2.601747,0.426553,0.4052254,0,0,9.696966,1.898005,2.175194,0,2.175194,6.864248,49.03025,0.1277473,0.4457479,2.081398,0,4.499752
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.836327,71.86987,47.09299,0.148741,0.148741,0,0,0,0.148741,1906.89,0,0,2.836327,0.1565695,0.148741,0,0,7.521772,3.855679,2.679757,0,2.679757,9.406489,67.18907,0.1275194,0.1636151,2.269061,0,6.692006
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.616061,72.11848,49.22396,1.682906,1.682906,0,0,0,1.682906,155.4491,0,0,2.616061,1.77148,1.682906,0,0,4.842015,6.26746,0.8445817,0,0.8445817,10.20773,72.91221,0.1274477,1.851196,2.092849,0,8.883522
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.933263,67.68504,51.30204,1.732543,1.732543,0,0,0,1.732543,111.5852,0,0,1.933263,1.82373,1.732543,0,0,3.997433,7.027584,0.1095328,0,0.1095328,10.31164,73.65443,0.1274384,1.905798,1.54661,0,8.960847
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.731857,58.43796,52.62445,1.516112,1.516112,0,0,0,1.516112,48.27197,0,0,0.731857,1.595907,1.516112,0,0,3.887901,7.126163,0,0.8640503,-0.8640503,9.400852,67.14881,0.1274384,1.667723,0.5854856,0,7.858021
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,53.13074,53.13074,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.847957,6.262114,0,1.110589,-1.110589,8.230189,58.78695,0.1274384,1.160565,0,0,6.262114
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,53.72772,53.72772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.081944,5.151525,0,0,0,8.230189,58.78695,0.1274384,0,0,0,5.151525
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.081944,5.151525,0,0,0,8.230189,58.78695,0.1274384,0,0,0,5.151525
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,51.89901,51.89901,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,6.081944,5.151525,0,1.421358,-1.421358,6.731946,48.08524,0.1274384,1.485319,0,0,5.151525
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,50.79574,50.79574,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.661231,3.730167,0,1.82848,-1.82848,4.804559,34.31821,0.1274384,1.910762,0,0,3.730167
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,49.14084,49.14084,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.692875,1.901687,0,0.9429073,-0.9429073,3.810648,27.21886,0.1274384,0.9853382,0,0,1.901687
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,47.31213,47.31213,2.563967,2.563967,1.653126,0,0.6163035,2.563967,0,0,0,0,0.9587794,0.9108405,0,0,10.74055,0.9587794,0,0.9587794,-0.9587794,2.800006,20,0.1274384,2.820364,0,5,0.9587794
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,45.39275,45.39275,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1277055,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,43.91164,43.91164,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127894,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,42.89149,42.89149,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280647,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,41.80334,41.80334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1280647,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,40.957,40.957,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1280647,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,40.1711,40.1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1280647,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,39.40033,39.40033,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1280647,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1280647,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,38.72023,38.72023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1280647,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,38.3424,38.3424,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1280647,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4225225,42.44507,39.423,3.425616,3.425616,1.25,0,0.50625,3.425616,12.33421,0,0,0.4225225,2.290122,2.175616,0,0,4.138515,6.900611,0,1.867599,-1.867599,8.105266,57.89464,0.1280647,3.768177,0.338018,5,7.323133
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.79633,56.31411,42.24918,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,290.7487,8.881784E-16,0,1.79633,0,0,3.505263,3.33,6.213625,5.033011,5.12633,0,5.12633,12.96853,92.63217,0.1282063,0.679612,1.437064,5,6.829342
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.559444,66.12386,44.67487,1.84991,1.84991,0,0,0,1.84991,138.3551,0,0,2.559444,1.947273,1.84991,0,0,1.087295,9.646708,0.6121711,0,0.6121711,13.54929,96.78042,0.1281546,2.034901,2.047555,0,12.20615
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.797897,71.35981,47.00987,0.3203572,0.3203572,0,0,0,0.3203572,873.3678,1.985555,0,2.797897,0.3372181,0.3203572,0,0,0.4751236,10.19766,0.4751236,0,0.4751236,14.00003,100,0.1281146,0.3523929,2.238317,0,12.99556
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.578124,71.62111,49.14084,2.30727,2.30727,0,0,0,2.30727,111.7392,0.1494188,0,2.578124,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1281146,2.537997,2.062499,0,13.2034
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.509544,73.44222,51.26426,2.258301,2.258301,0,0,0,2.258301,111.1253,0.1323854,0,2.509544,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1281146,2.484131,2.007636,0,13.13482
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8854222,59.67215,52.57911,1.464826,1.464826,0,0,0,1.464826,60.44556,0,2.220446E-16,0.8854222,1.541922,1.464826,0,0,0,10.62527,0,0.6564997,-0.6564997,13.30802,95.05707,0.1281146,1.611308,0.7083378,0,11.5107
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,53.09296,53.09296,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7294442,9.968775,0,1.611345,-1.611345,11.60951,82.9249,0.1281146,1.683856,0,0,9.968775
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,53.68238,53.68238,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.519828,8.35743,0,1.972474,-1.972474,9.530339,68.07372,0.1281146,3.436235,0,5,8.35743
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,53.30455,53.30455,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.711465,6.384955,3.33,0,3.33,12.68946,90.63878,0.1285299,1.359401,0,5,6.384955
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,51.86123,51.86123,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.381466,9.381955,0,0.6159571,-0.6159571,12.04018,86.00111,0.1285299,0.6436752,0,0,9.381955
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,50.7504,50.7504,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.065862,8.765998,0,0.7004598,-0.7004598,11.30183,80.72719,0.1285299,0.7319804,0,0,8.765998
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,49.0955,49.0955,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.844151,8.065538,0,2.282773,-2.282773,8.895576,63.5397,0.1285299,3.760498,0,5,8.065538
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,47.26679,47.26679,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.380565,5.782765,3.33,0,3.33,12.05469,86.10477,0.1287233,0.1415788,0,5,5.782765
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,45.35496,45.35496,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.050565,8.779765,0,0.03129866,-0.03129866,12.0217,85.86911,0.1287233,0.0327071,0,0,8.779765
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,43.91164,43.91164,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.085341,8.748466,0,0.2032585,-0.2032585,11.80745,84.33873,0.1287233,0.2124051,0,0,8.748466
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,42.86883,42.86883,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.311184,8.545209,0,0.0927501,-0.0927501,11.70968,83.6404,0.1287233,0.09692386,0,0,8.545209
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,41.78067,41.78067,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.41424,8.452458,0,0.2637357,-0.2637357,11.43168,81.65467,0.1287233,0.2756038,0,0,8.452458
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,40.93433,40.93433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.707279,8.188723,0,0,0,11.43168,81.65467,0.1287233,0,0,0,8.188723
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,40.14844,40.14844,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.707279,8.188723,0,0.3185894,-0.3185894,11.09585,79.25594,0.1287233,0.3329259,0,0,8.188723
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,39.38522,39.38522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061268,7.870133,0,0,0,11.09585,79.25594,0.1287233,0,0,0,7.870133
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,38.9167,38.9167,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.061268,7.870133,0,0.3274615,-0.3274615,10.75068,76.79041,0.1287233,0.3421973,0,0,7.870133
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,38.7429,38.7429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.425114,7.542672,0,0,0,10.75068,76.79041,0.1287233,0,0,0,7.542672
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.425114,7.542672,0,0,0,10.75068,76.79041,0.1287233,0,0,0,7.542672
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4734978,42.81764,39.423,2.318868,2.318868,0,0,0,2.318868,20.41935,0,4.440892E-16,0.4734978,2.440913,2.318868,0,0,3.425114,7.542672,0,1.967416,-1.967416,8.676842,61.97731,0.1287233,2.550755,0.3787982,0,8.01617
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.749838,55.87147,42.2114,1.378944,1.378944,0,0,0,1.378944,126.897,0,0,1.749838,1.45152,1.378944,0,0,5.611131,5.575256,0.2983184,0,0.2983184,8.959851,63.99881,0.1286982,1.516838,1.399871,0,7.325094
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.518995,65.62748,44.59174,0.6246775,0.6246775,0,0,0,0.6246775,403.2473,0,0,2.518995,0.6575553,0.6246775,0,0,5.312813,5.843743,1.86144,0,1.86144,10.72577,76.61247,0.1285414,0.6871453,2.015196,0,8.362738
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.760667,70.86611,46.92674,1.443921,1.443921,0,0,0,1.443921,191.1924,0,0,2.760667,1.519917,1.443921,0,0,3.451373,7.519038,1.24075,0,1.24075,11.90285,85.02016,0.1284371,1.588313,2.208534,0,10.27971
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.541599,71.13286,49.05016,0,0,0,0,0,0,0,0.3309759,0,2.541599,0,0,0,0,2.210623,8.635714,2.210623,0,2.210623,14.00003,100,0.1282517,0,2.033279,0,11.17731
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.854623,66.78983,51.17358,0,0,0,0,0,0,0,1.854623,0,1.854623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282517,0,1.483698,0,12.4799
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6522517,57.6494,52.49599,0.8979678,0.8979678,0,0,0,0.8979678,72.63643,0,1.110223E-16,0.6522517,0.9452293,0.8979678,0,0,0,10.62527,0,0.2929775,-0.2929775,13.6912,97.79411,0.1282517,0.9877646,0.5218014,0,11.27753
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,53.04762,53.04762,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3255306,10.3323,0,0.8703768,-0.8703768,12.77374,91.24085,0.1282517,0.9095438,0,0,10.3323
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,53.6446,53.6446,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.292616,9.46192,0,2.587075,-2.587075,10.04673,71.76221,0.1282517,2.703493,0,0,9.46192
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,53.25921,53.25921,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.167143,6.874846,0,1.377277,-1.377277,8.594951,61.39238,0.1282517,1.439255,0,0,6.874846
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,51.81589,51.81589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697452,5.497568,0,0,0,8.594951,61.39238,0.1282517,0,0,0,5.497568
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,50.66728,50.66728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697452,5.497568,0,0,0,8.594951,61.39238,0.1282517,0,0,0,5.497568
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,49.01237,49.01237,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.697452,5.497568,0,1.962106,-1.962106,6.52671,46.61926,0.1282517,2.0504,0,0,5.497568
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,47.18367,47.18367,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.877569,3.535462,0,2.734672,-2.734672,3.644113,26.02932,0.1282517,2.857732,0,0,3.535462
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,45.27184,45.27184,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.91609,0.8007901,0,0.03442723,-0.03442723,3.607823,25.77011,0.1282517,0.03597646,0,0,0.8007901
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,43.8663,43.8663,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.95435,0.7663629,0,0.5417849,-0.5417849,3.036731,21.6909,0.1282517,0.5661653,0,0,0.7663629
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,42.84616,42.84616,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.55633,0.224578,0,0.1086397,-0.1086397,2.922215,20.87292,0.1282517,0.1135285,0,0,0.224578
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,41.78067,41.78067,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.67704,0.1159383,3.33,0,3.33,6.081331,43.43799,0.1284653,0.2569807,0,5,0.1159383
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,40.93433,40.93433,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.34704,3.112938,3.33,0,3.33,9.240446,66.00305,0.1286553,0.1304165,0,5,3.112938
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,40.1711,40.1711,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.01704,6.109938,3.33,0,3.33,12.39956,88.56812,0.1288212,0,0,5,6.109938
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,39.423,39.423,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.68704,9.106938,0,0.5387912,-0.5387912,11.83163,84.51144,0.1288212,0.5630368,0,0,9.106938
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,38.93182,38.93182,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.285697,8.568147,0,0.04629532,-0.04629532,11.78283,84.16287,0.1288212,0.04837861,0,0,8.568147
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,38.76557,38.76557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337136,8.521852,0,0,0,11.78283,84.16287,0.1288212,0,0,0,8.521852
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,38.38018,38.38018,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.337136,8.521852,0,0.3182426,-0.3182426,11.44737,81.76675,0.1288212,0.3325635,0,0,8.521852
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4320799,42.53791,39.44567,0,0,0,0,0,0,0,0,0,0.4320799,0,0,0,0,2.690739,8.203609,0.4320799,0,0.4320799,11.85728,84.69466,0.1287851,0,0.3456639,0,8.635689
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.704823,55.43576,42.16606,0.849964,0.849964,0,0,0,0.849964,200.5759,0,0,1.704823,0.8946989,0.849964,0,0,2.258659,8.592481,0.8101237,0,0.8101237,12.62583,90.1843,0.1287175,0.9349604,1.363858,0,10.2973
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.479216,65.1852,44.5464,0,0,0,0,0,0,0,1.03068,0,2.479216,0,0,0,0,1.448535,9.321592,1.448535,0,1.448535,14.00003,100,0.1285967,0,1.983373,0,11.80081
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.724682,70.38888,46.84362,1.45685,1.45685,0,0,0,1.45685,187.0256,1.191156,0,2.724682,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1285967,1.602535,2.179745,0,13.34996
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.506273,70.6692,48.96704,1.259771,1.259771,0,0,0,1.259771,198.9467,1.180198,0,2.506273,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1285967,1.385748,2.005018,0,13.13155
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.817789,66.34849,51.09045,0,0,0,0,0,0,0,1.817789,0,1.817789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285967,0,1.454231,0,12.44306
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6164657,57.27103,52.41286,0.7336782,0.7336782,0,0,0,0.7336782,84.024,0,0,0.6164657,0.7722928,0.7336782,0,0,0,10.62527,0,0.1558271,-0.1558271,13.83577,98.82674,0.1285967,0.8070459,0.4931726,0,11.24174
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,52.9645,52.9645,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1731412,10.46945,0,2.332776,-2.332776,11.37681,81.26276,0.1285967,2.437751,0,0,10.46945
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,53.56147,53.56147,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.765115,8.136671,0,0.1287952,-0.1287952,11.24105,80.29304,0.1285967,0.134591,0,0,8.136671
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,53.17609,53.17609,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.908221,8.007875,0,2.199627,-2.199627,8.922438,63.73157,0.1285967,2.29861,0,0,8.007875
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,51.73277,51.73277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1285967,0,0,0,5.808249
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,50.58416,50.58416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1285967,0,0,0,5.808249
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,48.9217,48.9217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1285967,0,0,0,5.808249
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,47.09299,47.09299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35225,5.808249,0,0,0,8.922438,63.73157,0.1285967,0,0,0,5.808249
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,45.2265,45.2265,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.35225,5.808249,0,0.3901924,-0.3901924,8.511139,60.79372,0.1285967,0.4077511,0,0,5.808249
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,43.82096,43.82096,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.785798,5.418056,0,0.4204332,-0.4204332,8.067963,57.62819,0.1285967,0.4393527,0,0,5.418056
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,42.82349,42.82349,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.252945,4.997623,0,0.01647936,-0.01647936,8.050592,57.50412,0.1285967,0.01722093,0,0,4.997623
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,41.76556,41.76556,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.271256,4.981144,0,0.8645973,-0.8645973,7.139227,50.99437,0.1285967,0.9035041,0,0,4.981144
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,40.91166,40.91166,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.231919,4.116547,0,0.5809188,-0.5809188,6.526885,46.62051,0.1285967,0.6070602,0,0,4.116547
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,40.1711,40.1711,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.877385,3.535628,0,0.6008138,-0.6008138,5.893571,42.09685,0.1285967,0.6278505,0,0,3.535628
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,39.423,39.423,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.544956,2.934814,0,0.5829089,-0.5829089,5.279131,37.708,0.1285967,0.6091397,0,0,2.934814
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,38.93182,38.93182,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.192633,2.351905,0,0.3478481,-0.3478481,4.912467,35.08898,0.1285967,0.3635012,0,0,2.351905
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,38.7429,38.7429,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.57913,2.004057,0,0.0806521,-0.0806521,4.827453,34.48174,0.1285967,0.08428144,0,0,2.004057
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,38.38018,38.38018,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.668743,1.923405,0,0.5671586,-0.5671586,4.229615,30.21147,0.1285967,1.967681,0,5,1.923405
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3014486,41.56721,39.423,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.90163,0,0,0.3014486,0,0,3.327847,3.161454,10.29892,1.356246,3.462903,0,3.462903,7.514813,53.67713,0.1289635,1.387325,0.2411589,5,1.657695
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.661246,55.01474,42.12072,1.386185,1.386185,4.65462,0,1.435711,1.386185,119.843,0,0,1.661246,0,0,3.268435,3.105014,6.836017,4.472859,4.766259,0,4.766259,12.03648,85.97471,0.1292328,1.524803,1.328997,5,6.134105
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.441355,64.72025,44.46328,0.56848,0.56848,0,0,0,0.56848,429.453,0,0,2.441355,0.5984,0.56848,0,0,2.069758,8.762492,1.842954,0,1.842954,13.78486,98.46311,0.1290795,0.6253279,1.953084,0,11.20385
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.689984,69.92817,46.7605,2.875541,2.875541,0,0,0,2.875541,93.54704,0,0,2.689984,3.026886,2.875541,0,0,0.2268032,10.42115,0,0.3369016,-0.3369016,13.42974,95.92651,0.1290795,3.163095,2.151987,0,13.11114
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.473052,70.17635,48.83857,1.268831,1.268831,0,0,0,1.268831,194.9078,0.5363013,0,2.473052,1.335612,1.268831,0,0,0.6011384,10.08425,0.6011384,0,0.6011384,14.00003,100,0.1290296,1.395715,1.978441,0,12.5573
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.783019,65.87823,50.96199,0,0,0,0,0,0,0,1.783019,0,1.783019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290296,0,1.426415,0,12.40829
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.583336,56.86898,52.2844,1.853578,1.853578,0,0,0,1.853578,31.4708,0,0,0.583336,1.951135,1.853578,0,0,0,10.62527,0,1.367799,-1.367799,12.55824,89.70155,0.1290296,2.038936,0.4666688,0,11.20861
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,52.87382,52.87382,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.519777,9.257475,0,0.2992037,-0.2992037,12.24285,87.44878,0.1290296,0.3126678,0,0,9.257475
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,53.47079,53.47079,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.852225,8.958271,0,0.1296037,-0.1296037,12.10624,86.47296,0.1290296,0.1354359,0,0,8.958271
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,53.09296,53.09296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996229,8.828668,0,0,0,12.10624,86.47296,0.1290296,0,0,0,8.828668
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,51.64209,51.64209,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.996229,8.828668,0,1.98528,-1.98528,10.01357,71.52536,0.1290296,2.074617,0,0,8.828668
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,50.49348,50.49348,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.202096,6.843388,0,0.6958148,-0.6958148,9.280117,66.28642,0.1290296,0.7271265,0,0,6.843388
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,48.83857,48.83857,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.975223,6.147573,0,0.1787133,-0.1787133,9.091737,64.94084,0.1290296,0.1867554,0,0,6.147573
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,47.05521,47.05521,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.173793,5.96886,0,2.208093,-2.208093,6.764203,48.31564,0.1290296,3.682457,0,5,5.96886
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,45.14338,45.14338,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.62723,3.760767,3.33,0,3.33,9.923318,70.8807,0.1293365,0.8113928,0,5,3.760767
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,43.78318,43.78318,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.29723,6.757767,3.33,0,3.33,13.08243,93.44576,0.1295123,0.07648588,0,5,6.757767
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,42.7857,42.7857,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9672297,9.754767,0,0.3466269,-0.3466269,12.71706,90.83594,0.1295123,0.3622251,0,0,9.754767
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,41.74289,41.74289,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.352371,9.40814,0,0.2796778,-0.2796778,12.42225,88.73018,0.1295123,0.2922634,0,0,9.40814
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,40.88899,40.88899,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.663124,9.128463,0,0.3336475,-0.3336475,12.07055,86.21808,0.1295123,0.3486617,0,0,9.128463
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,40.14844,40.14844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033843,8.794815,0,0,0,12.07055,86.21808,0.1295123,0,0,0,8.794815
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,39.40033,39.40033,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.033843,8.794815,0,0.2228284,-0.2228284,11.83567,84.54035,0.1295123,0.2328557,0,0,8.794815
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,38.89404,38.89404,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.28143,8.571987,0,0.3413463,-0.3413463,11.47586,81.97028,0.1295123,0.3567069,0,0,8.571987
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,38.72023,38.72023,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.660704,8.23064,0,0.05977347,-0.05977347,11.41286,81.52023,0.1295123,0.06246328,0,0,8.23064
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,38.3424,38.3424,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.727119,8.170867,0,1.330936,-1.330936,10.00993,71.49933,0.1295123,1.390828,0,0,8.170867
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3202433,41.66451,39.38522,4.022929,4.022929,1.25,0,0.50625,4.022929,7.960453,0,0,0.3202433,2.918872,2.772928,0,0,4.205937,6.839931,0,2.598629,-2.598629,7.27073,51.93369,0.1295123,4.425221,0.2561947,5,7.160174
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.619512,54.57034,42.0376,1.102109,1.102109,4.607372,0,1.422813,1.102109,146.9467,4.440892E-16,0,1.619512,0,0,3.505263,3.33,7.093302,4.241302,4.949512,0,4.949512,11.96625,85.47305,0.1297532,1.21232,1.29561,5,5.860814
