Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.405535,64.22505,44.33482,0.519236,0.519236,0,0,0,0.519236,463.2837,0,0,2.405535,0.5465642,0.519236,0,0,2.14379,8.695863,1.858971,0,1.858971,13.72983,98.06998,0.1295994,0.5711596,1.924428,0,11.1014
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.657404,69.43788,46.63203,1.838064,1.838064,0,0,0,1.838064,144.5763,0.437781,0,2.657404,1.934804,1.838064,0,0,0.2848189,10.36894,0.2848189,0,0.2848189,14.00003,100,0.1295759,2.02187,2.125923,0,13.02634
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.441214,69.70054,48.71011,1.444881,1.444881,0,0,0,1.444881,168.956,0.9202864,0,2.441214,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1295759,1.58937,1.952971,0,13.06649
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.749729,65.43264,50.84108,0.9359422,0.9359422,0,0,0,0.9359422,186.9484,0.7645267,0,1.749729,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1295759,1.029536,1.399783,0,12.375
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7554355,58.14476,52.15594,0,0,0,0,0,0,0,0.7554355,0,0.7554355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295759,0,0.6043484,0,11.38071
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,52.70757,52.70757,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1295759,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1295759,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,52.9645,52.9645,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1295759,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,51.55896,51.55896,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1295759,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,50.41035,50.41035,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1295759,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,48.71011,48.71011,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1295759,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,46.92674,46.92674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1295759,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,45.06025,45.06025,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1295759,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,43.73784,43.73784,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1295759,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,42.71769,42.71769,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1295759,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,41.67488,41.67488,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1295759,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,40.86632,40.86632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1295759,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,40.1031,40.1031,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1295759,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,39.38522,39.38522,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1295759,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,38.87136,38.87136,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1295759,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,38.68245,38.68245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1295759,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,38.31973,38.31973,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1295759,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3341418,41.7189,39.33987,1.124119,1.124119,0,0,0,1.124119,29.72477,0,0,0.3341418,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8491413,-0.8491413,3.88912,27.77937,0.1295759,1.236531,0.2673134,0,2.216507
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.973727,57.53688,41.95447,0.3457561,0.3457561,0,0,0,0.3457561,570.8439,0,0,1.973727,0.3639538,0.3457561,0,0,10.65783,1.033224,1.609774,0,1.609774,5.416285,38.68768,0.129443,0.3803317,1.578982,0,3.006952
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.371087,63.74583,44.20635,1.592993,1.592993,0,0,0,1.592993,148.8448,0,0,2.371087,1.676834,1.592993,0,0,9.048059,2.482021,0.6942524,0,0.6942524,6.074911,43.39213,0.1293858,1.752292,1.896869,0,4.853107
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.339551,76.69917,46.45823,1.618664,1.618664,0,0,0,1.618664,206.3153,0,0,3.339551,1.703856,1.618664,0,0,8.353807,3.106848,1.635695,0,1.635695,7.626667,54.47608,0.1292513,1.78053,2.671641,0,6.446399
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.411394,69.20335,48.54387,0.5098809,0.5098809,0,0,0,0.5098809,472.9328,0,0,2.411394,0.5367168,0.5098809,0,0,6.718112,4.578973,1.874677,0,1.874677,9.405142,67.17945,0.1290973,0.560869,1.929115,0,6.990367
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.718616,64.95058,50.66728,1.13476,1.13476,0,0,0,1.13476,151.4519,0,0,1.718616,1.194484,1.13476,0,0,4.843435,6.266182,0.524131,0,0.524131,9.902376,70.73112,0.1290544,1.248236,1.374892,0,7.984798
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5242904,56.08078,51.98214,3.164394,3.164394,1.25,0,0.50625,3.164394,16.56843,0,0,0.5242904,2.015152,1.914394,0,0,4.319304,6.7379,0,1.490861,-1.490861,8.330871,59.5061,0.1290544,3.480834,0.4194323,5,7.262191
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,52.57911,52.57911,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.975817,5.247039,3.33,0,3.33,11.48999,82.07116,0.1294318,1.237414,0,5,5.247039
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,53.21387,53.21387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.645817,8.244039,0,0,0,11.48999,82.07116,0.1294318,0,0,0,8.244039
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,52.83604,52.83604,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.645817,8.244039,0,1.249695,-1.249695,10.17269,72.66194,0.1294318,1.305931,0,0,8.244039
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,51.4305,51.4305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034367,6.994344,0,0,0,10.17269,72.66194,0.1294318,0,0,0,6.994344
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,50.28189,50.28189,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,4.034367,6.994344,0,2.612002,-2.612002,7.4194,52.99561,0.1294318,4.104542,0,5,6.994344
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,48.58165,48.58165,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.936591,4.382342,3.33,0,3.33,10.57852,75.56067,0.1297331,0.8102739,0,5,4.382342
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,46.84362,46.84362,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.606591,7.379342,0.6111769,0,0.6111769,11.15833,79.70219,0.1298063,4.792322,0,5,7.379342
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,44.96957,44.96957,0.5415076,0.5415076,3.694575,0,1.173619,0.5415076,0,0,0,0,0,0,3.153068,2.995414,2.995414,7.929401,2.995414,0,2.995414,14.00003,100,0.1300288,0.5956584,0,5,7.929401
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,43.65472,43.65472,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,0,10.62527,0,0.8844587,-0.8844587,13.06773,93.34072,0.1300288,0.9242594,0,0,10.62527
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,42.65724,42.65724,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,0.9827319,9.740815,0,0.254424,-0.254424,12.79954,91.4251,0.1300288,0.2658731,0,0,9.740815
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,41.59175,41.59175,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,1.265425,9.486391,0,0.5499344,-0.5499344,12.21986,87.28453,0.1300288,0.5746815,0,0,9.486391
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,40.7832,40.7832,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,1.876464,8.936457,0,0.5828142,-0.5828142,11.60552,82.89639,0.1300288,0.6090408,0,0,8.936457
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,40.04264,40.04264,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,2.524035,8.353642,0,0.2800163,-0.2800163,11.31036,80.78809,0.1300288,0.2926171,0,0,8.353642
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,39.31721,39.31721,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,2.835164,8.073627,0,0.7403722,-0.7403722,10.52993,75.21367,0.1300288,0.7736889,0,0,8.073627
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,38.82602,38.82602,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,3.6578,7.333254,0,0.1832362,-0.1832362,10.33679,73.83404,0.1300288,0.1914818,0,0,7.333254
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,38.63711,38.63711,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,3.861396,7.150018,0,0.4854305,-0.4854305,9.825098,70.17913,0.1300288,0.5072749,0,0,7.150018
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,38.25927,38.25927,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,4.400763,6.664587,0,1.956347,-1.956347,7.762927,55.44937,0.1300288,2.044383,0,0,6.664587
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2180746,40.81574,39.27187,0.2385378,0.2385378,0,0,0,0.2385378,91.42142,0,0,0.2180746,0.2510924,0.2385378,0,0,6.574481,4.708241,0,0.03301777,-0.03301777,7.728123,55.20077,0.1300288,0.2623915,0.1744597,0,4.926315
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.540797,53.70346,41.84868,1.986199,1.986199,0,0,0,1.986199,77.57517,0,0,1.540797,2.090736,1.986199,0,0,6.611168,4.675223,0,0.5499386,-0.5499386,7.148437,51.06016,0.1300288,2.184819,1.232638,0,6.216021
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.33805,63.28266,44.07789,0,0,0,0,0,0,0,0,0,2.33805,0,0,0,0,7.222211,4.125284,2.33805,0,2.33805,9.366506,66.90348,0.1298373,0,1.87044,0,6.463334
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.597722,68.42282,46.29198,0.870813,0.870813,0,0,0,0.870813,298.3099,0,0,2.597722,0.9166452,0.870813,0,0,4.884161,6.229529,1.681077,0,1.681077,10.96132,78.29495,0.1296999,0.9578943,2.078177,0,8.82725
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.383132,68.71563,48.37006,2.086928,2.086928,0,0,0,2.086928,114.1933,0,0,2.383132,2.196766,2.086928,0,0,3.203085,7.742498,0.1863665,0,0.1863665,11.13812,79.55782,0.1296847,2.29562,1.906506,0,10.12563
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.689113,64.48561,50.49348,1.325362,1.325362,0,0,0,1.325362,127.4454,0,0,1.689113,1.395118,1.325362,0,0,3.016718,7.910228,0.2939951,0,0.2939951,11.41703,81.55002,0.1296608,1.457899,1.351291,0,9.599341
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6537114,56.95661,51.81589,0.8881087,0.8881087,0,0,0,0.8881087,73.60713,1.110223E-16,0,0.6537114,0.9348513,0.8881087,0,0,2.722723,8.174823,0,0.2811399,-0.2811399,11.12068,79.43326,0.1296608,0.9769196,0.5229691,0,8.828535
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,52.41286,52.41286,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,3.035101,7.893683,0,0.563951,-0.563951,10.52622,75.18715,0.1296608,0.5893288,0,0,7.893683
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,53.04762,53.04762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661713,7.329732,0,0,0,10.52622,75.18715,0.1296608,0,0,0,7.329732
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,52.66224,52.66224,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,3.661713,7.329732,0,1.522845,-1.522845,8.921002,63.72131,0.1296608,1.591373,0,0,7.329732
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,51.26426,51.26426,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,5.353764,5.806887,0,1.498572,-1.498572,7.341369,52.43824,0.1296608,1.566007,0,0,5.806887
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,50.16098,50.16098,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,7.018843,4.308315,0,0.7521941,-0.7521941,6.548487,46.77481,0.1296608,0.7860428,0,0,4.308315
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,48.49852,48.49852,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,7.854614,3.556121,0,2.643305,-2.643305,3.762198,26.87279,0.1296608,2.762254,0,0,3.556121
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,46.71516,46.71516,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,10.79162,0.9128163,3.33,0,3.33,6.921314,49.43786,0.1300407,1.279747,0,5,0.9128163
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,44.88645,44.88645,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,7.46162,3.909816,3.33,0,3.33,10.08043,72.00292,0.1302567,0.3401291,0,5,3.909816
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,43.57159,43.57159,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.13162,6.906816,3.33,0,3.33,13.23954,94.56799,0.1304132,0,0,5,6.906816
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,42.58923,42.58923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8016198,9.903816,0,0,0,13.23954,94.56799,0.1304132,0,0,0,9.903816
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,41.5313,41.5313,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,0.8016198,9.903816,0,0.09742925,-0.09742925,13.13685,93.83442,0.1304132,0.1018136,0,0,9.903816
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,40.74541,40.74541,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,0.9098746,9.806387,0,0.1416787,-0.1416787,12.9875,92.76769,0.1304132,0.1480542,0,0,9.806387
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,39.9973,39.9973,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.067295,9.664708,0,0.0357045,-0.0357045,12.94987,92.49886,0.1304132,0.0373112,0,0,9.664708
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,39.29454,39.29454,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.106967,9.629004,0,0.3273767,-0.3273767,12.60478,90.03397,0.1304132,0.3421086,0,0,9.629004
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,38.78824,38.78824,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,1.470719,9.301627,0,0.2757832,-0.2757832,12.31408,87.95754,0.1304132,0.2881935,0,0,9.301627
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777145,9.025844,0,0,0,12.31408,87.95754,0.1304132,0,0,0,9.025844
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,38.23661,38.23661,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,1.777145,9.025844,0,2.313277,-2.313277,9.875672,70.54037,0.1304132,2.417375,0,0,9.025844
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3006959,41.37029,39.23408,1.870617,1.870617,0,0,0,1.870617,16.07469,0,2.220446E-16,0.3006959,1.96907,1.870617,0,0,4.347453,6.712566,0,1.668374,-1.668374,8.117051,57.97882,0.1304132,2.057678,0.2405567,0,7.013262
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.503685,53.3041,41.76556,1.623567,1.623567,0,0,0,1.623567,92.61617,0,0,1.503685,1.709018,1.623567,0,0,6.201202,5.044192,0,0.2053322,-0.2053322,7.900612,56.43283,0.1304132,1.785923,1.202948,0,6.547877
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.305809,62.88168,43.99477,0.5749702,0.5749702,0,0,0,0.5749702,401.0311,0,0,2.305809,0.6052318,0.5749702,0,0,6.429349,4.83886,1.700577,0,1.700577,9.513922,67.95644,0.1302747,0.6324673,1.844648,0,7.144669
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.569274,67.98285,46.16352,0.7844389,0.7844389,0,0,0,0.7844389,327.5302,0,0,2.569274,0.8257252,0.7844389,0,0,4.728772,6.36938,1.743549,0,1.743549,11.168,79.77125,0.130133,0.8628829,2.055419,0,8.938654
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.355654,68.29117,48.2416,1.257867,1.257867,0,0,0,1.257867,187.2737,0,0,2.355654,1.32407,1.257867,0,0,2.985223,7.938574,1.031584,0,1.031584,12.14664,86.76156,0.1300493,1.383653,1.884523,0,10.29423
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.661177,64.04538,50.32723,1.449749,1.449749,0,0,0,1.449749,114.5838,0,0,1.661177,1.526051,1.449749,0,0,1.953639,8.866999,0.1351264,0,0.1351264,12.27484,87.67722,0.1300384,1.594723,1.328942,0,10.52818
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4741552,55.33012,51.64209,1.064229,1.064229,0,0,0,1.064229,44.55388,0,0,0.4741552,1.120241,1.064229,0,0,1.818513,8.988612,0,0.6460856,-0.6460856,11.5938,82.8127,0.1300384,1.170652,0.3793241,0,9.462768
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,52.23906,52.23906,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,2.536386,8.342527,0,0.4711857,-0.4711857,11.09713,79.26504,0.1300384,0.492389,0,0,8.342527
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,52.91916,52.91916,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,3.059926,7.871341,0,1.085005,-1.085005,9.953432,71.0958,0.1300384,1.13383,0,0,7.871341
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,52.57911,52.57911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.265486,6.786336,0,0,0,9.953432,71.0958,0.1300384,0,0,0,6.786336
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,51.17358,51.17358,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,4.265486,6.786336,0,1.485563,-1.485563,8.387511,59.91067,0.1300384,1.552414,0,0,6.786336
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,50.03252,50.03252,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,5.916112,5.300773,0,1.740118,-1.740118,6.553266,46.80895,0.1300384,1.818423,0,0,5.300773
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,48.37006,48.37006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.849576,3.560655,0,0,0,6.553266,46.80895,0.1300384,0,0,0,3.560655
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,46.63203,46.63203,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,7.849576,3.560655,0,0.479126,-0.479126,6.048223,43.2015,0.1300384,0.5006866,0,0,3.560655
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,44.80333,44.80333,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,8.381939,3.081529,0,0.3405453,-0.3405453,5.689256,40.63746,0.1300384,0.3558698,0,0,3.081529
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,43.50359,43.50359,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,8.760323,2.740984,0,0.6143535,-0.6143535,5.041671,36.01186,0.1300384,0.6419994,0,0,2.740984
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,42.52878,42.52878,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,9.442938,2.12663,0,0.4914657,-0.4914657,4.523621,32.31151,0.1300384,0.5135817,0,0,2.12663
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,41.48596,41.48596,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,9.989011,1.635165,0,0.235149,-0.235149,4.275752,30.54102,0.1300384,0.2457307,0,0,1.635165
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,40.70007,40.70007,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,10.25029,1.400016,0,0.1645624,-0.1645624,4.102288,29.302,0.1300384,0.1719677,0,0,1.400016
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,39.97463,39.97463,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,10.43313,1.235453,0,0.1637653,-0.1637653,3.929664,28.06897,0.1300384,0.1711348,0,0,1.235453
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,39.27187,39.27187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6151,1.071688,0,0,0,3.929664,28.06897,0.1300384,0,0,0,1.071688
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,38.7429,38.7429,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,10.6151,1.071688,0,0.2143408,-0.2143408,3.703729,26.45515,0.1300384,0.2239862,0,0,1.071688
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85325,0.8573471,0,0,0,3.703729,26.45515,0.1300384,0,0,0,0.8573471
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,38.21394,38.21394,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,10.85325,0.8573471,0,0.6716381,-0.6716381,2.99576,21.39824,0.1300384,0.7018617,0,0,0.8573471
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2212614,40.75458,39.18874,0,0,0,0,0,0,0,0,0,0.2212614,0,0,0,0,11.59952,0.185709,0.2212614,0,0.2212614,3.205667,22.89758,0.1300205,0,0.1770091,0,0.4069704
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.468064,52.93517,41.69755,0.9377003,0.9377003,4.442964,0,1.377929,0.9377003,156.5601,4.440892E-16,0,1.468064,0,0,3.505263,3.33,11.37826,0.3848442,4.798064,0,4.798064,7.757511,55.41068,0.1302347,1.03147,1.174451,5,1.852908
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.275725,62.45083,43.8663,0.4941695,0.4941695,3.999433,0,1.256845,0.4941695,460.5151,0,0,2.275725,0,0,3.505263,3.33,6.580191,4.703102,5.605725,0,5.605725,13.07557,93.39673,0.130299,0.5435865,1.82058,5,6.978827
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.542287,67.55976,46.03506,1.525246,1.525246,0,0,0,1.525246,166.6805,0,0,2.542287,1.605522,1.525246,0,0,0.9744661,9.748255,0.9367648,0,0.9367648,13.96426,99.74452,0.1302235,1.677771,2.03383,0,12.29054
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.329591,67.89156,48.12069,2.191392,2.191392,0,0,0,2.191392,106.3064,0,0,2.329591,2.306729,2.191392,0,0,0.03770125,10.59134,0.02286205,0,0.02286205,13.98595,99.89944,0.1302216,2.410532,1.863673,0,12.92093
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.634534,63.66045,50.19877,2.888407,2.888407,0,0,0,2.888407,56.58945,0,0,1.634534,3.040428,2.888407,0,0,0.0148392,10.61192,0,1.405895,-1.405895,12.50401,89.31416,0.1302216,3.177248,1.307627,0,12.24645
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4520553,55.02251,51.51363,0.7791766,0.7791766,0,0,0,0.7791766,58.01705,0,0,0.4520553,0.8201859,0.7791766,0,0,1.576945,9.206024,0,0.3681307,-0.3681307,12.11596,86.54242,0.1302216,0.8570943,0.3616442,0,9.658079
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,52.1106,52.1106,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,1.985979,8.837893,0,1.603208,-1.603208,10.42603,74.47152,0.1302216,1.675352,0,0,8.837893
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,52.7907,52.7907,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,3.767321,7.234685,0,0.07851212,-0.07851212,10.34328,73.88039,0.1302216,0.08204517,0,0,7.234685
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,52.45065,52.45065,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,3.854556,7.156173,0,1.302948,-1.302948,8.969847,64.07021,0.1302216,1.361581,0,0,7.156173
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,51.05267,51.05267,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.302277,5.853225,0,1.954154,-1.954154,6.909988,49.35696,0.1302216,2.04209,0,0,5.853225
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,49.90406,49.90406,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.473558,3.899072,0,0.6495619,-0.6495619,6.22529,44.46627,0.1302216,0.6787922,0,0,3.899072
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,48.2416,48.2416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.195293,3.24951,0,0,0,6.22529,44.46627,0.1302216,0,0,0,3.24951
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,46.50357,46.50357,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.195293,3.24951,0,0.2621516,-0.2621516,5.948957,42.49247,0.1302216,0.2739484,0,0,3.24951
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,44.7202,44.7202,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.486573,2.987358,0,0.1202208,-0.1202208,5.822234,41.5873,0.1302216,0.1256308,0,0,2.987358
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,43.44313,43.44313,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.620152,2.867137,0,0.1688461,-0.1688461,5.644254,40.31602,0.1302216,0.1764442,0,0,2.867137
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,42.48344,42.48344,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,8.807758,2.698291,0,0.406274,-0.406274,5.216004,37.2571,0.1302216,0.4245563,0,0,2.698291
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,41.44062,41.44062,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.259174,2.292017,0,0.4521097,-0.4521097,4.739439,33.85307,0.1302216,0.4724546,0,0,2.292017
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,40.65473,40.65473,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,9.761518,1.839908,0,0.2426195,-0.2426195,4.483695,32.02633,0.1302216,0.2535373,0,0,1.839908
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,39.93685,39.93685,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.0311,1.597288,0,0.3637074,-0.3637074,4.100314,29.2879,0.1302216,0.3800743,0,0,1.597288
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,39.23408,39.23408,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.43521,1.233581,0,0.1477049,-0.1477049,3.944619,28.1758,0.1302216,0.1543516,0,0,1.233581
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,38.72023,38.72023,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.59933,1.085876,0,0.6119314,-0.6119314,3.299587,23.56843,0.1302216,0.6394684,0,0,1.085876
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,38.53131,38.53131,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,11.27925,0.4739445,0,0.4247773,-0.4247773,2.851832,20.37019,0.1302216,0.4438922,0,0,0.4739445
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,38.1686,38.1686,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.75123,0.04916719,3.33,0,3.33,6.010948,42.93526,0.1304842,0.6333799,0,5,0.04916719
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1537851,40.23575,39.15096,3.490134,3.490134,5,0,1.53,3.490134,4.406281,0,0,0.1537851,0,0,1.509867,1.434373,8.42123,3.046167,1.588158,0,1.588158,7.517607,53.69709,0.1306663,3.839147,0.1230281,5,3.199952
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.902808,56.53534,41.61443,2.228239,2.228239,5,0,1.53,2.228239,85.39517,0,0,1.902808,0,0,2.771761,2.633173,6.833072,4.47551,4.535982,0,4.535982,11.82082,84.43423,0.1310015,2.451062,1.522247,5,6.378318
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.938641,68.85036,43.73784,2.573868,2.573868,0,0,0,2.573868,114.1722,0,0,2.938641,2.709335,2.573868,0,0,2.29709,8.557893,0.229306,0,0.229306,12.03836,85.98808,0.130983,2.831255,2.350913,0,11.49653
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.107966,73.35544,45.9066,0.8076776,0.8076776,0,0,0,0.8076776,384.8029,0.1899954,0,3.107966,0.8501869,0.8076776,0,0,2.067784,8.764269,2.067784,0,2.067784,14.00003,100,0.1308166,0.8884453,2.486373,0,11.87224
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.305205,67.5015,47.99223,2.188853,2.188853,0,0,0,2.188853,105.3157,0.001150181,0,2.305205,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1308166,2.407738,1.844164,0,12.93048
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.609612,63.2926,50.07031,0.7356095,0.7356095,0,0,0,0.7356095,218.8133,0.8352858,0,1.609612,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1308166,0.8091705,1.287689,0,12.23489
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.43189,54.7387,51.39272,2.497659,2.497659,0,0,0,2.497659,17.29179,0,0,0.43189,2.629115,2.497659,0,0,0,10.62527,0,2.197225,-2.197225,11.68395,83.45661,0.1308166,2.747425,0.345512,0,11.05716
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,51.98214,51.98214,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.441361,8.428049,0,1.623784,-1.623784,9.97233,71.23079,0.1308166,1.696855,0,0,8.428049
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,52.66224,52.66224,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.245566,6.804265,0,1.424021,-1.424021,8.471281,60.50903,0.1308166,1.488101,0,0,6.804265
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,52.32219,52.32219,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.827811,5.380244,0,2.272559,-2.272559,6.075793,43.39844,0.1308166,2.374824,0,0,5.380244
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,50.92421,50.92421,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.352877,3.107685,0,2.462246,-2.462246,3.480358,24.85965,0.1308166,2.573047,0,0,3.107685
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,49.73026,49.73026,4.86254,4.86254,4.249373,0,1.325079,4.86254,0,0,0,0,0.6454388,0.6131669,0,0,11.08871,0.6454388,0,0.6454388,-0.6454388,2.800006,20,0.1308166,5.348794,0,5,0.6454388
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,48.07535,48.07535,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1309212,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,46.37511,46.37511,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1310944,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,44.62952,44.62952,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.131246,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,43.36001,43.36001,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1314277,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,42.40031,42.40031,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1314277,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,41.38017,41.38017,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1314277,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,40.59428,40.59428,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1314277,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,39.86884,39.86884,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1314277,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,39.16607,39.16607,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1314277,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,38.65978,38.65978,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1314277,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,38.48598,38.48598,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1314277,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,38.13081,38.13081,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1314277,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,39.08295,39.08295,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1314277,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.402285,52.18987,41.50863,0.05914924,0.05914924,0,0,0,0.05914924,2370.758,0,0,1.402285,0.06226236,0.05914924,0,0,6.749134,4.551054,1.340023,0,1.340023,8.868495,63.34627,0.1313201,0.06506417,1.121828,0,5.953339
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.219549,61.68407,43.65472,1.762946,1.762946,0,0,0,1.762946,125.9,0,0,2.219549,1.855733,1.762946,0,0,5.409111,5.757074,0.3638168,0,0.3638168,9.213642,65.8116,0.131291,1.939241,1.77564,0,7.976624
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.492834,66.76444,45.77813,0.9878071,0.9878071,0,0,0,0.9878071,252.3604,0,0,2.492834,1.039797,0.9878071,0,0,5.045294,6.08451,1.453037,0,1.453037,10.59211,75.65781,0.1311746,1.086588,1.994267,0,8.577344
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.282412,67.12865,47.86377,0,0,0,0,0,0,0,0,0,2.282412,0,0,0,0,3.592257,7.392243,2.282412,0,2.282412,12.7574,91.12411,0.1309923,0,1.82593,0,9.674655
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.586438,62.94183,49.94184,1.369453,1.369453,0,0,0,1.369453,115.8447,0,0,1.586438,1.441529,1.369453,0,0,1.309845,9.446414,0.1449086,0,0.1449086,12.89487,92.10605,0.1309807,1.506398,1.26915,0,11.03285
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5496297,55.54552,51.26426,3.537322,3.537322,1.25,0,0.50625,3.537322,15.53802,0,0,0.5496297,2.407707,2.287322,0,0,1.164936,9.576832,0,1.858078,-1.858078,10.93629,78.11618,0.1309807,3.891054,0.4397037,5,10.12646
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,51.89901,51.89901,0.3244498,0.3244498,3.723889,0,1.181622,0.3244498,0,0,0,0,0,0,3.399439,3.229467,3.229467,7.718754,3.229467,0,3.229467,14.00003,100,0.1311797,0.3568948,0,5,7.718754
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,52.57911,52.57911,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0,10.62527,0,0.5690853,-0.5690853,13.40016,95.71523,0.1311797,0.5946941,0,0,10.62527
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,52.19373,52.19373,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.632317,10.05619,0,2.727291,-2.727291,10.52534,75.18087,0.1311797,2.850019,0,0,10.05619
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,50.79574,50.79574,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.66264,7.328898,0,1.151738,-1.151738,9.311304,66.50918,0.1311797,1.203566,0,0,7.328898
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,49.6018,49.6018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942349,6.17716,0,0,0,9.311304,66.50918,0.1311797,0,0,0,6.17716
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,47.94689,47.94689,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.942349,6.17716,0,1.970151,-1.970151,7.234583,51.67549,0.1311797,3.433807,0,5,6.17716
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,46.29198,46.29198,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.131405,4.207009,2.042476,0,2.042476,9.172246,65.51591,0.131413,3.135028,0,5,4.207009
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,44.5464,44.5464,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.088929,6.045238,3.33,0,3.33,12.33136,88.08098,0.1316081,0.2742845,0,5,6.045238
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,43.292,43.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758929,9.042238,0,0,0,12.33136,88.08098,0.1316081,0,0,0,9.042238
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,42.33231,42.33231,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.758929,9.042238,0,0.5843309,-0.5843309,11.71542,83.68142,0.1316081,0.6106257,0,0,9.042238
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,41.31971,41.31971,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.408186,8.457907,0,0.1141279,-0.1141279,11.59512,82.82213,0.1316081,0.1192637,0,0,8.457907
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,40.54894,40.54894,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.534995,8.343779,0,0.4491145,-0.4491145,11.12171,79.44064,0.1316081,0.4693247,0,0,8.343779
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,39.83106,39.83106,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.034011,7.894664,0,0.3295363,-0.3295363,10.77435,76.9595,0.1316081,0.3443654,0,0,7.894664
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,39.15096,39.15096,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.400162,7.565128,0,0.3752607,-0.3752607,10.37879,74.13408,0.1316081,0.3921475,0,0,7.565128
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,38.63711,38.63711,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.817119,7.189867,0,0.3209621,-0.3209621,10.04047,71.71748,0.1316081,0.3354054,0,0,7.189867
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,38.44819,38.44819,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.173743,6.868906,0,0.6791451,-0.6791451,9.324586,66.60405,0.1316081,0.7097067,0,0,6.868906
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,38.08547,38.08547,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.928349,6.18976,0,2.27806,-2.27806,6.9233,49.45205,0.1316081,2.380572,0,0,6.18976
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,39.04517,39.04517,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.459526,3.911701,0,1.680818,-1.680818,5.151562,36.7968,0.1316081,1.756455,0,0,3.911701
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.371753,51.86704,41.44062,0.8280061,0.8280061,0,0,0,0.8280061,165.6694,0,0,1.371753,0.8715854,0.8280061,0,0,9.327102,2.230882,0.5001676,0,0.5001676,5.626063,40.18608,0.1315682,0.9108068,1.097402,0,3.602635
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.194059,61.30993,43.53381,0.1819433,0.1819433,0,0,0,0.1819433,1205.902,0,0,2.194059,0.1915193,0.1819433,0,0,8.826935,2.681033,2.00254,0,2.00254,7.525839,53.75588,0.1314089,0.2001377,1.755247,0,4.875092
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.470433,66.3923,45.64967,3.028141,3.028141,4.806282,0,1.477115,3.028141,81.5825,0,0,2.470433,0,0,1.778141,1.689234,6.824395,4.483319,4.159667,0,4.159667,11.47204,81.94302,0.1317299,3.330955,1.976346,5,6.953752
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.26124,66.77307,47.73531,0.3219387,0.3219387,0,0,0,0.3219387,702.382,0,0,2.26124,0.3388828,0.3219387,0,0,2.664728,8.227019,1.922357,0,1.922357,13.29575,94.96947,0.1315773,0.3541326,1.808992,0,10.48826
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.565036,62.60815,49.81338,0.8614303,0.8614303,0,0,0,0.8614303,181.6787,0,0,1.565036,0.9067688,0.8614303,0,0,0.7423709,9.95714,0.6582667,0,0.6582667,13.92024,99.43008,0.1315251,0.9475734,1.252028,0,11.52218
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3971493,54.2016,51.13579,2.107631,2.107631,0,0,0,2.107631,18.84339,0,0,0.3971493,2.21856,2.107631,0,0,0.08410418,10.54958,0,1.82141,-1.82141,12.00031,85.71629,0.1315251,2.318395,0.3177194,0,10.94673
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,51.77055,51.77055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107893,8.72817,0,0,0,12.00031,85.71629,0.1315251,0,0,0,8.72817
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,52.45065,52.45065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107893,8.72817,0,0,0,12.00031,85.71629,0.1315251,0,0,0,8.72817
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,52.1106,52.1106,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.107893,8.72817,0,2.618065,-2.618065,9.240623,66.00432,0.1315251,2.735878,0,0,8.72817
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,50.66728,50.66728,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,5.016854,6.110106,0,0.9388622,-0.9388622,8.250975,58.93542,0.1315251,0.981111,0,0,6.110106
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,49.43555,49.43555,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,6.060034,5.171244,0,2.986726,-2.986726,5.102689,36.44771,0.1315251,4.496129,0,5,5.171244
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,47.81843,47.81843,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.378618,2.184518,1.970253,0,1.970253,6.971835,49.79873,0.1317477,3.218655,0,5,2.184518
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,46.16352,46.16352,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.408366,3.957745,3.210876,0,3.210876,10.01794,71.55657,0.1321094,1.782143,0,5,3.957745
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,44.41794,44.41794,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.19749,6.847534,3.33,0,3.33,13.17706,94.12164,0.1323249,0.4185342,0,5,6.847534
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,43.20888,43.20888,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.8674896,9.844534,0,0.6303892,-0.6303892,12.51257,89.3753,0.1323249,0.6587567,0,0,9.844534
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,42.24918,42.24918,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.567922,9.214145,0,0.3663759,-0.3663759,12.12637,86.61678,0.1323249,0.3828628,0,0,9.214145
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,41.22904,41.22904,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.975006,8.847769,0,0.05499168,-0.05499168,12.06841,86.20273,0.1323249,0.05746631,0,0,8.847769
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,40.46582,40.46582,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,2.036108,8.792777,0,0.221968,-0.221968,11.83443,84.53149,0.1323249,0.2319566,0,0,8.792777
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,39.76305,39.76305,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.282739,8.570808,0,0.5661833,-0.5661833,11.23762,80.26857,0.1323249,0.5916615,0,0,8.570808
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,39.08295,39.08295,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.911832,8.004625,0,0.1038181,-0.1038181,11.12819,79.4869,0.1323249,0.1084899,0,0,8.004625
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027185,7.900807,0,0,0,11.12819,79.4869,0.1323249,0,0,0,7.900807
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,38.40285,38.40285,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,3.027185,7.900807,0,0.2647485,-0.2647485,10.84912,77.49355,0.1323249,0.2766622,0,0,7.900807
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,38.04013,38.04013,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.32135,7.636059,0,1.364974,-1.364974,9.41031,67.21636,0.1323249,1.426398,0,0,7.636059
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,38.99983,38.99983,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.837988,6.271085,0,1.929242,-1.929242,7.37671,52.69068,0.1323249,3.391058,0,5,6.271085
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.343106,51.54448,41.3575,0,0,3.505263,0,1.121937,0,0,0,0,1.343106,0,0,3.505263,3.33,6.98159,4.341843,4.673106,0,4.673106,11.81001,84.35703,0.1323642,0,1.074485,5,5.684949
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.169795,60.98291,43.44313,1.190552,1.190552,0,0,0,1.190552,182.2512,0,0,2.169795,1.253213,1.190552,0,0,2.308484,8.547639,0.9165826,0,0.9165826,12.67955,90.56806,0.1322917,1.309607,1.735836,0,10.71743
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.449623,66.03722,45.52121,2.097457,2.097457,0,0,0,2.097457,116.7901,0,0,2.449623,2.20785,2.097457,0,0,1.391901,9.372563,0.2417734,0,0.2417734,12.90892,92.20639,0.1322726,2.307203,1.959699,0,11.82219
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.241714,66.43476,47.60684,0,0,0,0,0,0,0,1.091586,0,2.241714,0,0,0,0,1.150128,9.590159,1.150128,0,1.150128,14.00003,100,0.1321818,0,1.793371,0,11.83187
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.063022,67.1023,49.69247,0,0,0,0,0,0,0,2.063022,0,2.063022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321818,0,1.650418,0,12.6883
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4980625,54.86935,51.00733,0,0,0,0,0,0,0,0.4980625,0,0.4980625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321818,0,0.39845,0,11.12334
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,51.60431,51.60431,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1321818,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,52.32219,52.32219,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1321818,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,51.94436,51.94436,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1321818,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,50.49348,50.49348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1321818,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,49.30709,49.30709,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1321818,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,47.68996,47.68996,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1321818,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,46.03506,46.03506,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1325463,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,44.33482,44.33482,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1327513,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,43.10308,43.10308,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1327513,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,42.16606,42.16606,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1327513,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,41.14591,41.14591,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1327513,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,40.38269,40.38269,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1327513,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,39.67992,39.67992,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1327513,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,39.0225,39.0225,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1327513,0.5699772,0,0,7.100034
