Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,38.50864,38.50864,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1327513,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,38.3424,38.3424,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1327513,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,37.97968,37.97968,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1327513,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,38.95449,38.95449,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1327513,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.652927,54.01863,41.27438,1.411591,1.411591,0,0,0,1.411591,117.0967,0,0,1.652927,1.485886,1.411591,0,0,7.581006,3.802369,0.1670412,0,0.1670412,6.966524,49.76078,0.1327381,1.55275,1.322341,0,5.455296
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.687537,65.80956,43.33734,0.07260821,0.07260821,0,0,0,0.07260821,3701.423,0,0,2.687537,0.07642969,0.07260821,0,0,7.413965,3.952706,2.611107,0,2.611107,9.443637,67.45441,0.1325324,0.07986903,2.15003,0,6.640243
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.009493,71.63755,45.39275,2.765228,2.765228,0,0,0,2.765228,108.8334,0,0,3.009493,2.910766,2.765228,0,0,4.802857,6.302702,0.09872658,0,0.09872658,9.537297,68.12342,0.1325247,3.041751,2.407594,0,9.312196
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.224505,66.06769,47.43304,0.949261,0.949261,0,0,0,0.949261,234.3407,0,0,2.224505,0.9992221,0.949261,0,0,4.704131,6.391556,1.225283,0,1.225283,10.6997,76.4263,0.1324284,1.044187,1.779604,0,8.616061
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.96963,66.01167,49.51867,1.579421,1.579421,0,0,0,1.579421,124.7058,0,0,1.96963,1.662549,1.579421,0,0,3.478848,7.494311,0.3070818,0,0.3070818,10.99103,78.50718,0.1324043,1.737363,1.575704,0,9.463942
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.487835,54.57091,50.79574,2.086581,2.086581,0,0,0,2.086581,23.37964,0,0,0.487835,2.196401,2.086581,0,0,3.171766,7.770685,0,1.708566,-1.708566,9.19004,65.64301,0.1324043,2.295239,0.390268,0,8.25852
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,51.4305,51.4305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.070173,6.062119,0,0,0,9.19004,65.64301,0.1324043,0,0,0,6.062119
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,52.15594,52.15594,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.070173,6.062119,0,1.300291,-1.300291,7.819413,55.85284,0.1324043,1.358804,0,0,6.062119
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,51.77055,51.77055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.51494,4.761828,0,0,0,7.819413,55.85284,0.1324043,0,0,0,4.761828
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,50.32723,50.32723,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.51494,4.761828,0,3.078391,-3.078391,4.574505,32.67497,0.1324043,3.216918,0,0,4.761828
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,49.14084,49.14084,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.935373,1.683438,0,1.133339,-1.133339,3.37986,24.14181,0.1324043,1.184339,0,0,1.683438
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,47.47838,47.47838,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.19464,0.5500987,3.33,0,3.33,6.538976,46.70688,0.1327248,1.082506,0,5,0.5500987
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,45.86126,45.86126,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.864639,3.547099,3.33,0,3.33,9.698092,69.27194,0.1328678,0,0,5,3.547099
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,44.16101,44.16101,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.534639,6.544099,3.33,0,3.33,12.85721,91.83701,0.1331591,0.9161504,0,5,6.544099
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,42.97462,42.97462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204639,9.541099,0,0,0,12.85721,91.83701,0.1331591,0,0,0,9.541099
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,42.0376,42.0376,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.204639,9.541099,0,0.5336894,-0.5336894,12.29465,87.81874,0.1331591,0.5577054,0,0,9.541099
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,41.01745,41.01745,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.797628,9.007409,0,0.1934623,-0.1934623,12.09072,86.36212,0.1331591,0.2021681,0,0,9.007409
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,40.29202,40.29202,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.012586,8.813947,0,0.1026485,-0.1026485,11.98252,85.58926,0.1331591,0.1072677,0,0,8.813947
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,39.5968,39.5968,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.12664,8.711299,0,0.3968231,-0.3968231,11.56423,82.60149,0.1331591,0.4146802,0,0,8.711299
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,38.95449,38.95449,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.567554,8.314475,0,0.361506,-0.361506,11.18317,79.87964,0.1331591,0.3777738,0,0,8.314475
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,38.44819,38.44819,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.969228,7.95297,0,0.2027961,-0.2027961,10.96941,78.35274,0.1331591,0.211922,0,0,7.95297
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,38.25927,38.25927,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.194556,7.750173,0,0.2762525,-0.2762525,10.67821,76.27277,0.1331591,0.2886839,0,0,7.750173
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,37.89656,37.89656,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.501504,7.473921,0,1.184383,-1.184383,9.429761,67.3553,0.1331591,1.23768,0,0,7.473921
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,38.84869,38.84869,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.817484,6.289538,0,0.9998537,-0.9998537,8.375823,59.82719,0.1331591,1.044847,0,0,6.289538
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.291561,50.90052,41.14591,0.962532,0.962532,0,0,0,0.962532,134.1837,0,0,1.291561,1.013192,0.962532,0,0,5.928433,5.289684,0.27837,0,0.27837,8.639908,61.7135,0.1331373,1.058785,1.033249,0,6.581246
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.127602,60.27886,43.16354,0.7256671,0.7256671,0,0,0,0.7256671,293.1926,0,0,2.127602,0.7638602,0.7256671,0,0,5.650063,5.540217,1.363742,0,1.363742,9.933667,70.95462,0.1330304,0.7982339,1.702082,0,7.66782
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.413469,65.34,45.2265,2.614875,2.614875,0,0,0,2.614875,92.29767,0,0,2.413469,2.752501,2.614875,0,0,4.286321,6.767585,0,0.3390314,-0.3390314,9.576297,68.40199,0.1330304,2.876363,1.930775,0,9.181054
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.208873,65.72559,47.26679,0,0,0,0,0,0,0,0,0,2.208873,0,0,0,0,4.663023,6.428554,2.208873,0,2.208873,11.67182,83.36996,0.1328576,0,1.767098,0,8.637426
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.996838,66.03011,49.30709,0,0,0,0,0,0,0,0,0,1.996838,0,0,0,0,2.454149,8.416539,1.996838,0,1.996838,13.56618,96.90112,0.1327017,0,1.597471,0,10.41338
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3581266,53.37125,50.62194,0.9971521,0.9971521,0,0,0,0.9971521,35.91494,0,0,0.3581266,1.049634,0.9971521,0,0,0.4573112,10.21369,0,0.6915072,-0.6915072,12.83727,91.69462,0.1327017,1.096867,0.2865013,0,10.57182
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,51.26426,51.26426,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,1.225653,9.522187,0,0.236306,-0.236306,12.58818,89.91541,0.1327017,0.2469398,0,0,9.522187
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,51.94436,51.94436,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.488215,9.285881,0,2.302702,-2.302702,10.16092,72.57787,0.1327017,2.406324,0,0,9.285881
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,51.55896,51.55896,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,4.046773,6.983178,0,0.09653902,-0.09653902,10.05916,71.85101,0.1327017,0.1008833,0,0,6.983178
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,50.11565,50.11565,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,4.154039,6.886639,0,2.179306,-2.179306,7.761971,55.44254,0.1327017,3.652375,0,5,6.886639
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,48.88391,48.88391,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.57549,4.707334,2.239274,0,2.239274,9.886333,70.61652,0.1329469,2.907156,0,5,4.707334
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,47.26679,47.26679,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.336215,6.722681,3.33,0,3.33,13.04545,93.18159,0.1331032,0.09301994,0,5,6.722681
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,45.64967,45.64967,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,1.006215,9.719681,0,1.458619,-1.458619,11.50793,82.19933,0.1331032,1.524256,0,0,9.719681
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,43.99477,43.99477,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.626903,8.261062,0,0.2716825,-0.2716825,11.22155,80.15378,0.1331032,0.2839082,0,0,8.261062
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,42.84616,42.84616,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.928772,7.989379,0,0.350089,-0.350089,10.85252,77.51788,0.1331032,0.365843,0,0,7.989379
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,41.9318,41.9318,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.31776,7.63929,0,0.1763391,-0.1763391,10.66665,76.19019,0.1331032,0.1842743,0,0,7.63929
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,40.93433,40.93433,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.513692,7.462951,0,0.5679811,-0.5679811,10.06794,71.91373,0.1331032,0.5935403,0,0,7.462951
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,40.18622,40.18622,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,4.144782,6.89497,0,0.1654315,-0.1654315,9.893562,70.66816,0.1331032,0.1728759,0,0,6.89497
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,39.50612,39.50612,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.328595,6.729539,0,0.06643442,-0.06643442,9.823534,70.16796,0.1331032,0.06942397,0,0,6.729539
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,38.87136,38.87136,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.402411,6.663105,0,0.426851,-0.426851,9.373593,66.95411,0.1331032,0.4460593,0,0,6.663105
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.87669,6.236253,0,0,0,9.373593,66.95411,0.1331032,0,0,0,6.236253
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,38.19127,38.19127,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.87669,6.236253,0,0.379108,-0.379108,8.973979,64.09972,0.1331032,0.3961678,0,0,6.236253
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,37.82855,37.82855,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.297921,5.857145,0,0.02407078,-0.02407078,8.948606,63.91849,0.1331032,0.02515397,0,0,5.857145
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,38.76557,38.76557,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.324666,5.833075,0,1.444074,-1.444074,7.426418,53.04574,0.1331032,1.509058,0,0,5.833075
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.268543,50.60213,41.04012,0,0,0,0,0,0,0,0,0,1.268543,0,0,0,0,6.929193,4.389,1.268543,0,1.268543,8.629864,61.64176,0.1330044,0,1.014834,0,5.657543
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.108623,59.98624,43.05774,0.02936777,0.02936777,0,0,0,0.02936777,7180.058,0,0,2.108623,0.03091344,0.02936777,0,0,5.66065,5.530689,2.077709,0,2.077709,10.60095,75.72093,0.1328429,0.03230454,1.686898,0,7.639312
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.39759,65.03633,45.09804,2.578591,2.578591,0,0,0,2.578591,92.98064,0,0,2.39759,2.714306,2.578591,0,0,3.582941,7.400627,0,0.3167157,-0.3167157,10.2671,73.33631,0.1328429,2.83645,1.918072,0,9.798218
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.195054,65.39313,47.09299,0,0,0,0,0,0,0,0,0,2.195054,0,0,0,0,3.934847,7.083911,2.195054,0,2.195054,12.34951,88.21064,0.1326728,0,1.756043,0,9.278965
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.49868,61.32182,49.17862,0,0,0,0,0,0,0,0,0,1.49868,0,0,0,0,1.739794,9.05946,1.49868,0,1.49868,13.77129,98.36614,0.1325568,0,1.198944,0,10.55814
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3482715,53.12498,50.4557,0.7586628,0.7586628,0,0,0,0.7586628,45.90596,0,0,0.3482715,0.7985924,0.7586628,0,0,0.2411139,10.40827,0,0.450321,-0.450321,13.29661,94.97558,0.1325568,0.8345292,0.2786172,0,10.75654
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,51.09045,51.09045,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.7414706,9.957951,0,2.331212,-2.331212,10.83929,77.42337,0.1325568,2.436117,0,0,9.957951
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,51.81589,51.81589,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.331707,7.626739,0,1.513189,-1.513189,9.244252,66.03024,0.1325568,1.581283,0,0,7.626739
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,51.47584,51.47584,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,5.013028,6.113549,0,0.8597231,-0.8597231,8.338024,59.5572,0.1325568,0.8984107,0,0,6.113549
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,49.98718,49.98718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.968276,5.253826,0,0,0,8.338024,59.5572,0.1325568,0,0,0,5.253826
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,48.79324,48.79324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.968276,5.253826,0,0,0,8.338024,59.5572,0.1325568,0,0,0,5.253826
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,47.13833,47.13833,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.968276,5.253826,0,1.007005,-1.007005,7.276548,51.97524,0.1325568,1.05232,0,0,5.253826
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,45.56655,45.56655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.08717,4.246821,0,0,0,7.276548,51.97524,0.1325568,0,0,0,4.246821
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,43.91164,43.91164,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,7.08717,4.246821,0,0.2882555,-0.2882555,6.9727,49.8049,0.1325568,0.301227,0,0,4.246821
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,42.76303,42.76303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.407454,3.958565,0,0,0,6.9727,49.8049,0.1325568,0,0,0,3.958565
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,41.87135,41.87135,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.407454,3.958565,0,0.6156739,-0.6156739,6.323723,45.16936,0.1325568,0.6433792,0,0,3.958565
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,40.8512,40.8512,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,8.091537,3.342891,0,0.4229352,-0.4229352,5.87791,41.98499,0.1325568,0.4419673,0,0,3.342891
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,40.12577,40.12577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.561464,2.919956,0,0,0,5.87791,41.98499,0.1325568,0,0,0,2.919956
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,39.44567,39.44567,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.561464,2.919956,0,0.5014939,-0.5014939,5.349289,38.20913,0.1325568,0.5240611,0,0,2.919956
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,38.81091,38.81091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.11868,2.418462,0,0,0,5.349289,38.20913,0.1325568,0,0,0,2.418462
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,38.29706,38.29706,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,9.11868,2.418462,0,0.546919,-0.546919,4.772786,34.09126,0.1325568,0.5715304,0,0,2.418462
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,38.13081,38.13081,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.726368,1.871543,0,0.0507947,-0.0507947,4.719243,33.70881,0.1325568,0.05308046,0,0,1.871543
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,37.76809,37.76809,1.706929,1.706929,1.25,0,0.50625,1.706929,0,0,0,0,0.4809782,0.4569293,0,0,9.782806,1.820749,0,0.4809782,-0.4809782,4.212247,30.08742,0.1325568,1.877622,0,5,1.820749
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,38.70512,38.70512,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,10.31723,1.33977,2.844751,0,2.844751,6.911016,49.3643,0.1328661,2.206078,0,5,1.33977
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.247235,50.3424,40.957,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,196.209,8.881784E-16,0,1.247235,0,0,3.505263,3.33,7.472476,3.900046,4.577235,0,4.577235,11.25336,80.381,0.1330221,0.6992333,0.9977882,5,5.147282
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.091684,59.68732,42.92928,2.153054,2.153054,0,0,0,2.153054,97.14961,0,0,2.091684,2.266373,2.153054,0,0,2.89524,8.019558,0,0.1746891,-0.1746891,11.06922,79.06573,0.1330221,2.36836,1.673347,0,10.11124
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.383406,64.74986,44.96957,2.109619,2.109619,0,0,0,2.109619,112.978,0,0,2.383406,2.220652,2.109619,0,0,3.089339,7.844869,0.1627543,0,0.1627543,11.22363,80.16859,0.1330095,2.320581,1.906725,0,10.22828
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.181705,65.17002,47.00987,1.017232,1.017232,0,0,0,1.017232,214.4746,0,0,2.181705,1.070771,1.017232,0,0,2.926585,7.991348,1.110934,0,1.110934,12.27755,87.69661,0.1329238,1.118955,1.745364,0,10.17305
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.486421,61.07333,49.05016,0.4509135,0.4509135,0,0,0,0.4509135,329.6467,0,0,1.486421,0.4746458,0.4509135,0,0,1.815651,8.991188,1.011776,0,1.011776,13.2374,94.5527,0.1328458,0.4960048,1.189137,0,10.47761
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3397499,52.97393,50.37257,2.587757,2.587757,0,0,0,2.587757,13.12913,0,4.440892E-16,0.3397499,2.723954,2.587757,0,0,0.8038752,9.901787,0,2.384205,-2.384205,10.72423,76.60151,0.1328458,2.846532,0.2718,0,10.24154
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,51.00733,51.00733,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,3.452991,7.517582,0,1.676721,-1.676721,8.956813,63.97711,0.1328458,1.752174,0,0,7.517582
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,51.73277,51.73277,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,5.316015,5.840861,0,1.35727,-1.35727,7.526124,53.75793,0.1328458,1.418348,0,0,5.840861
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,51.39272,51.39272,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.824093,4.48359,0,0.1366586,-0.1366586,7.382074,52.72899,0.1328458,0.1428082,0,0,4.48359
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,49.90406,49.90406,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.975936,4.346931,0,2.926908,-2.926908,4.296841,30.69166,0.1328458,3.058619,0,0,4.346931
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,48.71011,48.71011,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,10.22806,1.420023,0,0.4915771,-0.4915771,3.778673,26.99047,0.1328458,0.5136981,0,0,1.420023
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,47.05521,47.05521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77425,0.9284459,0,0,0,3.778673,26.99047,0.1328458,0,0,0,0.9284459
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,45.43808,45.43808,2.918028,2.918028,2.036004,0,0.7208291,2.918028,0,0,4.440892E-16,0,0.9284459,0.8820236,0,0,10.77425,0.9284459,0,0.9284459,-0.9284459,2.800006,20,0.1328458,3.209831,0,5,0.9284459
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,43.82096,43.82096,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330046,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,42.67236,42.67236,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331439,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,41.78067,41.78067,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333411,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,40.7832,40.7832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1333411,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,40.06531,40.06531,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1333411,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,39.38522,39.38522,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1333411,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,38.76557,38.76557,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1333411,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,38.23661,38.23661,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1333411,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,38.06281,38.06281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1333411,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,37.70008,37.70008,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1333411,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,38.63711,38.63711,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1333411,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.227887,50.09092,40.86632,1.150188,1.150188,0,0,0,1.150188,106.7553,0,0,1.227887,1.210724,1.150188,0,0,6.421865,4.845596,0.01716261,0,0.01716261,7.923994,56.59984,0.1333398,1.265207,0.9823095,0,6.073483
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.076225,59.4281,42.82349,0.651078,0.651078,0,0,0,0.651078,318.8904,0,0,2.076225,0.6853452,0.651078,0,0,6.404702,4.861042,1.39088,0,1.39088,9.243498,66.02486,0.133233,0.7161858,1.66098,0,6.937267
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.370938,64.48058,44.84111,0.5385087,0.5385087,0,0,0,0.5385087,440.2785,0,0,2.370938,0.5668512,0.5385087,0,0,5.013823,6.112834,1.804087,0,1.804087,10.955,78.24988,0.1330947,0.5923595,1.89675,0,8.483771
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.171263,64.87983,46.84362,0.7776417,0.7776417,0,0,0,0.7776417,279.2112,0,0,2.171263,0.8185701,0.7776417,0,0,3.209736,7.736512,1.352693,0,1.352693,12.23828,87.41612,0.1329912,0.8554058,1.73701,0,9.907775
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.476385,60.80365,48.88391,0.7352687,0.7352687,0,0,0,0.7352687,200.7952,0,0,1.476385,0.7739671,0.7352687,0,0,1.857043,8.953936,0.7024176,0,0.7024176,12.90465,92.17592,0.1329375,0.8087956,1.181108,0,10.43032
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.332868,52.74355,50.19877,1.491529,1.491529,0,0,0,1.491529,22.31724,0,0,0.332868,1.57003,1.491529,0,0,1.154626,9.586111,0,1.237162,-1.237162,11.60057,82.86105,0.1329375,1.640681,0.2662944,0,9.918979
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,50.84108,50.84108,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.52925,8.348949,0,1.928546,-1.928546,9.567705,68.34061,0.1329375,2.01533,0,0,8.348949
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,51.55896,51.55896,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.672079,6.420403,0,1.106489,-1.106489,8.401362,60.00961,0.1329375,1.156281,0,0,6.420403
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,51.21892,51.21892,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.901511,5.313914,0,2.26796,-2.26796,6.010723,42.93365,0.1329375,2.370018,0,0,5.313914
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,49.73026,49.73026,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.421467,3.045954,0,0.09072526,-0.09072526,5.91509,42.25056,0.1329375,0.0948079,0,0,3.045954
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,48.49852,48.49852,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.522273,2.955229,0,2.482369,-2.482369,3.298444,23.56026,0.1329375,2.594076,0,0,2.955229
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,46.8814,46.8814,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,11.28046,0.4728598,3.33,0,3.33,6.457559,46.12533,0.1331538,0.4920902,0,5,0.4728598
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,45.30962,45.30962,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,7.95046,3.46986,3.33,0,3.33,9.616674,68.69039,0.1333858,0.5966538,0,5,3.46986
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,43.6925,43.6925,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,4.620461,6.46686,3.33,0,3.33,12.77579,91.25546,0.1336369,0.7230412,0,5,6.46686
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,42.56656,42.56656,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,1.29046,9.46386,0,0.5158561,-0.5158561,12.23203,87.37147,0.1336369,0.5390697,0,0,9.46386
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,41.67488,41.67488,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.863634,8.948004,0,0.7864885,-0.7864885,11.403,81.44982,0.1336369,0.8218805,0,0,8.948004
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,40.70007,40.70007,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.73751,8.161515,0,0.8174648,-0.8174648,10.54131,75.29495,0.1336369,0.8542508,0,0,8.161515
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,39.95952,39.95952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.645804,7.34405,0,0,0,10.54131,75.29495,0.1336369,0,0,0,7.34405
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,39.27187,39.27187,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.645804,7.34405,0,0.3773538,-0.3773538,10.14355,72.45377,0.1336369,0.3943348,0,0,7.34405
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,38.65978,38.65978,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,4.065086,6.966696,0,0.6390343,-0.6390343,9.469947,67.64234,0.1336369,0.6677908,0,0,6.966696
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,38.14593,38.14593,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.775125,6.327662,0,0.1197533,-0.1197533,9.343717,66.7407,0.1336369,0.1251422,0,0,6.327662
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,37.95701,37.95701,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.908184,6.207909,0,0.4592559,-0.4592559,8.859618,63.28286,0.1336369,0.4799224,0,0,6.207909
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,37.61696,37.61696,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.418468,5.748653,0,0.8215261,-0.8215261,7.993653,57.09741,0.1336369,0.8584948,0,0,5.748653
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,38.53131,38.53131,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.331275,4.927127,0,1.729484,-1.729484,6.170617,44.07575,0.1336369,1.807311,0,0,4.927127
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.520275,52.33663,40.74541,0.6226393,0.6226393,0,0,0,0.6226393,244.1663,0,0,1.520275,0.6554098,0.6226393,0,0,8.252924,3.197643,0.8648656,0,0.8648656,6.991101,49.93634,0.1335708,0.6849033,1.21622,0,4.717918
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.569667,63.86618,42.67236,0.6459141,0.6459141,0,0,0,0.6459141,397.8342,0,0,2.569667,0.6799096,0.6459141,0,0,7.388058,3.976022,1.889758,0,1.889758,8.783882,62.74189,0.1334268,0.7105055,2.055734,0,6.54569
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.360769,64.19016,44.67487,0.9550509,0.9550509,0,0,0,0.9550509,247.1877,0,0,2.360769,1.005317,0.9550509,0,0,5.4983,5.676804,1.355452,0,1.355452,10.06978,71.92683,0.1333237,1.050556,1.888615,0,8.037573
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.162688,64.59927,46.66982,0,0,0,0,0,0,0,0,0,2.162688,0,0,0,0,4.142848,6.896711,2.162688,0,2.162688,12.12148,86.58185,0.1331595,0,1.73015,0,9.059399
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.468301,60.54329,48.71011,0.6623868,0.6623868,0,0,0,0.6623868,221.6681,0,0,1.468301,0.6972494,0.6623868,0,0,1.98016,8.84313,0.7710512,0,0.7710512,12.85297,91.80672,0.1331011,0.7286255,1.17464,0,10.31143
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3273927,52.53193,50.03252,0.746001,0.746001,0,0,0,0.746001,43.88636,0,1.110223E-16,0.3273927,0.7852643,0.746001,0,0,1.209109,9.537076,0,0.4578716,-0.4578716,12.37033,88.35931,0.1331011,0.8206011,0.2619141,0,9.864469
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,50.66728,50.66728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717855,9.079205,0,0,0,12.37033,88.35931,0.1331011,0,0,0,9.079205
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,51.39272,51.39272,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.717855,9.079205,0,1.903712,-1.903712,10.36364,74.02584,0.1331011,1.989379,0,0,9.079205
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,51.05267,51.05267,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.833091,7.175492,0,0.3742302,-0.3742302,9.969165,71.20818,0.1331011,0.3910705,0,0,7.175492
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,49.56401,49.56401,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,4.248902,6.801262,0,1.879674,-1.879674,7.987815,57.05571,0.1331011,3.339259,0,5,6.801262
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,48.33228,48.33228,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.337429,4.921588,3.33,0,3.33,11.14693,79.62077,0.1332379,0,0,5,4.921588
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,46.71516,46.71516,0,0,3.165715,0,1.02924,0,0,0,0,0,0,0,3.165715,3.007429,3.007429,7.918588,3.007429,0,3.007429,14.00003,100,0.1333403,0,0,5,7.918588
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,45.14338,45.14338,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,0,10.62527,0,1.766182,-1.766182,12.13831,86.70203,0.1333403,1.84566,0,0,10.62527
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,43.57159,43.57159,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,1.962424,8.859093,0,0.1605574,-0.1605574,11.96907,85.49316,0.1333403,0.1677824,0,0,8.859093
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,42.46077,42.46077,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,2.140821,8.698535,0,0.1303516,-0.1303516,11.83166,84.51172,0.1333403,0.1362174,0,0,8.698535
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,41.59175,41.59175,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,2.285656,8.568184,0,0.08344312,-0.08344312,11.74371,83.88345,0.1333403,0.08719806,0,0,8.568184
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,40.61695,40.61695,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,2.378371,8.48474,0,0.3642179,-0.3642179,11.35979,81.14118,0.1333403,0.3806078,0,0,8.48474
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,39.89151,39.89151,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,2.783058,8.120522,0,0.3047616,-0.3047616,11.03854,78.84657,0.1333403,0.3184758,0,0,8.120522
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,39.21141,39.21141,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,3.121681,7.815761,0,0.4890923,-0.4890923,10.52299,75.16408,0.1333403,0.5111015,0,0,7.815761
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,38.59177,38.59177,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,3.665118,7.326668,0,0.5187311,-0.5187311,9.976202,71.25844,0.1333403,0.542074,0,0,7.326668
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241486,6.807937,0,0,0,9.976202,71.25844,0.1333403,0,0,0,6.807937
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,37.89656,37.89656,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,4.241486,6.807937,0,0.5260024,-0.5260024,9.421746,67.29806,0.1333403,0.5496725,0,0,6.807937
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,37.53384,37.53384,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,4.825933,6.281935,0,0.08830434,-0.08830434,9.328666,66.63319,0.1333403,0.09227803,0,0,6.281935
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,38.44819,38.44819,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,4.924048,6.193631,0,1.515796,-1.515796,7.730876,55.22044,0.1333403,1.584006,0,0,6.193631
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.07924,48.6649,40.63206,2.459331,2.459331,0,0,0,2.459331,43.8835,0,0,1.07924,2.588769,2.459331,0,0,6.608266,4.677835,0,1.509529,-1.509529,6.139693,43.85486,0.1333403,2.705264,0.8633924,0,5.757075
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.192306,60.17461,42.55145,2.435451,2.435451,0,0,0,2.435451,90.01643,0,0,2.192306,2.563632,2.435451,0,0,8.285521,3.168306,0,0.3713264,-0.3713264,5.748281,41.05907,0.1333403,2.678996,1.753845,0,5.360611
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.351785,63.95536,44.5464,1.198683,1.198683,0,0,0,1.198683,196.1974,0,0,2.351785,1.261772,1.198683,0,0,8.698105,2.796979,1.090014,0,1.090014,6.782359,48.44532,0.1332579,1.318551,1.881428,0,5.148765
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.155274,64.382,46.54136,1.23327,1.23327,0,0,0,1.23327,174.7608,0,0,2.155274,1.298179,1.23327,0,0,7.608091,3.777992,0.8570943,0,0.8570943,7.59547,54.25325,0.1331932,1.356597,1.724219,0,5.933266
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.953127,64.75362,48.54387,2.371309,2.371309,0,0,0,2.371309,82.36493,0,0,1.953127,2.496115,2.371309,0,0,6.750997,4.549377,0,0.5429878,-0.5429878,7.02311,50.16497,0.1331932,2.60844,1.562502,0,6.502504
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3376369,52.43468,49.85872,1.187216,1.187216,0,0,0,1.187216,28.43939,0,2.220446E-16,0.3376369,1.249701,1.187216,0,0,7.354317,4.006389,0,0.9120638,-0.9120638,6.061711,43.29785,0.1331932,1.305937,0.2701095,0,4.344026
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,50.49348,50.49348,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,8.367722,3.094325,0,1.097349,-1.097349,4.905004,35.03567,0.1331932,1.146729,0,0,3.094325
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,51.26426,51.26426,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,9.586997,1.996976,0,0.8969214,-0.8969214,3.959565,28.28255,0.1331932,0.9372829,0,0,1.996976
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,50.87887,50.87887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58358,1.100055,0,0,0,3.959565,28.28255,0.1331932,0,0,0,1.100055
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,49.43555,49.43555,1.316029,1.316029,1.25,0,0.50625,1.316029,0,0,0,0,0.06950435,0.06602913,0,0,10.58358,1.100055,0,0.06950435,-0.06950435,3.886302,27.75924,0.1331932,1.447632,0,5,1.100055
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,48.20382,48.20382,4.767277,4.767277,5,0,1.53,4.767277,0,0,0,0,0,0,0.2327227,0.2210866,10.6608,1.030551,0.2210866,0,0.2210866,4.096043,29.25739,0.1332165,5.244005,0,5,1.030551
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,46.54136,46.54136,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,10.43972,1.229529,3.236306,0,3.236306,7.166272,51.18755,0.133557,1.752699,0,5,1.229529
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,45.01491,45.01491,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,7.203412,4.142204,1.509044,0,1.509044,8.597877,61.41328,0.1337153,3.752686,0,5,4.142204
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,43.44313,43.44313,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,5.694368,5.500343,3.33,0,3.33,11.75699,83.97835,0.1339293,0.5104224,0,5,5.500343
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,42.33231,42.33231,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,2.364368,8.497343,0,0.5376756,-0.5376756,11.19023,79.93007,0.1339293,0.5618709,0,0,8.497343
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,41.46329,41.46329,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,2.961785,7.959668,0,0.4231586,-0.4231586,10.74418,76.74402,0.1339293,0.4422007,0,0,7.959668
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,40.51115,40.51115,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,3.431961,7.536509,0,0.3749182,-0.3749182,10.34898,73.92117,0.1339293,0.3917895,0,0,7.536509
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,39.80839,39.80839,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,3.848537,7.161591,0,0.1196804,-0.1196804,10.22283,73.02007,0.1339293,0.125066,0,0,7.161591
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,39.15096,39.15096,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,3.981515,7.041911,0,0.4026954,-0.4026954,9.798352,69.98809,0.1339293,0.4208167,0,0,7.041911
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,38.53131,38.53131,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,4.428955,6.639215,0,0.3562952,-0.3562952,9.422785,67.30547,0.1339293,0.3723285,0,0,6.639215
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,38.02502,38.02502,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,4.824838,6.28292,0,0.8594645,-0.8594645,8.516829,60.83437,0.1339293,0.8981404,0,0,6.28292
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,37.82855,37.82855,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,5.779799,5.423455,0,0.1488634,-0.1488634,8.359914,59.71355,0.1339293,0.1555623,0,0,5.423455
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,37.46583,37.46583,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,5.945202,5.274592,0,1.414143,-1.414143,6.869276,49.06616,0.1339293,1.47778,0,0,5.274592
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,38.36507,38.36507,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,7.516473,3.860449,0,2.179041,-2.179041,4.572365,32.65968,0.1339293,2.277098,0,0,3.860449
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.493837,51.88172,40.52627,0.8614786,0.8614786,0,0,0,0.8614786,173.4039,0,0,1.493837,0.9068196,0.8614786,0,0,9.93763,1.681408,0.5870176,0,0.5870176,5.129259,36.63749,0.133885,0.9476265,1.19507,0,3.175245
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.308481,61.12485,42.44566,1.71801,1.71801,0,0,0,1.71801,134.3695,0,0,2.308481,1.808432,1.71801,0,0,9.350612,2.209723,0.5000491,0,0.5000491,5.603647,40.02597,0.1338473,1.889811,1.846785,0,4.518204
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.736196,67.58931,44.41794,1.329252,1.329252,0,0,0,1.329252,205.8449,0,0,2.736196,1.399212,1.329252,0,0,8.850563,2.659768,1.336984,0,1.336984,6.872021,49.08577,0.1337465,1.462177,2.188957,0,5.395964
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.446861,67.0638,46.42045,0.09289315,0.09289315,0,0,0,0.09289315,2634.059,0,0,2.446861,0.09778227,0.09289315,0,0,7.513579,3.863053,2.349078,0,2.349078,9.100553,65.00381,0.1335699,0.1021825,1.957488,0,6.309914
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.826591,63.43507,48.4154,0.878415,0.878415,0,0,0,0.878415,207.9417,0,0,1.826591,0.9246474,0.878415,0,0,5.164501,5.977223,0.9019438,0,0.9019438,9.956211,71.11565,0.1335021,0.9662565,1.461273,0,7.803815
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3398864,52.28299,49.69247,0.1809864,0.1809864,0,0,0,0.1809864,187.7967,0,0,0.3398864,0.190512,0.1809864,0,0,4.262557,6.788973,0.1493744,0,0.1493744,10.09792,72.12786,0.1334909,0.199085,0.2719091,0,7.12886
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,50.37257,50.37257,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,4.113183,6.92341,0,0.3223989,-0.3223989,9.758082,69.70045,0.1334909,0.3369069,0,0,6.92341
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,51.09045,51.09045,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,4.471404,6.601011,0,1.152492,-1.152492,8.543249,61.02309,0.1334909,1.204354,0,0,6.601011
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,50.7504,50.7504,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,5.75195,5.448519,0,1.702412,-1.702412,6.748749,48.20525,0.1334909,1.779021,0,0,5.448519
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,49.26175,49.26175,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,7.643519,3.746107,0,1.479502,-1.479502,5.189217,37.06576,0.1334909,1.54608,0,0,3.746107
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,48.03001,48.03001,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,9.287411,2.266605,0,1.1057,-1.1057,4.023707,28.74071,0.1334909,2.530456,0,5,2.266605
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,46.42045,46.42045,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,10.51597,1.160905,3.322213,0,3.322213,7.175436,51.25301,0.1338372,1.653227,0,5,1.160905
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,44.93179,44.93179,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,7.193752,4.150897,2.827309,0,2.827309,9.857656,70.41169,0.1341309,2.226274,0,5,4.150897
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,43.36001,43.36001,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,4.366443,6.695476,3.33,0,3.33,13.01677,92.97675,0.1343574,0.6087474,0,5,6.695476
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,42.24918,42.24918,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,1.036443,9.692475,0,0.04503435,-0.04503435,12.9693,92.63768,0.1343574,0.0470609,0,0,9.692475
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,41.38017,41.38017,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.086481,9.647441,0,0.4855955,-0.4855955,12.45744,88.98153,0.1343574,0.5074472,0,0,9.647441
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,40.42048,40.42048,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.626032,9.161846,0,0.2766955,-0.2766955,12.16578,86.89823,0.1343574,0.2891468,0,0,9.161846
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,39.72526,39.72526,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,1.933471,8.88515,0,0.5373188,-0.5373188,11.59939,82.85264,0.1343574,0.5614981,0,0,8.88515
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,39.06028,39.06028,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.530492,8.347832,0,0.4196012,-0.4196012,11.15709,79.69337,0.1343574,0.4384833,0,0,8.347832
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,38.47086,38.47086,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,2.996716,7.92823,0,0.0952034,-0.0952034,11.05674,78.97656,0.1343574,0.09948755,0,0,7.92823
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,37.95701,37.95701,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.102497,7.833027,0,0.2232505,-0.2232505,10.82141,77.29566,0.1343574,0.2332968,0,0,7.833027
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,37.76809,37.76809,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.350553,7.609776,0,0.389941,-0.389941,10.41038,74.35971,0.1343574,0.4074883,0,0,7.609776
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,37.40538,37.40538,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,3.783821,7.219835,0,1.533077,-1.533077,8.794374,62.81684,0.1343574,1.602066,0,0,7.219835
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,38.27439,38.27439,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.48724,5.686758,0,2.265377,-2.265377,6.406457,45.76032,0.1343574,2.367319,0,0,5.686758
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.170405,49.184,40.44315,0.3653834,0.3653834,0,0,0,0.3653834,320.3224,0,0,1.170405,0.3846141,0.3653834,0,0,8.004326,3.421381,0.7857909,0,0.7857909,7.151924,51.08507,0.1342984,0.4019217,0.9363239,0,4.591785
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.033385,58.49027,42.33231,0,0,0,0,0,0,0,0,0,2.033385,0,0,0,0,7.218535,4.128592,2.033385,0,2.033385,9.080962,64.86388,0.134146,0,1.626708,0,6.161977
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.338475,63.58363,44.33482,0.7972689,0.7972689,0,0,0,0.7972689,293.3106,0,0,2.338475,0.8392305,0.7972689,0,0,5.185151,5.958639,1.499244,0,1.499244,10.50327,75.02321,0.1340339,0.8769958,1.87078,0,8.297113
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.778315,70.32783,46.32977,2.121772,2.121772,0,0,0,2.121772,130.9431,0,0,2.778315,2.233444,2.121772,0,0,3.685907,7.307958,0.5448702,0,0.5448702,11.02018,78.71541,0.1339931,2.333949,2.222652,0,10.08627
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.862547,63.6732,48.33228,1.341863,1.341863,0,0,0,1.341863,138.8031,0,0,1.862547,1.412487,1.341863,0,0,3.141037,7.798341,0.4500605,0,0.4500605,11.44714,81.76515,0.1339595,1.476049,1.490038,0,9.660889
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3836012,52.53028,49.6018,0.435772,0.435772,0,0,0,0.435772,88.02795,0,0,0.3836012,0.4587074,0.435772,0,0,2.690976,8.203396,0,0.07510617,-0.07510617,11.36798,81.19966,0.1339595,0.4793492,0.306881,0,8.586997
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,50.24411,50.24411,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.774427,8.128289,0,1.885542,-1.885542,9.38044,67.00301,0.1339595,1.970391,0,0,8.128289
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,51.00733,51.00733,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,4.869474,6.242748,0,1.961321,-1.961321,7.313025,52.23579,0.1339595,3.424581,0,5,6.242748
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,50.62194,50.62194,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.04872,4.281426,3.33,0,3.33,10.47214,74.80086,0.134092,0,0,5,4.281426
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,49.14084,49.14084,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.71872,7.278426,3.33,0,3.33,13.63126,97.36592,0.1344065,1.192894,0,5,7.278426
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,47.90155,47.90155,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.3887199,10.27543,0,3.097783,-3.097783,10.36591,74.04204,0.1344065,3.237183,0,0,10.27543
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,46.29198,46.29198,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,3.830701,7.177644,0,2.56665,-2.56665,7.66042,54.71717,0.1344065,4.057149,0,5,7.177644
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,44.80333,44.80333,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.682534,4.610994,2.733328,0,2.733328,10.25348,73.23901,0.1346867,2.335093,0,5,4.610994
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,43.24666,43.24666,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,3.949205,7.070989,3.33,0,3.33,13.4126,95.80408,0.1348655,0.31702,0,5,7.070989
