Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,42.14339,42.14339,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.6192054,10.06799,0,0.6452029,-0.6452029,12.73249,90.94621,0.1348655,0.6742371,0,0,10.06799
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,41.29705,41.29705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336098,9.422787,0,0,0,12.73249,90.94621,0.1348655,0,0,0,9.422787
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,40.31468,40.31468,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.336098,9.422787,0,0.4521321,-0.4521321,12.25591,87.54201,0.1348655,0.4724781,0,0,9.422787
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,39.61947,39.61947,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.838467,8.970654,0,0.4619255,-0.4619255,11.76899,84.06407,0.1348655,0.4827121,0,0,8.970654
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,38.95449,38.95449,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.351717,8.508729,0,0.09352694,-0.09352694,11.67041,83.35989,0.1348655,0.09773565,0,0,8.508729
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,38.36507,38.36507,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.455636,8.415202,0,0.0647666,-0.0647666,11.60214,82.87225,0.1348655,0.0676811,0,0,8.415202
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,37.87389,37.87389,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.527599,8.350435,0,0.5203674,-0.5203674,11.05362,78.95428,0.1348655,0.5437839,0,0,8.350435
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,37.70008,37.70008,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.105785,7.830068,0,0.3059008,-0.3059008,10.73117,76.65109,0.1348655,0.3196663,0,0,7.830068
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,37.34492,37.34492,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.445675,7.524167,0,1.5973,-1.5973,9.047472,64.62467,0.1348655,1.669179,0,0,7.524167
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,38.19127,38.19127,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.220453,5.926867,0,1.61341,-1.61341,7.346788,52.47695,0.1348655,1.686013,0,0,5.926867
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.161009,48.99751,40.33735,1.249924,1.249924,0,0,0,1.249924,92.88634,0,0,1.161009,1.31571,1.249924,0,0,7.013131,4.313457,0,0.1547008,-0.1547008,7.183719,51.31218,0.1348655,1.374917,0.9288073,0,5.474466
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.027088,58.31521,42.22651,2.204721,2.204721,0,0,0,2.204721,91.94304,0,0,2.027088,2.32076,2.204721,0,0,7.18502,4.158756,0,0.2936716,-0.2936716,6.874162,49.10106,0.1348655,2.425194,1.62167,0,6.185844
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.334842,63.40063,44.20635,1.142491,1.142491,0,0,0,1.142491,204.3642,0,0,2.334842,1.202622,1.142491,0,0,7.511322,3.865084,1.13222,0,1.13222,7.948281,56.77332,0.134781,1.25674,1.867874,0,6.199926
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.143745,63.8414,46.16352,0,0,0,0,0,0,0,0,0,2.143745,0,0,0,0,6.379102,4.884083,2.143745,0,2.143745,9.982016,71.29997,0.1346214,0,1.714996,0,7.027828
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.453715,59.81554,48.15848,0,0,0,0,0,0,0,0,0,1.453715,0,0,0,0,4.235357,6.813453,1.453715,0,1.453715,11.36113,81.15077,0.1345134,0,1.162972,0,8.267168
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3191259,51.86106,49.43555,0.8603631,0.8603631,0,0,0,0.8603631,37.092,0,0,0.3191259,0.9056454,0.8603631,0,0,2.781642,8.121797,0,0.5865194,-0.5865194,10.74288,76.73474,0.1345134,0.9463994,0.2553007,0,8.440922
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,50.11565,50.11565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.43333,7.535277,0,0,0,10.74288,76.73474,0.1345134,0,0,0,7.535277
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,50.84108,50.84108,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.43333,7.535277,0,0.9233723,-0.9233723,9.769565,69.78247,0.1345134,0.964924,0,0,7.535277
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,50.4557,50.4557,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.4593,6.611905,0,0.6093996,-0.6093996,9.127201,65.19417,0.1345134,0.6368225,0,0,6.611905
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,48.96704,48.96704,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.13641,6.002505,0,1.825085,-1.825085,7.203393,51.4527,0.1345134,1.907214,0,0,6.002505
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,47.73531,47.73531,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.164283,4.17742,0,2.161,-2.161,4.925498,35.18206,0.1345134,3.633245,0,5,4.17742
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,46.11818,46.11818,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,9.565394,2.016419,3.33,0,3.33,8.084614,57.74712,0.1348248,1.193186,0,5,2.016419
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,44.62952,44.62952,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,6.235394,5.013419,2.471963,0,2.471963,10.42972,74.49788,0.1350757,2.637727,0,5,5.013419
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,43.10308,43.10308,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,3.763431,7.238186,3.33,0,3.33,13.58884,97.06294,0.1352223,0.1178581,0,5,7.238186
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,42.01493,42.01493,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.4334308,10.23519,0,0.354129,-0.354129,13.21555,94.39663,0.1352223,0.3700648,0,0,10.23519
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,41.16858,41.16858,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,0.8269075,9.881058,0,0.3950043,-0.3950043,12.79918,91.42255,0.1352223,0.4127795,0,0,9.881058
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,40.20889,40.20889,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,1.265801,9.486053,0,0.3536614,-0.3536614,12.42639,88.75977,0.1352223,0.3695762,0,0,9.486053
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,39.52879,39.52879,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.658758,9.132392,0,0.3706928,-0.3706928,12.03565,85.96873,0.1352223,0.387374,0,0,9.132392
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,38.87136,38.87136,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,2.070639,8.761699,0,0.5730005,-0.5730005,11.43165,81.65449,0.1352223,0.5987855,0,0,8.761699
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,38.29706,38.29706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.707306,8.188699,0,0,0,11.43165,81.65449,0.1352223,0,0,0,8.188699
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,37.80588,37.80588,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,2.707306,8.188699,0,0.2756437,-0.2756437,11.1411,79.57911,0.1352223,0.2880476,0,0,8.188699
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,37.61696,37.61696,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,3.013577,7.913055,0,0.4910303,-0.4910303,10.62351,75.88203,0.1352223,0.5131267,0,0,7.913055
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,37.25424,37.25424,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.559166,7.422024,0,0.694509,-0.694509,9.89143,70.65292,0.1352223,0.725762,0,0,7.422024
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,38.10814,38.10814,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.330843,6.727515,0,1.150033,-1.150033,8.679189,61.99408,0.1352223,1.201784,0,0,6.727515
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.558179,52.06802,40.20889,0.8262683,0.8262683,0,0,0,0.8262683,188.5802,0,0,1.558179,0.869756,0.8262683,0,0,5.608657,5.577483,0.6884227,0,0.6884227,9.332284,66.65903,0.1351711,0.9088951,1.246543,0,7.135661
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.618061,63.66865,42.10561,0.8428161,0.8428161,0,0,0,0.8428161,310.6325,0,0,2.618061,0.8871749,0.8428161,0,0,4.920235,6.197063,1.730886,0,1.730886,10.97435,78.38803,0.1350428,0.9270977,2.094449,0,8.815124
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.91424,68.95545,44.03255,2.741583,2.741583,0,0,0,2.741583,106.2977,0,0,2.91424,2.885877,2.741583,0,0,3.189349,7.75486,0.02836262,0,0.02836262,11.00125,78.58022,0.1350407,3.015742,2.331392,0,10.6691
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.144181,63.64709,45.98972,2.182029,2.182029,0,0,0,2.182029,98.26545,0,4.440892E-16,2.144181,2.296873,2.182029,0,0,3.160986,7.780387,0,0.152692,-0.152692,10.8403,77.43057,0.1350407,2.400232,1.715344,0,9.924567
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.455109,59.64696,47.99223,0.4652774,0.4652774,0,0,0,0.4652774,312.74,0,0,1.455109,0.4897657,0.4652774,0,0,3.330644,7.627695,0.965343,0,0.965343,11.75611,83.97202,0.1349693,0.5118052,1.164087,0,9.082804
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3204917,51.69497,49.26175,2.4072,2.4072,0,0,0,2.4072,13.31388,0,0,0.3204917,2.533895,2.4072,0,0,2.365301,8.496504,0,2.213403,-2.213403,9.422976,67.30683,0.1349693,2.64792,0.2563934,0,8.816996
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,49.90406,49.90406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.824637,6.283101,0,0,0,9.422976,67.30683,0.1349693,0,0,0,6.283101
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,50.66728,50.66728,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,4.824637,6.283101,0,1.512755,-1.512755,7.828392,55.91697,0.1349693,1.580829,0,0,6.283101
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,50.28189,50.28189,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,6.505476,4.770346,0,1.391388,-1.391388,6.36174,45.44091,0.1349693,1.454,0,0,4.770346
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,48.79324,48.79324,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,8.051462,3.378958,0,0.1761188,-0.1761188,6.176095,44.11487,0.1349693,0.1840442,0,0,3.378958
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,47.52372,47.52372,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,8.247149,3.202839,0,2.098545,-2.098545,3.964034,28.31447,0.1349693,2.19298,0,0,3.202839
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,45.95193,45.95193,5.008853,5.008853,3.959774,0,1.246018,5.008853,0,0,0,0,1.104294,1.04908,0,0,10.57887,1.104294,0,1.104294,-1.104294,2.800006,20,0.1349693,5.509739,0,5,1.104294
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,44.46328,44.46328,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1352661,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,42.92928,42.92928,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1355465,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,41.87135,41.87135,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1357437,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,41.01745,41.01745,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1357437,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,40.06531,40.06531,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1357437,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,39.40033,39.40033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1357437,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,38.76557,38.76557,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1357437,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,38.19127,38.19127,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1357437,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,37.70008,37.70008,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1357437,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,37.51117,37.51117,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1357437,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,37.14845,37.14845,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1357437,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,37.97968,37.97968,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1357437,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.14861,48.6275,40.08043,2.276825,2.276825,0,0,0,2.276825,50.44785,0,0,1.14861,2.396658,2.276825,0,0,8.576612,2.906324,0,1.248049,-1.248049,4.547981,32.48552,0.1357437,2.504508,0.9188876,0,4.054934
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.021168,57.93165,41.9318,1.211292,1.211292,0,0,0,1.211292,166.8606,0,0,2.021168,1.275044,1.211292,0,0,9.963332,1.658275,0.7461246,0,0.7461246,5.255817,37.54148,0.1356885,1.332421,1.616935,0,3.679444
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.33422,63.00201,43.8663,2.677556,2.677556,5,0,1.53,2.677556,87.17727,0,0,2.33422,0,0,2.322444,2.206322,9.217208,2.329787,4.540542,0,4.540542,9.563354,68.30953,0.135972,2.945312,1.867376,5,4.664008
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.14634,63.47763,45.82347,1.175673,1.175673,3.839173,0,1.213094,1.175673,182.5627,0,0,2.14634,0,0,2.663501,2.530326,4.676666,6.416275,4.676666,0,4.676666,14.00003,100,0.1360531,1.29324,1.717072,5,8.562615
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.887724,63.32928,47.81843,0.6490613,0.6490613,0,0,0,0.6490613,290.8391,1.204501,0,1.887724,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1360531,0.7139674,1.510179,0,12.513
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3232019,51.54691,49.0955,2.437032,2.437032,0,0,0,2.437032,13.26211,0,0,0.3232019,2.565297,2.437032,0,0,0,10.62527,0,2.242095,-2.242095,11.63665,83.11877,0.1360531,2.680735,0.2585615,0,10.94848
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,49.73026,49.73026,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.491217,8.383179,0,1.213437,-1.213437,10.35758,73.98254,0.1360531,1.268042,0,0,8.383179
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,50.4557,50.4557,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.839481,7.169742,0,0.7961258,-0.7961258,9.518387,67.98834,0.1360531,0.8319514,0,0,7.169742
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,50.07031,50.07031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.724065,6.373616,0,0,0,9.518387,67.98834,0.1360531,0,0,0,6.373616
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,48.54387,48.54387,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.724065,6.373616,0,2.287473,-2.287473,7.107179,50.76546,0.1360531,3.765409,0,5,6.373616
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,47.26679,47.26679,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.265701,4.086143,1.77754,0,1.77754,8.793501,62.81059,0.1362295,3.441796,0,5,4.086143
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,45.7328,45.7328,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.488162,5.685929,2.344346,0,2.344346,11.01754,78.69658,0.1364618,2.785494,0,5,5.685929
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,44.25169,44.25169,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.143816,7.79584,2.702305,0,2.702305,13.58117,97.00819,0.1367288,2.371015,0,5,7.79584
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,42.76303,42.76303,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4415104,10.22791,0,0.04277105,-0.04277105,13.53609,96.68616,0.1367288,0.04469574,0,0,10.22791
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,41.69755,41.69755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4890338,10.18514,0,0,0,13.53609,96.68616,0.1367288,0,0,0,10.18514
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,40.86632,40.86632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4890338,10.18514,0,0,0,13.53609,96.68616,0.1367288,0,0,0,10.18514
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,39.93685,39.93685,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4890338,10.18514,0,0.8279908,-0.8279908,12.66331,90.45204,0.1367288,0.8652505,0,0,10.18514
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,39.29454,39.29454,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.409024,9.357153,0,0.5521737,-0.5521737,12.08127,86.2946,0.1367288,0.5770215,0,0,9.357153
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,38.63711,38.63711,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.02255,8.804979,0,0.3603857,-0.3603857,11.70139,83.58118,0.1367288,0.376603,0,0,8.804979
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422978,8.444593,0,0,0,11.70139,83.58118,0.1367288,0,0,0,8.444593
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,37.59429,37.59429,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.422978,8.444593,0,0.6255826,-0.6255826,11.04197,78.87103,0.1367288,0.6537338,0,0,8.444593
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11807,7.819011,0,0,0,11.04197,78.87103,0.1367288,0,0,0,7.819011
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,37.06533,37.06533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11807,7.819011,0,0,0,11.04197,78.87103,0.1367288,0,0,0,7.819011
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,37.87389,37.87389,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.11807,7.819011,0,2.130013,-2.130013,8.796736,62.8337,0.1367288,2.225864,0,0,7.819011
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.145584,48.45168,39.93685,1.104301,1.104301,0,0,0,1.104301,103.7383,0,0,1.145584,1.162422,1.104301,0,0,5.484752,5.688998,0,0.01683882,-0.01683882,8.778986,62.70692,0.1367288,1.214731,0.9164668,0,6.834581
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.021102,57.76148,41.78067,0.5243277,0.5243277,0,0,0,0.5243277,385.4655,0,0,2.021102,0.5519239,0.5243277,0,0,5.503461,5.672159,1.469179,0,1.469179,10.17277,72.66251,0.1366203,0.5767604,1.616882,0,7.693262
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.336693,62.82478,43.6925,1.043964,1.043964,0,0,0,1.043964,223.8289,0,0,2.336693,1.098909,1.043964,0,0,4.034283,6.99442,1.237784,0,1.237784,11.34704,81.05009,0.1365291,1.14836,1.869354,0,9.331113
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.150431,63.31767,45.64967,0.6857716,0.6857716,0,0,0,0.6857716,313.5783,0,0,2.150431,0.7218649,0.6857716,0,0,2.796499,8.108425,1.428566,0,1.428566,12.70229,90.73048,0.1364239,0.7543488,1.720345,0,10.25886
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.464128,59.30644,47.60684,0,0,0,0,0,0,0,0.09619509,0,1.464128,0,0,0,0,1.367933,9.394135,1.367933,0,1.367933,14.00003,100,0.1363234,0,1.171302,0,10.85826
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3273704,51.36395,48.88391,1.79532,1.79532,0,0,0,1.79532,18.23466,0,2.220446E-16,0.3273704,1.88981,1.79532,0,0,0,10.62527,0,1.56244,-1.56244,12.35307,88.23605,0.1363234,1.974852,0.2618963,0,10.95264
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,49.51867,49.51867,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.736044,9.062835,0,0.2364224,-0.2364224,12.10386,86.45598,0.1363234,0.2470614,0,0,9.062835
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,50.24411,50.24411,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.998736,8.826412,0,0.4062451,-0.4062451,11.67564,83.39727,0.1363234,0.4245261,0,0,8.826412
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,49.81338,49.81338,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.450119,8.420167,0,0.08283504,-0.08283504,11.58832,82.77358,0.1363234,0.08656262,0,0,8.420167
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,48.33228,48.33228,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.542158,8.337332,0,2.160686,-2.160686,9.310761,66.5053,0.1363234,2.257917,0,0,8.337332
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,47.05521,47.05521,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.942921,6.176645,0,1.207194,-1.207194,8.038267,57.41608,0.1363234,1.261518,0,0,6.176645
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,45.52121,45.52121,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.284248,4.969451,0,0.2165227,-0.2165227,7.810032,55.78583,0.1363234,0.2262662,0,0,4.969451
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,44.03255,44.03255,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.524828,4.752928,0,0.8377791,-0.8377791,6.926935,49.47801,0.1363234,0.8754792,0,0,4.752928
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,42.56656,42.56656,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.455694,3.915149,0,0.7164441,-0.7164441,6.171737,44.08375,0.1363234,0.7486842,0,0,3.915149
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,41.54642,41.54642,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.251743,3.198705,0,0.3355261,-0.3355261,5.818061,41.5575,0.1363234,0.3506248,0,0,3.198705
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,40.72274,40.72274,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.62455,2.863179,0,0.5116739,-0.5116739,5.27871,37.70499,0.1363234,0.5346992,0,0,2.863179
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,39.80839,39.80839,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.193077,2.351505,0,0.3990706,-0.3990706,4.858052,34.70031,0.1363234,0.4170288,0,0,2.351505
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,39.18874,39.18874,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.636489,1.952435,0,0.2760926,-0.2760926,4.567025,32.62154,0.1363234,0.2885168,0,0,1.952435
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,38.53131,38.53131,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.943258,1.676342,0,0.2938837,-0.2938837,4.257245,30.40883,0.1363234,0.3071085,0,0,1.676342
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,37.97968,37.97968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2698,1.382458,0,0,0,4.257245,30.40883,0.1363234,0,0,0,1.382458
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,37.51117,37.51117,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.2698,1.382458,0,0.6236174,-0.6236174,3.599894,25.71348,0.1363234,0.6516801,0,0,1.382458
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,37.32225,37.32225,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.9627,0.7588409,0,0.5321063,-0.5321063,3.039005,21.70713,0.1363234,0.5560511,0,0,0.7588409
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,36.9822,36.9822,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.55393,0.2267345,0,0.05371037,-0.05371037,2.982389,21.30274,0.1363234,0.05612734,0,0,0.2267345
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,37.76809,37.76809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61361,0.1730241,0,0,0,2.982389,21.30274,0.1363234,0,0,0,0.1730241
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.144379,48.33023,39.83106,3.130288,3.130288,1.878756,0,0.6779003,3.130288,36.55825,0,0,1.144379,1.317403,1.251533,0,0,11.61361,0.1730241,0,0.1730241,-0.1730241,2.800006,20,0.1363234,3.443317,0.9155028,5,1.317403
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.022393,57.65424,41.67488,0,0,3.505263,0,1.121937,0,0,0,0,2.022393,0,0,3.505263,3.33,11.80586,0,5.352393,0,5.352393,7.877731,56.2694,0.1362989,0,1.617914,5,2.022393
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.340219,62.71853,43.57159,1.73239,1.73239,4.626727,0,1.428096,1.73239,135.0862,0,0,2.340219,0,0,2.894337,2.74962,6.453467,4.817154,5.08984,0,5.08984,12.70638,90.75966,0.136476,1.905628,1.872176,5,7.157373
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.156253,63.1825,45.48343,0.7805745,0.7805745,0,0,0,0.7805745,276.2392,0,0,2.156253,0.8216574,0.7805745,0,0,1.363627,9.398009,1.334595,0,1.334595,13.97249,99.80327,0.1363785,0.858632,1.725002,0,11.55426
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.471349,59.18017,47.43304,0,0,0,0,0,0,0,1.442317,0,1.471349,0,0,0,0,0.02903218,10.59914,0.02903218,0,0.02903218,14.00003,100,0.1363764,0,1.177079,0,12.07049
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4406582,52.06382,48.71011,0,0,0,0,0,0,0,0.4406582,0,0.4406582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363764,0,0.3525265,0,11.06593
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,49.35242,49.35242,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1363764,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,50.07031,50.07031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1363764,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,49.64713,49.64713,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1363764,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,48.15848,48.15848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1363764,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,46.84362,46.84362,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1363764,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,45.30962,45.30962,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1363764,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1363764,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,42.40031,42.40031,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1363764,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,41.40284,41.40284,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1363764,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,40.59428,40.59428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1363764,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,39.67992,39.67992,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1363764,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,39.06028,39.06028,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1363764,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,38.42552,38.42552,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1363764,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,37.89656,37.89656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1363764,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,37.40538,37.40538,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1363764,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,37.21646,37.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1363764,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,36.87641,36.87641,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1363764,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,37.6623,37.6623,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1363764,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.322828,49.60921,39.70259,0.4676566,0.4676566,0,0,0,0.4676566,282.8631,0,0,1.322828,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8305576,0,0.8305576,7.987847,57.05593,0.1363157,0.5144222,1.058262,0,5.496944
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.223535,59.29819,41.5313,1.691374,1.691374,0,0,0,1.691374,131.4632,0,0,2.223535,1.780394,1.691374,0,0,6.337395,4.921618,0.4431411,0,0.4431411,8.408248,60.05879,0.1362834,1.860512,1.778828,0,7.145154
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.557496,64.60052,43.39779,3.392417,3.392417,5,0,1.53,3.392417,75.38861,0,0,2.557496,0,0,1.607583,1.527204,5.894254,5.320446,4.0847,0,4.0847,12.28333,87.73792,0.1365935,3.731659,2.045997,5,7.877942
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.792485,69.24053,45.30962,0.2959459,0.2959459,0,0,0,0.2959459,943.5799,0.6714095,0,2.792485,0.3115219,0.2959459,0,0,1.809554,8.996675,1.809554,0,1.809554,14.00003,100,0.1364617,0.3255404,2.233989,0,11.78916
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.883203,62.66927,47.26679,1.691444,1.691444,0,0,0,1.691444,111.337,0.1027352,0,1.883203,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1364617,1.860589,1.506562,0,12.50848
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4155482,51.65256,48.49852,1.243842,1.243842,0,0,0,1.243842,33.40843,0,2.220446E-16,0.4155482,1.309308,1.243842,0,0,0,10.62527,0,0.8937595,-0.8937595,13.05792,93.27069,0.1364617,1.368227,0.3324386,0,11.04082
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,49.14084,49.14084,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9930661,9.731515,0,1.579159,-1.579159,11.39334,81.38086,0.1364617,1.650221,0,0,9.731515
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,49.85872,49.85872,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.747687,8.152356,0,1.594303,-1.594303,9.7128,69.37701,0.1364617,1.666046,0,0,8.152356
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,49.43555,49.43555,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.519135,6.558053,0,0.4641475,-0.4641475,9.223546,65.88234,0.1364617,0.4850341,0,0,6.558053
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,47.94689,47.94689,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.034854,6.093905,0,1.165178,-1.165178,7.995341,57.10947,0.1364617,1.21761,0,0,6.093905
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.329496,4.928728,0,0,0,7.995341,57.10947,0.1364617,0,0,0,4.928728
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,45.14338,45.14338,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.329496,4.928728,0,1.91225,-1.91225,5.979653,42.71172,0.1364617,3.373301,0,5,4.928728
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,43.6925,43.6925,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.454218,3.016478,3.33,0,3.33,9.138768,65.27679,0.1367858,1.568878,0,5,3.016478
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,42.24918,42.24918,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.124218,6.013478,3.33,0,3.33,12.29788,87.84185,0.1369568,0.3377519,0,5,6.013478
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,41.25171,41.25171,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.794218,9.010478,0,0.05106429,-0.05106429,12.24406,87.45737,0.1369568,0.05336219,0,0,9.010478
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,40.46582,40.46582,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.850956,8.959414,0,0.4607159,-0.4607159,11.75842,83.98855,0.1369568,0.4814481,0,0,8.959414
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,39.55146,39.55146,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.362863,8.498698,0,0.2255033,-0.2255033,11.52072,82.29068,0.1369568,0.235651,0,0,8.498698
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,38.93182,38.93182,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.613422,8.273194,0,0.4469395,-0.4469395,11.0496,78.92558,0.1369568,0.4670517,0,0,8.273194
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,38.31973,38.31973,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.110021,7.826255,0,0.06850078,-0.06850078,10.9774,78.40982,0.1369568,0.07158332,0,0,7.826255
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,37.79076,37.79076,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.186133,7.757754,0,0.3241919,-0.3241919,10.63567,75.96891,0.1369568,0.3387805,0,0,7.757754
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,37.32225,37.32225,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.546346,7.433562,0,0.6677716,-0.6677716,9.931775,70.94111,0.1369568,0.6978214,0,0,7.433562
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,37.14845,37.14845,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.288315,6.765791,0,0.5338065,-0.5338065,9.369094,66.92197,0.1369568,0.5578278,0,0,6.765791
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,36.78573,36.78573,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.881433,6.231984,0,2.469162,-2.469162,6.766369,48.33111,0.1369568,2.580274,0,0,6.231984
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,37.57162,37.57162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.624946,3.762823,0,0,0,6.766369,48.33111,0.1369568,0,0,0,3.762823
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.4068,50.17105,39.5968,2.458733,2.458733,0,0,0,2.458733,57.21646,0,0,1.4068,2.58814,2.458733,0,0,7.624946,3.762823,0,1.18134,-1.18134,5.521127,39.43655,0.1369568,2.704606,1.12544,0,5.169623
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.031478,57.42949,41.40284,1.365094,1.365094,0,0,0,1.365094,148.816,0,0,2.031478,1.436941,1.365094,0,0,8.937546,2.581483,0.5945371,0,0.5945371,6.085155,43.4653,0.1369135,1.501603,1.625182,0,4.61296
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.353655,62.49637,43.26933,0.6499488,0.6499488,0,0,0,0.6499488,362.1293,0,0,2.353655,0.6841566,0.6499488,0,0,8.343009,3.116566,1.669499,0,1.669499,7.66898,54.77832,0.1367922,0.7149436,1.882924,0,5.470221
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.670283,67.83408,45.18116,1.552202,1.552202,0,0,0,1.552202,172.0319,0,0,2.670283,1.633897,1.552202,0,0,6.673511,4.619115,1.036385,0,1.036385,8.652182,61.80117,0.136717,1.707423,2.136226,0,7.289397
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.649443,60.37015,47.09299,1.962973,1.962973,0,0,0,1.962973,84.02781,0,2.220446E-16,1.649443,2.066288,1.962973,0,0,5.637125,5.551862,0,0.4168441,-0.4168441,8.21279,58.66266,0.136717,2.15927,1.319555,0,7.201305
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3482127,50.96326,48.33228,0.9620436,0.9620436,0,0,0,0.9620436,36.1951,0,1.110223E-16,0.3482127,1.012678,0.9620436,0,0,6.100286,5.135017,0,0.6644648,-0.6644648,7.512382,53.65976,0.136717,1.058248,0.2785701,0,5.48323
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,48.96704,48.96704,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.83858,4.470552,0,1.908509,-1.908509,5.500637,39.29018,0.136717,3.369392,0,5,4.470552
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,49.69247,49.69247,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.959145,2.562044,3.075456,0,3.075456,8.41827,60.13038,0.1370144,1.938946,0,5,2.562044
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,49.26175,49.26175,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.883689,5.329954,3.33,0,3.33,11.57739,82.69545,0.1372633,0.8807549,0,5,5.329954
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,47.77309,47.77309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.553689,8.326954,0,0,0,11.57739,82.69545,0.1372633,0,0,0,8.326954
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,46.50357,46.50357,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.553689,8.326954,0,2.635041,-2.635041,8.799809,62.85566,0.1372633,2.753617,0,0,8.326954
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,45.01491,45.01491,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.481512,5.691914,0,2.888318,-2.888318,5.755255,41.10888,0.1372633,3.018292,0,0,5.691914
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,43.57159,43.57159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.690754,2.803596,0,0,0,5.755255,41.10888,0.1372633,0,0,0,2.803596
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,42.12072,42.12072,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.690754,2.803596,0,0.3626564,-0.3626564,5.372982,38.37836,0.1372633,0.378976,0,0,2.803596
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,41.14591,41.14591,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.093705,2.440939,0,0.6567096,-0.6567096,4.680749,33.43385,0.1372633,0.6862615,0,0,2.440939
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,40.36002,40.36002,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.823382,1.78423,0,0.3052006,-0.3052006,4.359039,31.13593,0.1372633,0.3189346,0,0,1.78423
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,39.44567,39.44567,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.16249,1.479029,0,0.3475659,-0.3475659,3.992672,28.51903,0.1372633,0.3632064,0,0,1.479029
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,38.84869,38.84869,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.54868,1.131463,0,0.3489258,-0.3489258,3.624872,25.89189,0.1372633,0.3646275,0,0,1.131463
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,38.21394,38.21394,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.93637,0.7825373,0,0.49843,-0.49843,3.099481,22.13911,0.1372633,0.5208593,0,0,0.7825373
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,37.70008,37.70008,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.49019,0.2841073,0,0.1994798,-0.1994798,2.889211,20.63718,0.1372633,0.2084564,0,0,0.2841073
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,37.23158,37.23158,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.71183,0.08462752,3.33,0,3.33,6.048326,43.20224,0.1374501,0.4603,0,5,0.08462752
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,37.06533,37.06533,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,8.381829,3.081628,3.33,0,3.33,9.207441,65.76731,0.1376089,0.2721509,0,5,3.081628
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,36.70261,36.70261,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.05183,6.078628,3.33,0,3.33,12.36656,88.33237,0.1378368,0.7527179,0,5,6.078628
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,37.4885,37.4885,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,1.72183,9.075627,0,1.086291,-1.086291,11.22151,80.15346,0.1378368,1.135174,0,0,9.075627
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.153421,48.04131,39.49101,0.8702496,0.8702496,0,0,0,0.8702496,132.5391,0,0,1.153421,0.9160522,0.8702496,0,0,2.928819,7.989337,0.2373687,0,0.2373687,11.44669,81.76193,0.1378196,0.9572746,0.9227367,0,9.142757
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.038818,57.3503,41.27438,1.496007,1.496007,0,0,0,1.496007,136.284,0,0,2.038818,1.574745,1.496007,0,0,2.691451,8.202969,0.4640736,0,0.4640736,11.88695,84.90664,0.137786,1.645608,1.631055,0,10.24179
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.36279,62.43416,43.14087,0.9315715,0.9315715,0,0,0,0.9315715,253.6348,0,0,2.36279,0.9806017,0.9315715,0,0,2.227377,8.620635,1.382188,0,1.382188,13.19821,94.27275,0.1376859,1.024729,1.890232,0,10.98343
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.184295,62.91005,45.01491,0,0,0,0,0,0,0,1.339107,0,2.184295,0,0,0,0,0.8451887,9.864604,0.8451887,0,0.8451887,14.00003,100,0.1376248,0,1.747436,0,12.0489
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.009456,63.45203,46.92674,0.6808536,0.6808536,0,0,0,0.6808536,295.1377,1.292768,0,2.009456,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1376248,0.748939,1.607564,0,12.63473
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3579935,50.90771,48.20382,1.018348,1.018348,0,0,0,1.018348,35.15436,0,2.220446E-16,0.3579935,1.071945,1.018348,0,0,0,10.62527,0,0.7139513,-0.7139513,13.24746,94.6245,0.1376248,1.120182,0.2863948,0,10.98327
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,48.79324,48.79324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7932792,9.911323,0,0,0,13.24746,94.6245,0.1376248,0,0,0,9.911323
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,49.51867,49.51867,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7932792,9.911323,0,0.8320566,-0.8320566,12.37039,88.35977,0.1376248,0.8694991,0,0,9.911323
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,49.14084,49.14084,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.717787,9.079267,0,0.2439104,-0.2439104,12.11329,86.52332,0.1376248,0.2548864,0,0,9.079267
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,47.65218,47.65218,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.988798,8.835356,0,1.04706,-1.04706,11.00959,78.63977,0.1376248,1.094178,0,0,8.835356
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,46.32977,46.32977,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.152198,7.788296,0,1.636678,-1.636678,9.28438,66.31687,0.1376248,1.710329,0,0,7.788296
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,44.84111,44.84111,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.970729,6.151618,0,2.223636,-2.223636,6.940462,49.57463,0.1376248,2.323699,0,0,6.151618
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,43.39779,43.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.441436,3.927982,0,0,0,6.940462,49.57463,0.1376248,0,0,0,3.927982
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,41.97714,41.97714,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.441436,3.927982,0,0.4519698,-0.4519698,6.464044,46.17165,0.1376248,0.4723084,0,0,3.927982
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,41.01745,41.01745,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.943624,3.476012,0,0.0389026,-0.0389026,6.423038,45.87875,0.1376248,0.04065322,0,0,3.476012
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,40.23156,40.23156,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.986849,3.43711,0,0.05363286,-0.05363286,6.366503,45.47493,0.1376248,0.05604634,0,0,3.43711
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,39.33987,39.33987,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.046441,3.383477,0,0.4944374,-0.4944374,5.845321,41.7522,0.1376248,0.5166871,0,0,3.383477
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,38.72023,38.72023,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.595817,2.88904,0,0.2260296,-0.2260296,5.607064,40.05038,0.1376248,0.236201,0,0,2.88904
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,38.10814,38.10814,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.84696,2.66301,0,0.4547405,-0.4547405,5.127726,36.62654,0.1376248,0.4752038,0,0,2.66301
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,37.59429,37.59429,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.352227,2.208269,0,0.06904557,-0.06904557,5.054945,36.10668,0.1376248,0.07215262,0,0,2.208269
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,37.14845,37.14845,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.428945,2.139224,0,0.3525437,-0.3525437,4.683331,33.4523,0.1376248,0.3684082,0,0,2.139224
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,36.95953,36.95953,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.820661,1.78668,0,0.6648713,-0.6648713,3.982496,28.44634,0.1376248,0.6947905,0,0,1.78668
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,36.61948,36.61948,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.55941,1.121809,0,0.4707535,-0.4707535,3.486278,24.90194,0.1376248,1.866937,0,5,1.121809
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,37.38271,37.38271,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.08247,0.6510552,3.211003,0,3.211003,6.532503,46.66064,0.1379306,1.781996,0,5,0.6510552
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.160729,47.96263,39.36255,0,0,3.505263,0,1.121937,0,0,0,0,1.160729,0,0,3.505263,3.33,7.871462,3.540958,4.490729,0,4.490729,10.79278,77.09115,0.1379645,0,0.928583,5,4.701687
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.048089,57.28812,41.14591,0,0,1.402784,0,0.54796,0,0,0,0,2.048089,0,0,1.402784,1.332645,3.380733,7.582614,3.380733,0,3.380733,14.00003,100,0.1377452,0,1.638471,5,9.630703
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.373979,62.37379,42.99729,1.998093,1.998093,0,0,0,1.998093,118.8122,0.2707229,0,2.373979,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1377452,2.197902,1.899183,0,12.99925
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.196913,62.88134,44.88645,0.9485492,0.9485492,0,0,0,0.9485492,231.6077,1.19844,0,2.196913,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1377452,1.043404,1.75753,0,12.82219
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.948387,62.74197,46.79828,2.159189,2.159189,0,0,0,2.159189,90.23695,0,0,1.948387,2.272831,2.159189,0,0,0,10.62527,0,0.3244442,-0.3244442,13.65803,97.55719,0.1377452,2.375108,1.55871,0,12.57366
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3694119,50.81852,48.03001,0.7088788,0.7088788,0,0,0,0.7088788,52.11213,0,1.110223E-16,0.3694119,0.7461882,0.7088788,0,0,0.3604936,10.30083,0,0.3767764,-0.3767764,13.26088,94.72036,0.1377452,0.7797667,0.2955295,0,10.67024
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,48.62699,48.62699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.779134,9.924053,0,0,0,13.26088,94.72036,0.1377452,0,0,0,9.924053
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,49.35242,49.35242,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.779134,9.924053,0,2.279367,-2.279367,10.85821,77.5585,0.1377452,2.381939,0,0,9.924053
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,48.96704,48.96704,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.311765,7.644686,0,1.685697,-1.685697,9.081332,64.86652,0.1377452,1.761553,0,0,7.644686
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,47.47838,47.47838,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.184761,5.95899,0,1.435064,-1.435064,7.568642,54.06162,0.1377452,1.499642,0,0,5.95899
