Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,46.16352,46.16352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.779276,4.523925,0,0,0,7.568642,54.06162,0.1377452,0,0,0,4.523925
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,44.67487,44.67487,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.779276,4.523925,0,1.008988,-1.008988,6.505075,46.46473,0.1377452,1.054392,0,0,4.523925
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,43.24666,43.24666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.900373,3.514938,0,0,0,6.505075,46.46473,0.1377452,0,0,0,3.514938
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,41.84868,41.84868,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.900373,3.514938,0,0.5430322,-0.5430322,5.932669,42.37613,0.1377452,0.5674686,0,0,3.514938
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,40.91166,40.91166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.503742,2.971906,0,0,0,5.932669,42.37613,0.1377452,0,0,0,2.971906
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,40.12577,40.12577,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.503742,2.971906,0,0.247924,-0.247924,5.671335,40.50945,0.1377452,0.2590806,0,0,2.971906
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,39.25675,39.25675,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.779214,2.723982,0,0.2631544,-0.2631544,5.393945,38.5281,0.1377452,0.2749964,0,0,2.723982
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,38.63711,38.63711,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.071608,2.460827,0,0.4184887,-0.4184887,4.95282,35.37721,0.1377452,0.4373207,0,0,2.460827
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,38.02502,38.02502,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.536595,2.042339,0,0.6737248,-0.6737248,4.242651,30.30459,0.1377452,0.7040424,0,0,2.042339
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,37.51117,37.51117,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.28518,1.368614,0,0.1008819,-0.1008819,4.136312,29.54503,0.1377452,0.1054216,0,0,1.368614
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,37.06533,37.06533,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.39727,1.267732,0,0.2128062,-0.2128062,3.911995,27.94277,0.1377452,0.2223824,0,0,1.267732
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,36.87641,36.87641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63372,1.054926,0,0,0,3.911995,27.94277,0.1377452,0,0,0,1.054926
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,36.53636,36.53636,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.63372,1.054926,0,0.4389015,-0.4389015,3.449352,24.63818,0.1377452,1.833652,0,5,1.054926
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,37.29958,37.29958,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.12139,0.6160243,3.33,0,3.33,6.608468,47.20325,0.1380044,0.9862251,0,5,0.6160243
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.169992,47.92326,39.25675,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,119.366,0,0,1.169992,0,0,3.505263,3.33,7.791389,3.613024,4.499992,0,4.499992,10.87753,77.69653,0.1381918,1.078189,0.9359937,5,4.783016
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.059289,57.24296,41.01745,0,0,1.296956,0,0.5190689,0,0,0,0,2.059289,0,0,1.296956,1.232108,3.291397,7.663017,3.291397,0,3.291397,14.00003,100,0.1379631,0,1.647431,5,9.722306
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.386771,62.34596,42.86883,1.157846,1.157846,0,0,0,1.157846,206.1389,1.167986,0,2.386771,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1379631,1.27363,1.909417,0,13.01204
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.211864,62.83121,44.7202,0,0,0,0,0,0,0,2.211864,0,2.211864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379631,0,1.769491,0,12.83714
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.535427,58.86428,46.63203,3.155502,3.155502,1.696846,0,0.628239,3.155502,48.65872,0,4.440892E-16,1.535427,1.535427,1.458655,0,0,0,10.62527,0,0,0,14.00003,100,0.1379631,3.471052,1.228341,5,12.1607
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5153286,51.77839,47.86377,2.246013,2.246013,0,0,0,2.246013,22.94416,0,0,0.5153286,2.364224,2.246013,0,0,0,10.62527,0,1.848895,-1.848895,12.05112,86.07927,0.1379631,2.470614,0.4122629,0,11.1406
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,48.46074,48.46074,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.054328,8.776379,0,1.29247,-1.29247,10.68874,76.34798,0.1379631,1.350631,0,0,8.776379
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,49.17862,49.17862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.490406,7.483909,0,0,0,10.68874,76.34798,0.1379631,0,0,0,7.483909
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,48.79324,48.79324,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.490406,7.483909,0,1.141754,-1.141754,9.485224,67.75146,0.1379631,1.193133,0,0,7.483909
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,47.31213,47.31213,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.759022,6.342155,0,2.180113,-2.180113,7.187182,51.33691,0.1379631,2.278218,0,0,6.342155
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,45.98972,45.98972,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.18137,4.162042,0,1.00354,-1.00354,6.129359,43.78105,0.1379631,1.048699,0,0,4.162042
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,44.50106,44.50106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.296414,3.158502,0,0,0,6.129359,43.78105,0.1379631,0,0,0,3.158502
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,43.08041,43.08041,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.296414,3.158502,0,0.747198,-0.747198,5.341743,38.15523,0.1379631,0.7808219,0,0,3.158502
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,41.69755,41.69755,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.126634,2.411304,0,0.3839843,-0.3839843,4.936988,35.26413,0.1379631,0.4012635,0,0,2.411304
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,40.80586,40.80586,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.553283,2.027319,0,0.2912703,-0.2912703,4.629962,33.07109,0.1379631,0.3043774,0,0,2.027319
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,40.01997,40.01997,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.876917,1.736049,0,0.1787856,-0.1787856,4.441505,31.72498,0.1379631,0.186831,0,0,1.736049
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,39.15096,39.15096,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.07557,1.557263,0,0.4300704,-0.4300704,3.988172,28.48688,0.1379631,0.4494236,0,0,1.557263
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,38.55399,38.55399,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.55342,1.127193,0,0.01225842,-0.01225842,3.97525,28.39459,0.1379631,0.01281004,0,0,1.127193
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,37.93434,37.93434,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.56704,1.114935,0,0.0345462,-0.0345462,3.938835,28.13448,0.1379631,0.03610078,0,0,1.114935
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,37.42804,37.42804,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.60543,1.080389,0,0.7786523,-0.7786523,3.118063,22.27184,0.1379631,0.8136916,0,0,1.080389
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,36.9822,36.9822,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.4706,0.3017363,0,0.1267828,-0.1267828,2.984423,21.31726,0.1379631,0.132488,0,0,0.3017363
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,36.78573,36.78573,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.61147,0.1749535,3.33,0,3.33,6.143538,43.88233,0.1381481,0.4803466,0,5,0.1749535
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,36.44568,36.44568,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.281467,3.171953,3.219607,0,3.219607,9.197926,65.69933,0.1384498,1.772034,0,5,3.171953
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,37.19379,37.19379,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.061861,6.0696,3.33,0,3.33,12.35704,88.2644,0.1387608,1.407058,0,5,6.0696
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.181514,47.87756,39.12829,1.448061,1.448061,0,0,0,1.448061,81.59283,0,2.220446E-16,1.181514,1.524274,1.448061,0,0,1.731861,9.0666,0,0.3427607,-0.3427607,11.99574,85.68368,0.1387608,1.592867,0.945211,0,10.24811
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.072417,57.21482,40.88899,3.457447,3.457447,3.495721,0,1.119332,3.457447,59.94069,0,0,2.072417,0,0,0.03827408,0.03636037,2.112706,8.723839,2.108778,0,2.108778,13.9963,99.97338,0.1389239,3.803191,1.657934,5,10.79626
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.402063,62.28921,42.69503,0.05569849,0.05569849,0,0,0,0.05569849,4312.619,2.339505,0,2.402063,0.05862999,0.05569849,0,0,0.003928129,10.62174,0.003928129,0,0.003928129,14.00003,100,0.1389237,0.06126834,1.921651,0,13.0238
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.228728,62.79028,44.5464,1.386594,1.386594,0,0,0,1.386594,160.734,0.7691554,0,2.228728,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1389237,1.525253,1.782982,0,12.854
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.554381,58.79809,46.42045,0.1044348,0.1044348,0,0,0,0.1044348,1488.374,1.444449,0,1.554381,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1389237,0.1148783,1.243505,0,12.17966
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3971756,50.64688,47.65218,1.452781,1.452781,0,0,0,1.452781,27.33899,0,0,0.3971756,1.529243,1.452781,0,0,0,10.62527,0,1.132067,-1.132067,12.80672,91.47642,0.1389237,1.598059,0.3177405,0,11.02245
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,48.2416,48.2416,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.257852,9.493207,0,1.495042,-1.495042,11.23081,80.21992,0.1389237,1.562319,0,0,9.493207
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,48.9217,48.9217,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.919011,7.998165,0,2.350067,-2.350067,8.753623,62.52575,0.1389237,2.45582,0,0,7.998165
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,48.54387,48.54387,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.530197,5.648097,0,1.620484,-1.620484,7.045483,50.32478,0.1389237,1.693406,0,0,5.648097
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,47.09299,47.09299,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.330734,4.027613,0,0.4990501,-0.4990501,6.519438,46.56732,0.1389237,0.5215074,0,0,4.027613
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,45.77813,45.77813,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.885234,3.528563,0,0.2624091,-0.2624091,6.242834,44.59158,0.1389237,0.2742175,0,0,3.528563
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,44.28947,44.28947,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.1768,3.266154,0,1.844205,-1.844205,4.298872,30.70617,0.1389237,1.927194,0,0,3.266154
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,42.90661,42.90661,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.22592,1.42195,2.982366,0,2.982366,7.128192,50.91556,0.1392007,2.046735,0,5,1.42195
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,41.54642,41.54642,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.243551,4.106079,3.33,0,3.33,10.28731,73.48062,0.1394605,1.031938,0,5,4.106079
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,40.65473,40.65473,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.913551,7.103079,3.33,0,3.33,13.44642,96.04568,0.1395732,0,0,5,7.103079
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,39.86884,39.86884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5835506,10.10008,0,0,0,13.44642,96.04568,0.1395732,0,0,0,10.10008
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,38.99983,38.99983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5835506,10.10008,0,0,0,13.44642,96.04568,0.1395732,0,0,0,10.10008
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,38.42552,38.42552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5835506,10.10008,0,0,0,13.44642,96.04568,0.1395732,0,0,0,10.10008
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,37.80588,37.80588,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5835506,10.10008,0,0.2614,-0.2614,13.17088,94.07755,0.1395732,0.273163,0,0,10.10008
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,37.29958,37.29958,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.873995,9.838678,0,0.002844214,-0.002844214,13.16789,94.05614,0.1395732,0.002972204,0,0,9.838678
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,36.87641,36.87641,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8771552,9.835835,0,0.3537278,-0.3537278,12.79502,91.39285,0.1395732,0.3696456,0,0,9.835835
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,36.67994,36.67994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270186,9.482106,0,0,0,12.79502,91.39285,0.1395732,0,0,0,9.482106
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,36.33989,36.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270186,9.482106,0,0,0,12.79502,91.39285,0.1395732,0,0,0,9.482106
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,37.06533,37.06533,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.270186,9.482106,0,0.7014552,-0.7014552,12.05562,86.11143,0.1395732,0.7330207,0,0,9.482106
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.195145,47.84836,38.99983,1.319032,1.319032,0,0,0,1.319032,90.60775,0,0,1.195145,1.388454,1.319032,0,0,2.049581,8.780651,0,0.1933095,-0.1933095,11.85186,84.65597,0.1395732,1.450935,0.956116,0,9.975797
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.087661,57.18838,40.74541,0.6647363,0.6647363,0,0,0,0.6647363,314.0584,0,0,2.087661,0.6997225,0.6647363,0,0,2.264369,8.587342,1.387938,0,1.387938,13.16857,94.06104,0.1394739,0.73121,1.670128,0,10.675
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.418721,62.28029,42.55145,3.375595,3.375595,1.91042,0,0.6865446,3.375595,71.65318,0,0,2.418721,1.54229,1.465176,0,0,0.8764312,9.836486,0.8764312,0,0.8764312,14.00003,100,0.1395139,3.713155,1.934977,5,12.25521
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.247392,62.76617,44.3726,0,0,0,0,0,0,0,2.247392,0,2.247392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395139,0,1.797914,0,12.87267
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.574842,58.7862,46.24665,0.5935043,0.5935043,0,0,0,0.5935043,265.3463,0.9501002,0,1.574842,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1395139,0.6528547,1.259873,0,12.20012
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4136853,50.55025,47.43304,0.206592,0.206592,0,0,0,0.206592,200.2426,0.19622,0,0.4136853,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1395139,0.2272512,0.3309482,0,11.03896
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,48.03001,48.03001,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1395139,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,48.71011,48.71011,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1395139,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,48.33228,48.33228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1395139,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,46.84362,46.84362,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1395139,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,45.52121,45.52121,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1395518,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,44.07789,44.07789,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395518,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,42.69503,42.69503,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1395518,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,41.33483,41.33483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1395518,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,40.48848,40.48848,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1395518,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,39.72526,39.72526,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1395518,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,38.84869,38.84869,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1395518,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,38.29706,38.29706,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1395518,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,37.68497,37.68497,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1395518,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,37.17112,37.17112,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1395518,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,36.77062,36.77062,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1395518,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,36.57415,36.57415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1395518,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,36.2341,36.2341,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1395518,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,36.93686,36.93686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1395518,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.500866,50.12672,38.84869,1.154484,1.154484,0,0,0,1.154484,130.0032,0,0,1.500866,1.215246,1.154484,0,0,5.055358,6.075452,0.2856194,0,0.2856194,9.475057,67.67884,0.1395313,1.269932,1.200693,0,7.576318
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.694341,62.62399,40.59428,0,0,0,0,0,0,0,0,0,2.694341,0,0,0,0,4.769739,6.33251,2.694341,0,2.694341,12.03113,85.93649,0.1393389,0,2.155473,0,9.026851
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.200409,69.91636,42.35498,0,0,0,0,0,0,0,1.125012,0,3.200409,0,0,0,0,2.075397,8.757417,2.075397,0,2.075397,14.00003,100,0.1391911,0,2.560327,0,11.95783
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.268381,62.72044,44.16101,0.6196678,0.6196678,0,0,0,0.6196678,366.064,1.616099,0,2.268381,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1391911,0.6816345,1.814705,0,12.89365
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.924212,61.66313,46.03506,1.338567,1.338567,0,0,0,1.338567,143.7517,0.515195,0,1.924212,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1391911,1.472423,1.53937,0,12.54949
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4319769,50.47489,47.22145,0,0,0,0,0,0,0,0.4319769,0,0.4319769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391911,0,0.3455815,0,11.05725
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,47.81843,47.81843,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1391911,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,48.54387,48.54387,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1391911,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,48.15848,48.15848,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1391911,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1391911,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,45.30962,45.30962,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1391911,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1391911,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,42.52878,42.52878,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1391911,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,41.20637,41.20637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1391911,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,40.33735,40.33735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1391911,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,39.57413,39.57413,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1391911,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,38.7429,38.7429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1391911,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,38.19127,38.19127,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1391911,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,37.57162,37.57162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1391911,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,37.088,37.088,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1391911,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,36.67994,36.67994,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1391911,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,36.49102,36.49102,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1391911,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,36.17364,36.17364,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1391911,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,36.85374,36.85374,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1394109,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.524308,50.20278,38.7429,0,0,3.505263,0,1.121937,0,0,0,0,1.524308,0,0,3.505263,3.33,6.448006,4.822069,4.854308,0,4.854308,12.48811,89.20063,0.1394146,0,1.219446,5,6.346376
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.123809,57.19416,40.46582,0.7596902,0.7596902,0,0,0,0.7596902,279.5626,0,0,2.123809,0.799674,0.7596902,0,0,1.593698,9.190946,1.324135,0,1.324135,13.7443,98.17336,0.1393206,0.8356593,1.699048,0,11.31476
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.45826,62.2599,42.2114,0,0,0,0,0,0,0,2.188697,0,2.45826,0,0,0,0,0.2695628,10.38267,0.2695628,0,0.2695628,14.00003,100,0.1393015,0,1.966608,0,12.84093
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.289964,62.77581,44.03255,1.1276,1.1276,0,0,0,1.1276,203.0831,1.103017,0,2.289964,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1393015,1.24036,1.831971,0,12.91524
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.621652,58.77231,45.86126,1.274331,1.274331,0,0,0,1.274331,127.2552,0.2802516,0,1.621652,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1393015,1.401764,1.297322,0,12.24693
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4520238,50.45928,47.05521,2.504738,2.504738,0,0,0,2.504738,18.04675,0,0,0.4520238,2.636567,2.504738,0,0,0,10.62527,0,2.184543,-2.184543,11.69732,83.5521,0.1393015,2.755212,0.3616191,0,11.0773
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,47.65218,47.65218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42727,8.440731,0,0,0,11.69732,83.5521,0.1393015,0,0,0,8.440731
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,48.33228,48.33228,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.42727,8.440731,0,0.3297747,-0.3297747,11.3497,81.06915,0.1393015,0.3446145,0,0,8.440731
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,47.94689,47.94689,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.793686,8.110956,0,1.125875,-1.125875,10.16293,72.5922,0.1393015,1.176539,0,0,8.110956
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,46.45823,46.45823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044658,6.985082,0,0,0,10.16293,72.5922,0.1393015,0,0,0,6.985082
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,45.09804,45.09804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044658,6.985082,0,0,0,10.16293,72.5922,0.1393015,0,0,0,6.985082
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,43.6925,43.6925,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.044658,6.985082,0,2.044515,-2.044515,8.00782,57.1986,0.1393015,2.136518,0,0,6.985082
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,42.33231,42.33231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.316341,4.940567,0,0,0,8.00782,57.1986,0.1393015,0,0,0,4.940567
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.316341,4.940567,0,0,0,8.00782,57.1986,0.1393015,0,0,0,4.940567
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,40.14844,40.14844,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.316341,4.940567,0,0.7766506,-0.7766506,7.189158,51.35103,0.1393015,0.8115999,0,0,4.940567
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,39.40033,39.40033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.179286,4.163916,0,0,0,7.189158,51.35103,0.1393015,0,0,0,4.163916
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,38.59177,38.59177,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.179286,4.163916,0,0.237355,-0.237355,6.938964,49.56393,0.1393015,0.248036,0,0,4.163916
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,38.04013,38.04013,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.443015,3.926561,0,0.2256672,-0.2256672,6.70109,47.86483,0.1393015,0.2358222,0,0,3.926561
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,37.45071,37.45071,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.693756,3.700894,0,0.3216217,-0.3216217,6.362071,45.44328,0.1393015,0.3360947,0,0,3.700894
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,36.95953,36.95953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.051113,3.379272,0,0,0,6.362071,45.44328,0.1393015,0,0,0,3.379272
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,36.55903,36.55903,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.051113,3.379272,0,0.05383421,-0.05383421,6.305325,45.03794,0.1393015,0.05625675,0,0,3.379272
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,36.38523,36.38523,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.110929,3.325438,0,0.1718071,-0.1718071,6.124224,43.74437,0.1393015,0.1795384,0,0,3.325438
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,36.04518,36.04518,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.301826,3.153631,0,0.9371644,-0.9371644,5.136366,36.68826,0.1393015,0.9793367,0,0,3.153631
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,36.74795,36.74795,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.34312,2.216466,1.994159,0,1.994159,7.028192,50.20127,0.139484,3.190973,0,5,2.216466
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.67947,51.31031,38.59177,2.208938,2.208938,5,0,1.53,2.208938,76.03065,0,0,1.67947,0,0,2.791062,2.651509,7.34896,4.01121,4.330979,0,4.330979,11.13692,79.54926,0.1397547,2.429832,1.343576,5,5.69068
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.221209,57.89352,40.31468,0,0,1.25,0,0.50625,0,0,0.4112926,0,2.221209,0,0,0.8387074,0.796772,3.017981,7.909091,3.017981,0,3.017981,14.00003,100,0.139541,0,1.776967,5,10.1303
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.48043,62.29444,42.06026,0.4913594,0.4913594,0,0,0,0.4913594,504.8096,1.963209,0,2.48043,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.139541,0.5404954,1.984344,0,13.1057
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.313842,62.80944,43.8663,0.5405871,0.5405871,0,0,0,0.5405871,428.0239,1.744803,0,2.313842,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.139541,0.5946458,1.851073,0,12.93912
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.647525,58.81597,45.69501,0.1220522,0.1220522,0,0,0,0.1220522,1349.853,1.519049,0,1.647525,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.139541,0.1342574,1.31802,0,12.2728
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4741336,50.41311,46.84362,1.28342,1.28342,0,0,0,1.28342,36.94299,0,0,0.4741336,1.350968,1.28342,0,0,0,10.62527,0,0.8768345,-0.8768345,13.07576,93.39812,0.139541,1.411762,0.3793069,0,11.09941
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,47.39526,47.39526,3.127234,3.127234,4.152771,0,1.298707,3.127234,0,2.220446E-16,0,0,0,0,1.025537,0.9742606,0.9742606,9.74844,0.9742606,0,0.9742606,14.00003,100,0.1396297,3.439957,0,5,9.74844
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,48.07535,48.07535,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1396297,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,47.68996,47.68996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1396297,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,46.20131,46.20131,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1396809,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,44.88645,44.88645,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1396809,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,43.4658,43.4658,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1396809,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,42.14339,42.14339,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1397088,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,40.8512,40.8512,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1397088,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,39.9973,39.9973,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1397088,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,39.25675,39.25675,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1397088,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,38.44819,38.44819,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1397088,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,37.91923,37.91923,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1397088,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,37.32225,37.32225,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1397088,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,36.85374,36.85374,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1397088,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,36.44568,36.44568,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1397088,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,36.27943,36.27943,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1397088,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,35.93939,35.93939,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1397088,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,36.61948,36.61948,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1397088,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.270718,47.897,38.48598,0.9730383,0.9730383,0,0,0,0.9730383,130.5928,0,0,1.270718,1.024251,0.9730383,0,0,9.754587,1.846146,0.2464675,0,0.2464675,4.979834,35.57017,0.1396914,1.070342,1.016575,0,3.116864
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.808561,63.25061,40.18622,0.9285561,0.9285561,0,0,0,0.9285561,302.4654,0,0,2.808561,0.9774275,0.9285561,0,0,9.50812,2.067966,1.831134,0,1.831134,6.717,47.97847,0.1395621,1.021412,2.246849,0,4.876528
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.504017,62.369,41.9318,3.424598,3.424598,5,0,1.53,3.424598,73.11856,0,0,2.504017,0,0,1.575402,1.496632,7.676986,3.715987,4.000648,0,4.000648,10.51235,75.08805,0.1398543,3.767058,2.003214,5,6.220004
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.339571,62.85197,43.6925,1.697897,1.697897,2.967825,0,0.9752163,1.697897,137.7923,0,0,2.339571,0,0,1.269928,1.206432,3.676337,7.316571,3.546003,0,3.546003,13.87638,99.11681,0.139867,1.867687,1.871657,5,9.656141
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.675263,58.8678,45.52121,1.748909,1.748909,0,0,0,1.748909,95.78902,0,0,1.675263,1.840957,1.748909,0,0,0.1303347,10.50797,0,0.1656941,-0.1656941,13.70173,97.86926,0.139867,1.9238,1.34021,0,12.18324
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4981664,50.42042,46.66982,1.28053,1.28053,0,0,0,1.28053,38.90313,0,2.220446E-16,0.4981664,1.347927,1.28053,0,0,0.3144393,10.34228,0,0.8497604,-0.8497604,12.806,91.47124,0.139867,1.408583,0.3985331,0,10.84045
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,47.22145,47.22145,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.258618,9.492518,0,0.9925308,-0.9925308,11.75978,83.99825,0.139867,1.037195,0,0,9.492518
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,47.90155,47.90155,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.361429,8.499988,0,1.653668,-1.653668,10.01666,71.54743,0.139867,1.728083,0,0,8.499988
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,47.47838,47.47838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.198838,6.84632,0,0,0,10.01666,71.54743,0.139867,0,0,0,6.84632
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,45.98972,45.98972,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.198838,6.84632,0.1935603,0,0.1935603,10.20029,72.85905,0.1398845,5.275877,0,5,6.84632
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,44.62952,44.62952,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.005278,7.020524,3.200021,0,3.200021,13.23609,94.54334,0.1401731,1.794712,0,5,7.020524
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,43.23154,43.23154,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.8052567,9.900543,0,1.647785,-1.647785,11.49918,82.13681,0.1401731,1.721935,0,0,9.900543
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,41.90913,41.90913,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.636129,8.252758,0,2.040471,-2.040471,9.348331,66.77367,0.1401731,2.132292,0,0,8.252758
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,40.63206,40.63206,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.903318,6.212287,0,0.4498956,-0.4498956,8.8741,63.3863,0.1401731,0.4701409,0,0,6.212287
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,39.80839,39.80839,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.403203,5.762392,0,0.2035672,-0.2035672,8.659521,61.8536,0.1401731,0.2127277,0,0,5.762392
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,39.08295,39.08295,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.629388,5.558825,0,0.4389787,-0.4389787,8.196797,58.54844,0.1401731,0.4587328,0,0,5.558825
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,38.29706,38.29706,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.117143,5.119846,0,0.4319317,-0.4319317,7.741501,55.29633,0.1401731,0.4513686,0,0,5.119846
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,37.76809,37.76809,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.597066,4.687914,0,0.3259342,-0.3259342,7.397936,52.8423,0.1401731,0.3406012,0,0,4.687914
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,37.19379,37.19379,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.959216,4.36198,0,0.4466542,-0.4466542,6.927122,49.47934,0.1401731,0.4667536,0,0,4.36198
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,36.72528,36.72528,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.455498,3.915326,0,0.576825,-0.576825,6.319095,45.1363,0.1401731,0.6027821,0,0,3.915326
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,36.33989,36.33989,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.096415,3.338501,0,0.113352,-0.113352,6.199611,44.28285,0.1401731,0.1184529,0,0,3.338501
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,36.17364,36.17364,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.222362,3.225149,0,0.3751725,-0.3751725,5.804144,41.45809,0.1401731,0.3920552,0,0,3.225149
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,35.8336,35.8336,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.639219,2.849977,0,0.8615112,-0.8615112,4.896032,34.97159,0.1401731,0.9002792,0,0,2.849977
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,36.51369,36.51369,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.596455,1.988465,0,0.7358833,-0.7358833,4.120343,29.43096,0.1401731,0.7689981,0,0,1.988465
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.294791,47.95817,38.36507,2.58164,2.58164,5,0,1.53,2.58164,50.15381,-4.440892E-16,0,1.294791,0,0,2.41836,2.297442,10.4141,1.252582,3.592233,0,3.592233,7.528234,53.77299,0.1404758,2.839804,1.035833,5,2.547373
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.192044,57.34928,40.06531,1.794641,1.794641,5,0,1.53,1.794641,122.1438,0,0,2.192044,0,0,3.205359,3.045091,6.82187,4.485591,5.237134,0,5.237134,12.49662,89.26136,0.140677,1.974106,1.753635,5,6.677635
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.529712,62.43744,41.78067,0.8909826,0.8909826,0,0,0,0.8909826,283.9238,0.007099702,0,2.529712,0.9378764,0.8909826,0,0,1.584736,9.199012,1.584736,0,1.584736,14.00003,100,0.1405655,0.9800808,2.02377,0,11.72872
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.36624,62.96475,43.57159,1.510182,1.510182,0,0,0,1.510182,156.6858,0.7765754,0,2.36624,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1405655,1.6612,1.892992,0,12.99151
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.70469,58.94299,45.35496,1.164698,1.164698,0,0,0,1.164698,146.3633,0.4786927,0,1.70469,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1405655,1.281168,1.363752,0,12.32996
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5244163,50.40609,46.45823,0.1754633,0.1754633,0,0,0,0.1754633,298.8752,0.3397181,0,0.5244163,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1405655,0.1930097,0.4195331,0,11.14969
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,47.00987,47.00987,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1405655,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,47.68996,47.68996,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1406967,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,47.26679,47.26679,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1406967,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,45.77813,45.77813,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1406967,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,44.41794,44.41794,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1406967,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,43.01996,43.01996,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1408438,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,41.72022,41.72022,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1411056,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,40.46582,40.46582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1411056,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,39.63459,39.63459,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1411056,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1411056,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,38.14593,38.14593,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1411056,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,37.63963,37.63963,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1411056,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,37.06533,37.06533,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1411056,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,36.57415,36.57415,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1411056,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,36.21898,36.21898,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1411056,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,36.02251,36.02251,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1411056,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,35.70513,35.70513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1411056,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,36.36256,36.36256,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1411056,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.321165,48.00544,38.21394,1.206826,1.206826,0,0,0,1.206826,109.4744,0,0,1.321165,1.270343,1.206826,0,0,5.339006,5.820168,0.05082193,0,0.05082193,8.983215,64.1657,0.1411021,1.327509,1.056932,0,7.141334
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.218776,57.41697,39.91418,1.2142,1.2142,0,0,0,1.2142,182.7356,0,0,2.218776,1.278105,1.2142,0,0,5.288185,5.865908,0.9406708,0,0.9406708,9.875614,70.53996,0.1410359,1.33562,1.775021,0,8.084684
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.323365,70.34713,41.63709,1.584725,1.584725,0,0,0,1.584725,209.7124,0,0,3.323365,1.668132,1.584725,0,0,4.347514,6.712512,1.655233,0,1.655233,11.44591,81.75631,0.1409197,1.743198,2.658692,0,10.03588
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.152487,70.67387,43.37512,1.046203,1.046203,0,0,0,1.046203,301.3263,0,0,3.152487,1.101267,1.046203,0,0,2.692281,8.202222,2.05122,0,2.05122,13.39186,95.65598,0.1407759,1.150824,2.521989,0,11.35471
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.091853,62.19604,45.14338,0,0,0,0,0,0,0,1.450793,0,2.091853,0,0,0,0,0.6410608,10.04832,0.6410608,0,0.6410608,14.00003,100,0.140731,0,1.673483,0,12.14017
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6240141,51.00823,46.29198,0,0,0,0,0,0,0,0.6240141,0,0.6240141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140731,0,0.4992113,0,11.24929
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,46.84362,46.84362,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.140731,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,47.47838,47.47838,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.140731,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,47.05521,47.05521,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.140731,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,45.56655,45.56655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.140731,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,44.20635,44.20635,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1408655,3.745228,0,5,5.053262
