Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,42.84616,42.84616,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1410528,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,41.56908,41.56908,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1410528,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,40.33735,40.33735,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1410528,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,39.50612,39.50612,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1410528,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,38.78824,38.78824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1410528,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,38.02502,38.02502,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1410528,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,37.53384,37.53384,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1410528,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,36.95953,36.95953,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1410528,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,36.49102,36.49102,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1410528,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,36.1283,36.1283,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1410528,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,35.91672,35.91672,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1410528,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,35.59934,35.59934,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1410528,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,36.25677,36.25677,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1410528,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.349438,48.09214,38.08547,1.487095,1.487095,4.806426,0,1.477154,1.487095,90.7432,0,0,1.349438,0,0,3.319331,3.153364,11.14748,0.5925454,4.502802,0,4.502802,7.696336,54.97372,0.1412725,1.635805,1.07955,5,1.941983
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.934157,64.01025,39.78572,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,373.5649,0,0,2.934157,0,0,3.505263,3.33,6.644674,4.645067,6.264157,0,6.264157,13.63904,97.4215,0.141291,0.8639925,2.347326,5,7.579224
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.273633,69.61671,41.48596,0.3900625,0.3900625,0,0,0,0.3900625,839.2585,2.482524,0,3.273633,0.4105921,0.3900625,0,0,0.3805175,10.28281,0.3805175,0,0.3805175,14.00003,100,0.1412645,0.4290688,2.618907,0,13.55644
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.426452,63.11664,43.20888,0.3642585,0.3642585,0,0,0,0.3642585,666.1345,2.043022,0,2.426452,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1412645,0.4006844,1.941161,0,13.05173
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.769321,59.08665,44.96957,0.5448115,0.5448115,0,0,0,0.5448115,324.7585,1.195836,0,1.769321,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1412645,0.5992926,1.415457,0,12.3946
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5834766,50.46708,46.07285,1.313196,1.313196,0,0,0,1.313196,44.43181,0,0,0.5834766,1.382311,1.313196,0,0,0,10.62527,0,0.7988347,-0.7988347,13.15798,93.9854,0.1412645,1.444515,0.4667813,0,11.20875
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,46.63203,46.63203,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8875941,9.82644,0,0.09263334,-0.09263334,13.06034,93.28794,0.1412645,0.09680184,0,0,9.82644
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,47.31213,47.31213,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.99052,9.733807,0,1.042144,-1.042144,11.96182,85.44141,0.1412645,1.08904,0,0,9.733807
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,46.8814,46.8814,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.148458,8.691662,0,2.874107,-2.874107,8.932247,63.80164,0.1412645,3.003442,0,0,8.691662
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,45.39275,45.39275,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.34191,5.817555,0,2.641758,-2.641758,6.14759,43.91127,0.1412645,2.760637,0,0,5.817555
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,44.03255,44.03255,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.277196,3.175797,2.115989,0,2.115989,8.154994,58.24984,0.1414502,3.049907,0,5,3.175797
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,42.69503,42.69503,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.161207,5.080188,2.674614,0,2.674614,10.69236,76.37382,0.1416845,2.403079,0,5,5.080188
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,41.42551,41.42551,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.486593,7.48734,3.33,0,3.33,13.85147,98.93888,0.1418862,0.7184033,0,5,7.48734
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,40.18622,40.18622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1565931,10.48434,0,0,0,13.85147,98.93888,0.1418862,0,0,0,10.48434
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,39.38522,39.38522,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1565931,10.48434,0,0.02186469,-0.02186469,13.82842,98.77425,0.1418862,0.0228486,0,0,10.48434
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,38.68245,38.68245,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1808872,10.46248,0,0.6551925,-0.6551925,13.13779,93.84117,0.1418862,0.6846762,0,0,10.46248
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,37.93434,37.93434,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9088789,9.807283,0,0.03557271,-0.03557271,13.10029,93.57333,0.1418862,0.03717348,0,0,9.807283
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,37.42804,37.42804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9484041,9.77171,0,0,0,13.10029,93.57333,0.1418862,0,0,0,9.77171
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,36.85374,36.85374,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9484041,9.77171,0,0.4534414,-0.4534414,12.62232,90.15927,0.1418862,0.4738462,0,0,9.77171
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,36.38523,36.38523,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.452228,9.318269,0,0.02272323,-0.02272323,12.59837,89.98819,0.1418862,0.02374578,0,0,9.318269
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,36.02251,36.02251,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.477476,9.295546,0,0.3272279,-0.3272279,12.25344,87.52441,0.1418862,0.3419532,0,0,9.295546
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,35.8336,35.8336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841062,8.968318,0,0,0,12.25344,87.52441,0.1418862,0,0,0,8.968318
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,35.49355,35.49355,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.841062,8.968318,0,0.1881608,-0.1881608,12.0551,86.10771,0.1418862,0.196628,0,0,8.968318
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,36.15097,36.15097,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.05013,8.780157,0,0.3437147,-0.3437147,11.6928,83.51981,0.1418862,0.3591818,0,0,8.780157
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.379583,48.21825,37.97968,0.6854905,0.6854905,0,0,0,0.6854905,201.2549,0,0,1.379583,0.7215689,0.6854905,0,0,2.432035,8.436442,0.6580139,0,0.6580139,12.31704,87.97871,0.1418403,0.7540395,1.103666,0,9.816026
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.277167,57.64899,39.65725,0.4199195,0.4199195,0,0,0,0.4199195,542.2864,0.0611247,0,2.277167,0.4420205,0.4199195,0,0,1.774021,9.028655,1.774021,0,1.774021,14.00003,100,0.1417168,0.4619115,1.821733,0,11.30582
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.616653,62.7745,41.3575,2.104871,2.104871,0,0,0,2.104871,124.3142,0.4009995,0,2.616653,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1417168,2.315358,2.093323,0,13.24193
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.458596,63.24775,43.05774,0.5501791,0.5501791,0,0,0,0.5501791,446.872,1.879461,0,2.458596,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1417168,0.6051971,1.966877,0,13.08387
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.803915,59.20843,44.80333,0.01323437,0.01323437,0,0,0,0.01323437,13630.53,1.789984,0,1.803915,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1417168,0.01455781,1.443132,0,12.42919
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6162599,50.59702,45.95193,1.27481,1.27481,0,0,0,1.27481,48.34133,0,0,0.6162599,1.341905,1.27481,0,0,0,10.62527,0,0.7256451,-0.7256451,13.23513,94.53646,0.1417168,1.402291,0.493008,0,11.24153
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,46.50357,46.50357,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8062723,9.89963,0,0.6400717,-0.6400717,12.56044,89.71722,0.1417168,0.668875,0,0,9.89963
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,47.13833,47.13833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517463,9.259558,0,0,0,12.56044,89.71722,0.1417168,0,0,0,9.259558
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,46.71516,46.71516,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.517463,9.259558,0,1.198868,-1.198868,11.29672,80.69068,0.1417168,1.252817,0,0,9.259558
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,45.2265,45.2265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.849539,8.060689,0,0,0,11.29672,80.69068,0.1417168,0,0,0,8.060689
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.849539,8.060689,0,0,0,11.29672,80.69068,0.1417168,0,0,0,8.060689
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,42.55145,42.55145,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.849539,8.060689,0,2.22295,-2.22295,8.953524,63.95361,0.1417168,2.322982,0,0,8.060689
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,41.29705,41.29705,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.319483,5.837739,0,2.874926,-2.874926,5.923085,42.30766,0.1417168,3.004298,0,0,5.837739
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,40.08043,40.08043,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.513845,2.962813,0,0.6871056,-0.6871056,5.198812,37.1343,0.1417168,0.7180254,0,0,2.962813
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,39.27187,39.27187,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.277296,2.275707,0,0.2252218,-0.2252218,4.961407,35.43855,0.1417168,0.2353568,0,0,2.275707
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,38.57665,38.57665,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.527543,2.050486,0,0.3911207,-0.3911207,4.54913,32.49372,0.1417168,0.4087211,0,0,2.050486
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,37.82855,37.82855,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.962121,1.659365,0,0.682327,-0.682327,3.829894,27.35633,0.1417168,0.7130318,0,0,1.659365
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,37.32225,37.32225,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.72026,0.9770379,0,0.3885689,-0.3885689,3.420306,24.43071,0.1417168,0.4060545,0,0,0.9770379
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,36.74795,36.74795,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.15201,0.588469,3.33,0,3.33,6.579422,46.99578,0.1419372,0.8609815,0,5,0.588469
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,36.27943,36.27943,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.822006,3.585469,3.33,0,3.33,9.738537,69.56084,0.1420407,0,0,5,3.585469
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,35.93939,35.93939,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.492006,6.582469,3.33,0,3.33,12.89765,92.12591,0.1421586,0.1094555,0,5,6.582469
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,35.7278,35.7278,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.162006,9.579469,0,0.6887588,-0.6887588,12.17164,86.94009,0.1421586,0.719753,0,0,9.579469
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,35.41042,35.41042,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.927293,8.89071,0.9662994,0,0.9662994,13.08835,93.48802,0.1422422,4.381127,0,5,8.89071
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,36.04518,36.04518,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9609939,9.76038,0,0.8305148,-0.8305148,12.21291,87.23489,0.1422422,0.867888,0,0,9.76038
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.411755,48.36092,37.87389,0.7384271,0.7384271,0,0,0,0.7384271,191.1841,0,0,1.411755,0.7772917,0.7384271,0,0,1.883788,8.929865,0.6344634,0,0.6344634,12.81481,91.5342,0.1421981,0.8122698,1.129404,0,10.34162
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.308769,57.81328,39.55146,0.8152483,0.8152483,0,0,0,0.8152483,283.1982,0.201288,0,2.308769,0.8581561,0.8152483,0,0,1.249325,9.500882,1.249325,0,1.249325,14.00003,100,0.1421114,0.8967732,1.847015,0,11.80965
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.648796,62.93316,41.22904,1.66026,1.66026,0,0,0,1.66026,159.541,0.9011537,0,2.648796,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1421114,1.826286,2.119037,0,13.27407
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.49201,63.41812,42.92928,0,0,0,0,0,0,0,2.49201,0,2.49201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421114,0,1.993608,0,13.11728
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.839749,59.38379,44.67487,0.9724005,0.9724005,0,0,0,0.9724005,189.1967,0.8161697,0,1.839749,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1421114,1.069641,1.471799,0,12.46502
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6516672,50.6932,45.77813,0.728354,0.728354,0,0,0,0.728354,89.47122,0,1.110223E-16,0.6516672,0.7666884,0.728354,0,0,0,10.62527,0,0.1150212,-0.1150212,13.87879,99.13398,0.1421114,0.8011894,0.5213338,0,11.27694
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,46.32977,46.32977,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1278013,10.51025,0,0.5197417,-0.5197417,13.33093,95.22073,0.1421114,0.54313,0,0,10.51025
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,46.97208,46.97208,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.705292,9.990511,0,1.842448,-1.842448,11.38882,81.34854,0.1421114,1.925358,0,0,9.990511
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,46.54136,46.54136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752456,8.148064,0,0,0,11.38882,81.34854,0.1421114,0,0,0,8.148064
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,45.06025,45.06025,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.752456,8.148064,0,1.483483,-1.483483,9.82509,70.17908,0.1421114,1.55024,0,0,8.148064
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,43.73784,43.73784,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.400771,6.66458,0,2.73731,-2.73731,6.939712,49.56927,0.1421114,2.860489,0,0,6.66458
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,42.40031,42.40031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.442227,3.92727,0,0,0,6.939712,49.56927,0.1421114,0,0,0,3.92727
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,41.14591,41.14591,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.442227,3.92727,1.684385,0,1.684385,8.53766,60.98316,0.1422569,3.54966,0,5,3.92727
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,39.93685,39.93685,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.757842,5.443216,3.33,0,3.33,11.69677,83.54823,0.1423594,0,0,5,5.443216
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,39.12829,39.12829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427842,8.440216,0,0,0,11.69677,83.54823,0.1423594,0,0,0,8.440216
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,38.44819,38.44819,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.427842,8.440216,0,0.6010041,-0.6010041,11.06326,79.02313,0.1423594,0.6280493,0,0,8.440216
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,37.70008,37.70008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095624,7.839212,0,0,0,11.06326,79.02313,0.1423594,0,0,0,7.839212
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,37.19379,37.19379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095624,7.839212,0,0,0,11.06326,79.02313,0.1423594,0,0,0,7.839212
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,36.64215,36.64215,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.095624,7.839212,0,0.2224996,-0.2224996,10.82873,77.34789,0.1423594,0.232512,0,0,7.839212
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,36.17364,36.17364,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.342846,7.616713,0,0.3096707,-0.3096707,10.5023,75.01631,0.1423594,0.3236059,0,0,7.616713
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,35.8336,35.8336,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.686924,7.307042,0,0.2122561,-0.2122561,10.27857,73.41819,0.1423594,0.2218076,0,0,7.307042
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,35.62201,35.62201,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.922765,7.094786,0,0.3006399,-0.3006399,9.961664,71.1546,0.1423594,0.3141687,0,0,7.094786
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,35.30463,35.30463,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.256809,6.794146,0,0.103076,-0.103076,9.853013,70.37852,0.1423594,0.1077145,0,0,6.794146
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,35.93939,35.93939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.371338,6.69107,0,0,0,9.853013,70.37852,0.1423594,0,0,0,6.69107
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.446124,48.49727,37.74542,1.157606,1.157606,0,0,0,1.157606,124.9237,0,0,1.446124,1.218532,1.157606,0,0,4.371338,6.69107,0.2275914,0,0.2275914,10.06892,71.92075,0.1423436,1.273366,1.156899,0,8.137194
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.342472,57.97134,39.423,0.03389422,0.03389422,0,0,0,0.03389422,6911.125,0,0,2.342472,0.03567813,0.03389422,0,0,4.143746,6.895902,2.306794,0,2.306794,12.25734,87.55227,0.1421839,0.03728364,1.873978,0,9.238375
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.682579,63.10847,41.10057,0,0,0,0,0,0,0,0.8456261,0,2.682579,0,0,0,0,1.836953,8.972017,1.836953,0,1.836953,14.00003,100,0.1420571,0,2.146063,0,11.6546
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.527251,63.58922,42.7857,0.3517373,0.3517373,0,0,0,0.3517373,718.5052,2.157001,0,2.527251,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1420571,0.386911,2.021801,0,13.15252
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.877723,59.5285,44.50106,1.822759,1.822759,0,0,0,1.822759,103.0154,0,0,1.877723,1.918694,1.822759,0,0,0,10.62527,0,0.04097098,-0.04097098,13.95684,99.69152,0.1420571,2.005035,1.502178,0,12.503
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6895769,50.81711,45.61189,1.099098,1.099098,0,0,0,1.099098,62.74023,0,0,0.6895769,1.156946,1.099098,0,0,0.04552332,10.5843,0,0.4673688,-0.4673688,13.46419,96.1726,0.1420571,1.209008,0.5516616,0,11.27388
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,46.16352,46.16352,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.564822,10.11693,0,0.1545788,-0.1545788,13.30125,95.00874,0.1420571,0.1615349,0,0,10.11693
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,46.79828,46.79828,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.7365762,9.962356,0,2.853518,-2.853518,10.29338,73.52398,0.1420571,2.981926,0,0,9.962356
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,46.32977,46.32977,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.907152,7.108838,0,1.40197,-1.40197,8.815572,62.96825,0.1420571,1.465059,0,0,7.108838
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,44.88645,44.88645,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.464896,5.706868,1.683369,0,1.683369,10.41256,74.37525,0.1422019,3.550836,0,5,5.706868
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,43.57159,43.57159,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.781527,7.2219,1.879533,0,1.879533,12.19564,87.11153,0.1423633,3.323699,0,5,7.2219
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,42.22651,42.22651,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.901994,8.91348,0,1.717382,-1.717382,10.38536,74.18098,0.1423633,1.794664,0,0,8.91348
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810196,7.196097,0,0,0,10.38536,74.18098,0.1423633,0,0,0,7.196097
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,39.80839,39.80839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810196,7.196097,0,0,0,10.38536,74.18098,0.1423633,0,0,0,7.196097
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,38.97716,38.97716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810196,7.196097,0,0,0,10.38536,74.18098,0.1423633,0,0,0,7.196097
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,38.29706,38.29706,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.810196,7.196097,0,0.09485433,-0.09485433,10.28537,73.4668,0.1423633,0.09912277,0,0,7.196097
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,37.57162,37.57162,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.91559,7.101243,0,0.3197502,-0.3197502,9.948327,71.05933,0.1423633,0.3341389,0,0,7.101243
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,37.088,37.088,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.270868,6.781493,0,0.9755905,-0.9755905,8.919964,63.7139,0.1423633,1.019492,0,0,6.781493
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,36.53636,36.53636,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.354857,5.805902,0,0.519303,-0.519303,8.372571,59.80396,0.1423633,0.5426716,0,0,5.805902
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,36.06785,36.06785,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.931861,5.286599,0,0.1290063,-0.1290063,8.236586,58.83264,0.1423633,0.1348116,0,0,5.286599
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,35.75047,35.75047,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.075201,5.157593,0,0.3049106,-0.3049106,7.915182,56.5369,0.1423633,0.3186316,0,0,5.157593
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,35.51622,35.51622,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.413991,4.852683,0,0.423436,-0.423436,7.468841,53.34876,0.1423633,0.4424906,0,0,4.852683
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,35.19128,35.19128,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.884475,4.429246,0,0.4906463,-0.4906463,6.951654,49.65458,0.1423633,0.5127254,0,0,4.429246
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,35.8336,35.8336,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.429638,3.9386,0,2.546106,-2.546106,4.267824,30.48439,0.1423633,2.660681,0,0,3.9386
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.482491,48.65015,37.61696,1.635821,1.635821,4.722388,0,1.454212,1.635821,90.62671,0,0,1.482491,0,0,3.086567,2.932239,10.25864,1.392494,4.41473,0,4.41473,8.456004,60.39991,0.1425688,1.799403,1.185992,5,2.874985
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.377611,58.16918,39.31721,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,388.7403,4.440892E-16,0,2.377611,0,0,3.505263,3.33,5.843915,5.365751,5.707611,0,5.707611,13.87072,99.07636,0.1425958,0.6727814,1.902089,5,7.743362
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.717974,63.30035,40.97211,1.565696,1.565696,0,0,0,1.565696,173.5952,0.9335691,0,2.717974,1.648101,1.565696,0,0,0.1363036,10.5026,0.1363036,0,0.1363036,14.00003,100,0.1425864,1.722266,2.174379,0,13.22058
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.563567,63.8071,42.67236,1.480851,1.480851,0,0,0,1.480851,173.1145,1.004777,0,2.563567,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1425864,1.628936,2.050854,0,13.18884
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.916774,59.73426,44.3726,0.9483402,0.9483402,0,0,0,0.9483402,202.1188,0.9185209,0,1.916774,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1425864,1.043174,1.533419,0,12.54205
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7297819,51.03792,45.52121,0,0,0,0,0,0,0,0.7297819,0,0.7297819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425864,0,0.5838255,0,11.35506
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,46.03506,46.03506,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1425864,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1425864,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,46.24665,46.24665,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1425864,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,44.80333,44.80333,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1425864,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,43.4658,43.4658,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1425864,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,42.14339,42.14339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1425864,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,40.88899,40.88899,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1425864,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,39.70259,39.70259,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1425864,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,38.89404,38.89404,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1425864,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,38.21394,38.21394,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1425864,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,37.51117,37.51117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1425864,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,37.00487,37.00487,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1425864,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,36.44568,36.44568,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1425864,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,35.98473,35.98473,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1425864,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,35.65979,35.65979,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1425864,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,35.4482,35.4482,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1425864,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,35.13083,35.13083,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1428699,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,35.76559,35.76559,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1431367,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.993826,52.80558,37.55651,0,0,2.234357,0,0.7749795,0,0,0,0,1.993826,0,0,2.234357,2.122639,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1429972,0,1.595061,5,8.914281
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.414144,58.40676,39.23408,0.9401159,0.9401159,0,0,0,0.9401159,256.7921,1.424548,0,2.414144,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1429972,1.034127,1.931315,0,13.03942
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.753772,63.57804,40.91166,0,0,0,0,0,0,0,2.753772,0,2.753772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429972,0,2.203017,0,13.37905
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.600904,64.07169,42.58923,0.06620996,0.06620996,0,0,0,0.06620996,3928.267,2.531209,0,2.600904,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1429972,0.07283096,2.080723,0,13.22618
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.374158,63.87154,44.28947,0.686958,0.686958,0,0,0,0.686958,345.6045,1.651044,0,2.374158,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1429972,0.7556539,1.899326,0,12.99943
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7728135,51.24262,45.39275,1.609926,1.609926,0,0,0,1.609926,48.00305,0,0,0.7728135,1.694659,1.609926,0,0,0,10.62527,0,0.9218454,-0.9218454,13.02832,93.05923,0.1429972,1.770918,0.6182508,0,11.39809
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,45.95193,45.95193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024273,9.703429,0,0,0,13.02832,93.05923,0.1429972,0,0,0,9.703429
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,46.54136,46.54136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024273,9.703429,0,0,0,13.02832,93.05923,0.1429972,0,0,0,9.703429
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,46.11818,46.11818,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.024273,9.703429,0,1.993774,-1.993774,10.92669,78.04767,0.1429972,2.083494,0,0,9.703429
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,44.67487,44.67487,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.239578,7.709654,0,1.028917,-1.028917,9.842122,70.30073,0.1429972,1.075218,0,0,7.709654
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,43.33734,43.33734,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.382818,6.680738,0,2.445202,-2.445202,7.264653,51.89027,0.1429972,2.555236,0,0,6.680738
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,42.0376,42.0376,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.099709,4.235536,0,0.7056144,-0.7056144,6.52087,46.57755,0.1429972,0.7373671,0,0,4.235536
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,40.80586,40.80586,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.883725,3.529922,1.013599,0,1.013599,7.482454,53.446,0.1430829,4.326359,0,5,3.529922
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,39.61947,39.61947,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.870126,4.442161,3.33,0,3.33,10.64157,76.01106,0.143225,0.3221897,0,5,4.442161
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,38.81091,38.81091,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.540126,7.439161,3.33,0,3.33,13.80068,98.57613,0.143324,0,0,5,7.439161
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,38.10814,38.10814,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2101258,10.43616,0,0.5748329,-0.5748329,13.19476,94.24809,0.143324,0.6007004,0,0,10.43616
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,37.40538,37.40538,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.848829,9.861328,0,0.6178435,-0.6178435,12.54349,89.59621,0.143324,0.6456465,0,0,9.861328
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,36.9142,36.9142,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.535322,9.243484,0,0.4472855,-0.4472855,12.07201,86.22849,0.143324,0.4674134,0,0,9.243484
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,36.33989,36.33989,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.032306,8.796199,0,0.7101247,-0.7101247,11.32348,80.88181,0.143324,0.7420803,0,0,8.796199
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,35.89405,35.89405,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.821333,8.086074,0,0.5995228,-0.5995228,10.69152,76.36787,0.143324,0.6265014,0,0,8.086074
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,35.57667,35.57667,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.48747,7.486551,0,0.08888429,-0.08888429,10.59783,75.69865,0.143324,0.09288408,0,0,7.486551
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,35.34241,35.34241,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.58623,7.397667,0,0.02826936,-0.02826936,10.56803,75.4858,0.143324,0.02954148,0,0,7.397667
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,35.02503,35.02503,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.61764,7.369398,0,1.102822,-1.102822,9.405556,67.18241,0.143324,1.152449,0,0,7.369398
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2781849,37.59012,35.65979,0.5973089,0.5973089,0,0,0,0.5973089,46.57303,0,0,0.2781849,0.6287462,0.5973089,0,0,4.842999,6.266575,0,0.3505614,-0.3505614,9.036032,64.54295,0.143324,0.6570398,0.2225479,0,6.54476
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.560322,49.09695,37.45071,1.249545,1.249545,0,0,0,1.249545,124.8712,0,0,1.560322,1.315311,1.249545,0,0,5.232512,5.916014,0.2450109,0,0.2450109,9.26847,66.20322,0.1433072,1.3745,1.248257,0,7.476336
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.452703,58.63797,39.12829,1.527579,1.527579,0,0,0,1.527579,160.5615,0,0,2.452703,1.607978,1.527579,0,0,4.9875,6.136524,0.8447254,0,0.8447254,10.06985,71.92733,0.1432494,1.680337,1.962163,0,8.589228
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.791886,63.82598,40.80586,0,0,0,0,0,0,0,0,0,2.791886,0,0,0,0,4.142775,6.896777,2.791886,0,2.791886,12.71846,90.84598,0.1430584,0,2.233509,0,9.688663
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.640088,64.32906,42.48344,1.497427,1.497427,0,0,0,1.497427,176.3083,0,0,2.640088,1.576239,1.497427,0,0,1.350889,9.409474,1.063849,0,1.063849,13.72772,98.05493,0.1429858,1.647169,2.11207,0,12.04956
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.998947,60.23671,44.16101,0.9626212,0.9626212,0,0,0,0.9626212,207.6567,0.6986221,0,1.998947,1.013286,0.9626212,0,0,0.2870398,10.36694,0.2870398,0,0.2870398,14.00003,100,0.1429663,1.058883,1.599158,0,12.36589
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8185003,51.47712,45.27184,2.07142,2.07142,0,0,0,2.07142,39.51397,0,4.440892E-16,0.8185003,2.180442,2.07142,0,0,0,10.62527,0,1.361942,-1.361942,12.56442,89.74564,0.1429663,2.278562,0.6548002,0,11.44377
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,45.77813,45.77813,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.513268,9.263332,0,1.173638,-1.173638,11.32729,80.90907,0.1429663,1.226452,0,0,9.263332
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,46.42045,46.42045,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.81731,8.089695,0,0.5177031,-0.5177031,10.78159,77.01117,0.1429663,0.5409998,0,0,8.089695
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,45.98972,45.98972,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.392536,7.571992,0,0.9015925,-0.9015925,9.831223,70.22289,0.1429663,0.9421641,0,0,7.571992
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,44.5464,44.5464,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.394305,6.670399,0,2.140115,-2.140115,7.575345,54.1095,0.1429663,2.23642,0,0,6.670399
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,43.20888,43.20888,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.772211,4.530284,0.7471196,0,0.7471196,8.284124,59.1722,0.1430291,4.634914,0,5,4.530284
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,41.9318,41.9318,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.025091,5.202693,2.960985,0,2.960985,11.09316,79.23671,0.1432776,2.071491,0,5,5.202693
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,40.6774,40.6774,0.4407895,0.4407895,3.666164,0,1.165863,0.4407895,0,4.440892E-16,0,0,0,0,3.225375,3.064106,3.064106,7.867579,3.064106,0,3.064106,14.00003,100,0.1434174,0.4848685,0,5,7.867579
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,39.50612,39.50612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434174,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,38.70512,38.70512,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1434174,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,38.02502,38.02502,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1434174,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,37.32225,37.32225,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1434174,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,36.83107,36.83107,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1434174,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,36.27943,36.27943,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1434174,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,35.8336,35.8336,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1434174,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,35.51622,35.51622,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1434174,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,35.28196,35.28196,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1434174,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,34.96458,34.96458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1434174,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2906033,37.59321,35.57667,0,0,0,0,0,0,0,0,0,0.2906033,0,0,0,0,2.562069,8.319411,0.2906033,0,0.2906033,11.84513,84.60787,0.1433976,0,0.2324827,0,8.610015
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.602179,49.33745,37.36003,1.298076,1.298076,0,0,0,1.298076,123.4272,0,0,1.602179,1.366396,1.298076,0,0,2.271466,8.580955,0.235783,0,0.235783,12.06881,86.20561,0.1433815,1.427884,1.281743,0,10.18313
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.492356,58.92421,39.06028,1.387368,1.387368,0,0,0,1.387368,179.6463,0,0,2.492356,1.460388,1.387368,0,0,2.035683,8.793159,1.031968,0,1.031968,13.04782,93.19853,0.1433112,1.526105,1.993885,0,11.28551
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.831102,64.11341,40.72274,1.300832,1.300832,0,0,0,1.300832,217.6378,0.4580904,0,2.831102,1.369297,1.300832,0,0,1.003715,9.721931,1.003715,0,1.003715,14.00003,100,0.1432429,1.430915,2.264882,0,12.55303
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.680717,64.6022,42.37765,0.9014856,0.9014856,0,0,0,0.9014856,297.3666,1.731785,0,2.680717,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,0.9916341,2.144574,0,13.30599
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.041974,60.53322,44.07789,1.22337,1.22337,0,0,0,1.22337,166.9139,0.7542166,0,2.041974,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,1.345707,1.633579,0,12.66725
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8660736,51.71983,45.14338,0.5404562,0.5404562,0,0,0,0.5404562,160.2486,0.2971724,0,0.8660736,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,0.5945019,0.6928589,0,11.49135
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,45.64967,45.64967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,46.24665,46.24665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,45.82347,45.82347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432429,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,44.3726,44.3726,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1432429,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,43.01996,43.01996,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1432429,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,41.74289,41.74289,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1432429,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,40.52627,40.52627,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1432429,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,39.38522,39.38522,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1432429,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,38.57665,38.57665,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1432429,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,37.87389,37.87389,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1432429,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,37.21646,37.21646,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1432429,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,36.72528,36.72528,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1432429,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,36.17364,36.17364,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1432429,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,35.7278,35.7278,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1432429,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,35.42554,35.42554,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1432429,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,35.19128,35.19128,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1432429,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,34.8739,34.8739,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1432429,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3223186,37.73208,35.49355,1.630908,1.630908,4.692935,0,1.446171,1.630908,19.76313,0,0,0.3223186,0,0,3.062026,2.908925,11.60082,0.1845354,3.231244,0,3.231244,6.05995,43.28527,0.1435079,1.793999,0.2578548,5,0.5068539
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.133916,53.66863,37.25424,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,383.6306,0,0,2.133916,0,0,3.505263,3.33,8.369577,3.092654,5.463916,0,5.463916,11.24348,80.31038,0.1435404,0.6118668,1.707133,5,5.226571
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.270862,66.424,38.95449,1.67544,1.67544,0,0,0,1.67544,195.224,0,0,3.270862,1.763621,1.67544,0,0,2.905661,8.01018,1.50724,0,1.50724,12.67337,90.52389,0.1434381,1.842984,2.616689,0,11.28104
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.872192,64.39401,40.61695,1.552551,1.552551,0,0,0,1.552551,184.9982,0,0,2.872192,1.634264,1.552551,0,0,1.398421,9.366695,1.237927,0,1.237927,13.84777,98.91245,0.1433542,1.707806,2.297753,0,12.23889
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.722756,64.89097,42.27185,0.1051895,0.1051895,0,0,0,0.1051895,2588.43,2.451537,0,2.722756,0.1107258,0.1051895,0,0,0.1604932,10.48083,0.1604932,0,0.1604932,14.00003,100,0.1433434,0.1157084,2.178205,0,13.20359
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.087006,60.79847,43.94943,0.1394101,0.1394101,0,0,0,0.1394101,1497.026,1.940258,0,2.087006,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1433434,0.1533512,1.669604,0,12.71228
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9151885,51.97609,45.01491,0,0,0,0,0,0,0,0.9151885,0,0.9151885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433434,0,0.7321508,0,11.54046
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,45.52121,45.52121,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1433434,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,46.11818,46.11818,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1433434,0.5315909,0,0,10.15853
