Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,45.64967,45.64967,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1433434,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,44.20635,44.20635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1433434,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,42.86883,42.86883,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1433434,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,41.61443,41.61443,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1433434,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,40.40536,40.40536,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1433434,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,39.25675,39.25675,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1433434,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,38.44819,38.44819,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1433434,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,37.76809,37.76809,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1433434,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,37.11066,37.11066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1433434,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,36.61948,36.61948,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1433434,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,36.06785,36.06785,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1433434,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,35.62201,35.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1433434,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,35.34241,35.34241,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1433434,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,35.10816,35.10816,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1433434,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,34.81345,34.81345,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1433434,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3170398,37.62597,35.42554,2.538163,2.538163,5,0,1.53,2.538163,12.49092,0,0,0.3170398,0,0,2.461837,2.338745,9.442451,2.127068,2.655785,0,2.655785,7.56163,54.01154,0.1435592,2.79198,0.2536319,5,2.444108
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.691582,49.8601,37.17112,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,938.7467,0,0,1.691582,0,0,3.505263,3.33,6.786667,4.517274,5.021582,0,5.021582,12.32552,88.03926,0.1435676,0.1982154,1.353266,5,6.208856
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.57767,59.46947,38.84869,0,0,0,0,0,0,0,0.8125855,0,2.57767,0,0,0,0,1.765085,9.036698,1.765085,0,1.765085,14.00003,100,0.1434484,0,2.062136,0,11.61437
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.914719,64.6908,40.51115,1.959418,1.959418,0,0,0,1.959418,148.7543,0.8521734,0,2.914719,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1434484,2.15536,2.331775,0,13.53999
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.766566,65.17218,42.14339,0.2179914,0.2179914,0,0,0,0.2179914,1269.117,2.537101,0,2.766566,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1434484,0.2397906,2.213253,0,13.39184
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.133446,61.0783,43.82096,1.596451,1.596451,0,0,0,1.596451,133.6368,0.4529714,0,2.133446,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1434484,1.756096,1.706757,0,12.75872
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9658065,52.24574,44.88645,1.712446,1.712446,0,0,0,1.712446,56.39923,0,0,0.9658065,1.802575,1.712446,0,0,0,10.62527,0,0.8367686,-0.8367686,13.118,93.69978,0.1434484,1.883691,0.7726452,0,11.59108
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,45.35496,45.35496,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9297429,9.788506,0,2.0221,-2.0221,10.98652,78.47495,0.1434484,2.113095,0,0,9.788506
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,45.95193,45.95193,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.176521,7.766406,0,1.382266,-1.382266,9.529479,68.06757,0.1434484,1.444468,0,0,7.766406
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,45.52121,45.52121,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.712372,6.384139,0,0.2221351,-0.2221351,9.295328,66.39507,0.1434484,0.2321311,0,0,6.384139
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,44.07789,44.07789,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.959189,6.162004,1.427178,0,1.427178,10.64927,76.06605,0.1435663,3.847478,0,5,6.162004
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,42.74036,42.74036,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.532011,7.446464,3.33,0,3.33,13.80838,98.63111,0.143663,0,0,5,7.446464
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,41.48596,41.48596,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2020111,10.44346,0,1.920569,-1.920569,11.78393,84.17073,0.143663,2.006995,0,0,10.44346
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,40.2769,40.2769,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.335977,8.522895,0,1.42804,-1.42804,10.27864,73.41871,0.143663,1.492302,0,0,8.522895
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,39.12829,39.12829,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.922688,7.094855,0,0.4633177,-0.4633177,9.79026,69.93029,0.143663,0.4841669,0,0,7.094855
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,38.31973,38.31973,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.437485,6.631537,0,0.2437872,-0.2437872,9.533286,68.09476,0.143663,0.2547576,0,0,6.631537
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,37.6623,37.6623,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.70836,6.387751,0,0.3382135,-0.3382135,9.176777,65.54828,0.143663,0.3534331,0,0,6.387751
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,37.00487,37.00487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.084153,6.049537,0,0,0,9.176777,65.54828,0.143663,0,0,0,6.049537
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,36.51369,36.51369,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.084153,6.049537,0,0.06032003,-0.06032003,9.113194,65.09412,0.143663,0.06303443,0,0,6.049537
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,35.96206,35.96206,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.151175,5.989217,0,0.2919784,-0.2919784,8.805422,62.89575,0.143663,0.3051174,0,0,5.989217
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,35.53133,35.53133,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.475595,5.697238,0,0.5508512,-0.5508512,8.224774,58.74827,0.143663,0.5756395,0,0,5.697238
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,35.25929,35.25929,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.087652,5.146387,0,0.3327263,-0.3327263,7.87405,56.2431,0.143663,0.347699,0,0,5.146387
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,35.02503,35.02503,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.457348,4.813661,0,0.02213429,-0.02213429,7.850718,56.07645,0.143663,0.02313033,0,0,4.813661
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,34.70765,34.70765,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.481942,4.791527,0,0.7267285,-0.7267285,7.084679,50.60475,0.143663,0.7594313,0,0,4.791527
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4783088,38.68394,35.34241,0,0,0,0,0,0,0,0,0,0.4783088,0,0,0,0,7.289418,4.064798,0.4783088,0,0.4783088,7.538443,53.84591,0.1436308,0,0.3826471,0,4.543107
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.738919,50.15746,37.088,1.260148,1.260148,0,0,0,1.260148,137.9932,0,0,1.738919,1.326472,1.260148,0,0,6.811109,4.495276,0.4124468,0,0.4124468,7.929724,56.64077,0.143603,1.386163,1.391135,0,6.234195
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.622332,59.78983,38.76557,1.614473,1.614473,0,0,0,1.614473,162.4266,0,0,2.622332,1.699445,1.614473,0,0,6.398662,4.866478,0.9228873,0,0.9228873,8.805252,62.89453,0.1435409,1.77592,2.097866,0,7.48881
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.958646,65.00371,40.40536,2.440423,2.440423,0,0,0,2.440423,121.235,0,0,2.958646,2.568866,2.440423,0,0,5.475775,5.697077,0.38978,0,0.38978,9.17503,65.5358,0.1435146,2.684465,2.366917,0,8.655723
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.811316,65.49192,42.0376,0,0,0,0,0,0,0,0,0,2.811316,0,0,0,0,5.085995,6.047879,2.811316,0,2.811316,11.84208,84.58611,0.1433258,0,2.249053,0,8.859195
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.181258,61.37257,43.6925,0,0,0,0,0,0,0,0,0,2.181258,0,0,0,0,2.274679,8.578063,2.181258,0,2.181258,13.9114,99.36695,0.1431796,0,1.745006,0,10.75932
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.017888,52.52867,44.75799,2.079158,2.079158,0,0,0,2.079158,48.95675,0,4.440892E-16,1.017888,2.188588,2.079158,0,0,0.09342121,10.54119,0,1.170699,-1.170699,12.67738,90.5525,0.1431796,2.287074,0.8143107,0,11.55908
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,45.2265,45.2265,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.394198,9.370496,0,1.485892,-1.485892,11.11111,79.3649,0.1431796,1.552757,0,0,9.370496
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,45.82347,45.82347,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.045189,7.884604,0,0.7877765,-0.7877765,10.28072,73.43356,0.1431796,0.8232264,0,0,7.884604
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,45.35496,45.35496,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.920496,7.096828,0,1.347228,-1.347228,8.860616,63.28999,0.1431796,1.407853,0,0,7.096828
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,43.94943,43.94943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.417416,5.749599,0,0,0,8.860616,63.28999,0.1431796,0,0,0,5.749599
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,42.56656,42.56656,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.417416,5.749599,0,2.640557,-2.640557,6.077225,43.40866,0.1431796,2.759382,0,0,5.749599
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,41.3575,41.3575,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.351368,3.109043,0,1.537318,-1.537318,4.456749,31.83386,0.1431796,1.606497,0,0,3.109043
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,40.14844,40.14844,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,10.0595,1.571725,0,1.303469,-1.303469,3.082772,22.01976,0.1431796,1.362125,0,0,1.571725
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,39.0225,39.0225,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.5078,0.2682562,0,0.06755825,-0.06755825,3.01156,21.5111,0.1431796,0.07059837,0,0,0.2682562
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,38.23661,38.23661,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.58286,0.2006979,0,0.1083695,-0.1083695,2.897328,20.69516,0.1431796,0.1132461,0,0,0.2006979
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,37.55651,37.55651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70327,0.09232841,0,0,0,2.897328,20.69516,0.1431796,0,0,0,0.09232841
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,36.9142,36.9142,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.70327,0.09232841,3.33,0,3.33,6.056444,43.26023,0.1433071,0.2388736,0,5,0.09232841
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,36.4079,36.4079,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.373273,3.089329,3.33,0,3.33,9.215559,65.82529,0.1434456,0.3265378,0,5,3.089329
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,35.87138,35.87138,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.043273,6.086329,3.33,0,3.33,12.37467,88.39036,0.1435416,0,0,5,6.086329
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,35.4482,35.4482,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.713273,9.083328,0,0.1284047,-0.1284047,12.23932,87.42357,0.1435416,0.1341829,0,0,9.083328
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,35.1535,35.1535,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.855945,8.954924,0,0.03622752,-0.03622752,12.20114,87.1508,0.1435416,0.03785776,0,0,8.954924
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,34.94191,34.94191,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.896198,8.918696,0,0.4136845,-0.4136845,11.76507,84.03608,0.1435416,0.4323003,0,0,8.918696
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,34.63964,34.63964,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.355847,8.505012,0,0.5214534,-0.5214534,11.21542,80.10995,0.1435416,0.5449188,0,0,8.505012
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4483314,38.3856,35.25929,0,0,0,0,0,0,0,0,0,0.4483314,0,0,0,0,2.93524,7.983558,0.4483314,0,0.4483314,11.64074,83.14797,0.1435117,0,0.3586651,0,8.43189
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.378665,55.53143,37.00487,0.8773134,0.8773134,0,0,0,0.8773134,271.1306,0,0,2.378665,0.9234878,0.8773134,0,0,2.486909,8.387056,1.455177,0,1.455177,13.02124,93.00868,0.1434146,0.9650448,1.902932,0,10.76572
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.668885,60.10348,38.65978,0.3908764,0.3908764,0,0,0,0.3908764,682.795,1.225704,0,2.668885,0.4114488,0.3908764,0,0,1.031731,9.696716,1.031731,0,1.031731,14.00003,100,0.1433458,0.429964,2.135108,0,12.3656
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.004079,65.3249,40.29202,2.783347,2.783347,0,0,0,2.783347,107.9304,0.07423971,0,3.004079,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1433458,3.061682,2.403263,0,13.62935
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.857359,65.82697,41.9318,0.2278995,0.2278995,0,0,0,0.2278995,1253.78,2.617465,0,2.857359,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1433458,0.2506894,2.285887,0,13.48263
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.230295,61.68884,43.57159,0,0,0,0,0,0,0,2.230295,0,2.230295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433458,0,1.784236,0,12.85557
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.447718,55.93602,44.62952,0.8839288,0.8839288,0,0,0,0.8839288,163.7822,0.5172667,0,1.447718,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1433458,0.9723217,1.158175,0,12.07299
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,45.09804,45.09804,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1433458,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,45.69501,45.69501,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1433458,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,45.2265,45.2265,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1433458,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,43.82096,43.82096,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1433458,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,42.46077,42.46077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1433458,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,41.25171,41.25171,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1433458,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,40.04264,40.04264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433458,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433458,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,38.13081,38.13081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1433458,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,37.46583,37.46583,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1433458,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,36.83107,36.83107,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1433458,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,36.32478,36.32478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1433458,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,35.78825,35.78825,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1433458,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,35.36508,35.36508,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1433458,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,35.08549,35.08549,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1433458,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,34.85879,34.85879,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1433458,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,34.55652,34.55652,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1433458,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5622049,39.1298,35.19128,2.359629,2.359629,5,0,1.53,2.359629,23.82599,4.440892E-16,0,0.5622049,0,0,2.640371,2.508353,11.24166,0.5077842,3.070558,0,3.070558,6.248244,44.63023,0.1435884,2.595592,0.4497639,5,1.069989
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.42228,55.79072,36.89153,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,285.7759,4.440892E-16,0,2.42228,0,0,3.505263,3.33,8.171098,3.271286,5.75228,0,5.75228,11.70534,83.60938,0.1436418,0.9323764,1.937824,5,5.693566
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.325697,66.49892,38.55399,0.1406545,0.1406545,0,0,0,0.1406545,2364.444,0.7588215,0,3.325697,0.1480574,0.1406545,0,0,2.418818,8.448338,2.418818,0,2.418818,14.00003,100,0.1434811,0.15472,2.660558,0,11.77403
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.757317,73.37472,40.18622,1.409333,1.409333,0,0,0,1.409333,266.6026,2.273809,0,3.757317,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1434811,1.550266,3.005854,0,14.38259
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.614259,73.8381,41.80334,0.9214844,0.9214844,0,0,0,0.9214844,392.2213,2.644275,0,3.614259,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1434811,1.013633,2.891407,0,14.23953
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.280723,62.01161,43.44313,1.872727,1.872727,0,0,0,1.872727,121.7862,0.3094316,0,2.280723,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1434811,2.06,1.824579,0,12.906
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.526139,56.46242,44.50106,0,0,0,0,0,0,0,1.526139,0,1.526139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434811,0,1.220911,0,12.15141
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,44.96957,44.96957,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1434811,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,45.56655,45.56655,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1434811,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,45.09804,45.09804,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1434811,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,43.6925,43.6925,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1434811,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,42.33231,42.33231,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1434811,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,41.14591,41.14591,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1434811,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,39.95952,39.95952,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1434811,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,38.84869,38.84869,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1434811,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,38.04013,38.04013,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1434811,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,37.38271,37.38271,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1434811,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,36.77062,36.77062,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1434811,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,36.2341,36.2341,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1434811,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,35.7278,35.7278,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1434811,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,35.30463,35.30463,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1434811,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,35.02503,35.02503,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1434811,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,34.79078,34.79078,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1434811,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,34.49607,34.49607,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1434811,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5576237,39.01172,35.10816,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.58496,0,0,0.5576237,0,0,3.505263,3.33,11.39336,0.37125,3.887624,0,3.887624,6.879461,49.13891,0.1436194,0.6285661,0.446099,5,0.9288737
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.303416,54.64216,36.8084,4.503333,4.503333,5,0,1.53,4.503333,51.14915,0,0,2.303416,0,0,0.4966675,0.4718342,7.505736,3.870111,2.77525,0,2.77525,9.512295,67.94482,0.1438111,4.953666,1.842733,5,6.173528
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.57616,69.08272,38.47086,1.406134,1.406134,2.502744,0,0.8482492,1.406134,254.3256,0,0,3.57616,0,0,1.09661,1.041779,4.730486,6.367837,4.617939,0,4.617939,13.89326,99.23735,0.1436804,1.546748,2.860928,5,9.943996
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.92297,75.20853,40.08043,2.838339,2.838339,0,0,0,2.838339,138.2136,0.8226981,0,3.92297,2.987725,2.838339,0,0,0.1125468,10.52398,0.1125468,0,0.1125468,14.00003,100,0.143673,3.122172,3.138376,0,14.44695
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.953588,66.51937,41.69755,0,0,0,0,0,0,0,2.953588,0,2.953588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143673,0,2.36287,0,13.57886
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.332399,62.34843,43.31467,1.090145,1.090145,0,0,0,1.090145,213.953,1.184878,0,2.332399,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.143673,1.19916,1.865919,0,12.95767
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.524177,56.30596,44.3726,0.4186688,0.4186688,0,0,0,0.4186688,364.0531,1.083473,0,1.524177,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.143673,0.4605357,1.219341,0,12.14945
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,44.84111,44.84111,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.143673,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,45.39275,45.39275,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.143673,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,44.96957,44.96957,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.143673,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,43.53381,43.53381,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.143673,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,42.2114,42.2114,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.143673,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,41.01745,41.01745,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.143673,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,39.83106,39.83106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.143673,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,38.7429,38.7429,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.143673,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,37.95701,37.95701,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.143673,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,37.29958,37.29958,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.143673,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,36.66483,36.66483,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.143673,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,36.15097,36.15097,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.143673,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,35.64468,35.64468,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1438169,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,35.21395,35.21395,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1440065,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,34.96458,34.96458,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1441417,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,34.70765,34.70765,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1441417,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,34.40539,34.40539,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1441417,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6923375,39.89846,35.02503,1.064057,1.064057,0,0,0,1.064057,65.0658,0,0,0.6923375,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4277229,-0.4277229,11.47413,81.95789,0.1441417,1.170463,0.55387,0,9.349054
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.946059,51.47908,36.72528,0.9844129,0.9844129,0,0,0,0.9844129,197.6873,0,0,1.946059,1.036224,0.9844129,0,0,2.662534,8.228993,0.909835,0,0.909835,12.33727,88.12319,0.1440817,1.082854,1.556847,0,10.17505
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.816943,61.16483,38.36507,1.283035,1.283035,0,0,0,1.283035,219.5531,0,0,2.816943,1.350564,1.283035,0,0,1.752699,9.047845,1.46638,0,1.46638,13.7284,98.05981,0.1439851,1.411339,2.253555,0,11.86479
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.124119,66.19095,39.9973,1.801457,1.801457,0,0,0,1.801457,173.4218,0.9415289,0,3.124119,1.89627,1.801457,0,0,0.2863193,10.36759,0.2863193,0,0.2863193,14.00003,100,0.1439662,1.981603,2.499295,0,13.4917
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.003264,66.8996,41.59175,0.319243,0.319243,0,0,0,0.319243,940.7454,2.667219,0,3.003264,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1439662,0.3511674,2.402611,0,13.62854
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.114584,70.05895,43.20888,1.653244,1.653244,0,0,0,1.653244,188.3923,1.374328,0,3.114584,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1439662,1.818568,2.491668,0,13.73986
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.23998,53.79802,44.25169,1.291143,1.291143,0,0,0,1.291143,96.03739,0,0,1.23998,1.359097,1.291143,0,0,0,10.62527,0,0.1191178,-0.1191178,13.87447,99.10313,0.1439662,1.420257,0.9919837,0,11.86525
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,44.67487,44.67487,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1323532,10.50616,0,0.7659503,-0.7659503,13.06708,93.33613,0.1439662,0.8004181,0,0,10.50616
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,45.27184,45.27184,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9834091,9.740206,0,1.479169,-1.479169,11.5079,82.19914,0.1439662,1.545731,0,0,9.740206
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,44.80333,44.80333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.62693,8.261037,0,0,0,11.5079,82.19914,0.1439662,0,0,0,8.261037
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,43.39779,43.39779,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.62693,8.261037,0,0.4184893,-0.4184893,11.06678,79.04825,0.1439662,0.4373213,0,0,8.261037
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,42.08294,42.08294,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.091918,7.842548,0,0.7458851,-0.7458851,10.28055,73.43232,0.1439662,0.77945,0,0,7.842548
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,40.91166,40.91166,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.920679,7.096663,0,2.674019,-2.674019,7.461882,53.29905,0.1439662,2.794349,0,0,7.096663
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,39.72526,39.72526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.891811,4.422644,0,0,0,7.461882,53.29905,0.1439662,0,0,0,4.422644
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,38.63711,38.63711,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.891811,4.422644,0,0.1765198,-0.1765198,7.275814,51.96999,0.1439662,0.1844632,0,0,4.422644
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,37.87389,37.87389,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.087944,4.246124,0,0.6428692,-0.6428692,6.59817,47.12969,0.1439662,0.6717983,0,0,4.246124
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,37.21646,37.21646,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.802243,3.603255,0,0.4455035,-0.4455035,6.128568,43.7754,0.1439662,0.4655512,0,0,3.603255
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,36.59681,36.59681,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.297247,3.157752,0,0.3568665,-0.3568665,5.752398,41.08847,0.1439662,0.3729255,0,0,3.157752
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,36.06785,36.06785,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.693766,2.800885,0,0.01015032,-0.01015032,5.741698,41.01205,0.1439662,0.01060708,0,0,2.800885
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,35.57667,35.57667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.705044,2.790735,0,0,0,5.741698,41.01205,0.1439662,0,0,0,2.790735
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,35.1535,35.1535,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.705044,2.790735,0,0.1646683,-0.1646683,5.568123,39.77222,0.1439662,0.1720784,0,0,2.790735
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,34.8739,34.8739,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.888008,2.626066,0,0.4714295,-0.4714295,5.071192,36.22273,0.1439662,0.4926438,0,0,2.626066
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,34.62453,34.62453,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.411819,2.154637,0,0.307804,-0.307804,4.746738,33.90521,0.1439662,0.3216551,0,0,2.154637
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,34.34494,34.34494,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.753823,1.846833,2.041593,0,2.041593,6.683564,47.73965,0.1441298,3.13605,0,5,1.846833
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5515541,38.82109,34.96458,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,142.9335,0,0,0.5515541,0,0,3.505263,3.33,7.71223,3.684267,3.881554,0,3.881554,10.36593,74.04221,0.14424,0.4244699,0.4412433,5,4.235821
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.00194,51.85754,36.64215,0,0,1.924985,0,0.690521,0,0,0,0,2.00194,0,0,1.924985,1.828736,3.830676,7.177666,3.830676,0,3.830676,14.00003,100,0.1440817,0,1.601552,5,9.179605
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.868539,61.58157,38.29706,0.790087,0.790087,0,0,0,0.790087,363.0662,2.036868,0,2.868539,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1440817,0.8690957,2.294831,0,13.49381
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.130962,66.15929,39.91418,1.179686,1.179686,0,0,0,1.179686,265.4065,1.889188,0,3.130962,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1440817,1.297654,2.50477,0,13.75624
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.053612,67.31779,41.50863,1.478332,1.478332,0,0,0,1.478332,206.5579,1.497473,0,3.053612,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1440817,1.626165,2.44289,0,13.67889
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.438276,63.13279,43.12575,1.618248,1.618248,0,0,0,1.618248,150.6738,0.7348568,0,2.438276,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1440817,1.780073,1.950621,0,13.06355
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.298467,54.18335,44.16101,1.461915,1.461915,0,0,0,1.461915,88.81956,0,0,1.298467,1.538858,1.461915,0,0,0,10.62527,0,0.2403914,-0.2403914,13.74663,98.19004,0.1440817,1.608106,1.038773,0,11.92374
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,44.59174,44.59174,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2671015,10.38488,0,1.360519,-1.360519,12.31252,87.9464,0.1440817,1.421743,0,0,10.38488
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,45.14338,45.14338,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.77879,9.024364,1.710594,0,1.710594,13.93533,99.53789,0.144218,3.519313,0,5,9.024364
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,44.67487,44.67487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06819592,10.5639,0,0,0,13.93533,99.53789,0.144218,0,0,0,10.5639
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,43.292,43.292,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.06819592,10.5639,0,1.010995,-1.010995,12.86965,91.92588,0.144218,6.55649,0,5,10.5639
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,42.01493,42.01493,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.191524,9.552903,0,2.708388,-2.708388,10.01476,71.53384,0.144218,2.830266,0,0,9.552903
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,40.8512,40.8512,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.200844,6.844514,0,2.908949,-2.908949,6.948456,49.63173,0.144218,3.039852,0,0,6.844514
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,39.65725,39.65725,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.43301,3.935565,0,2.23868,-2.23868,4.588679,32.77621,0.144218,2.339421,0,0,3.935565
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,38.59177,38.59177,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.920433,1.696885,0,0.2736611,-0.2736611,4.300215,30.71576,0.144218,0.2859759,0,0,1.696885
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,37.80588,37.80588,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.2245,1.423224,0,0.1385019,-0.1385019,4.154221,29.67295,0.144218,0.1447345,0,0,1.423224
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,37.14845,37.14845,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.37839,1.284722,0,0.4447702,-0.4447702,3.685392,26.32418,0.144218,0.4647848,0,0,1.284722
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,36.53636,36.53636,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.87258,0.8399516,0,0.2331983,-0.2331983,3.43958,24.56838,0.144218,0.2436922,0,0,0.8399516
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,35.98473,35.98473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13169,0.6067533,0,0,0,3.43958,24.56838,0.144218,0,0,0,0.6067533
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,35.49355,35.49355,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.13169,0.6067533,0,0.2438632,-0.2438632,3.182525,22.73228,0.144218,0.2548371,0,0,0.6067533
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,35.08549,35.08549,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.40265,0.3628901,0,0.2889005,-0.2889005,2.877998,20.55708,0.144218,0.301901,0,0,0.3628901
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.72365,0.07398963,0,0,0,2.877998,20.55708,0.144218,0,0,0,0.07398963
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,34.55652,34.55652,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.72365,0.07398963,3.33,0,3.33,6.037113,43.12215,0.1444193,0.8681275,0,5,0.07398963
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,34.26181,34.26181,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.393649,3.07099,2.968097,0,2.968097,8.852898,63.23486,0.1446548,2.063256,0,5,3.07099
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6005548,39.10305,34.89657,4.084705,4.084705,5,0,1.53,4.084705,14.70252,0,0,0.6005548,0,0,0.9152948,0.8695301,5.425552,5.742277,1.470085,0,1.470085,10.24754,73.19659,0.1447627,4.493176,0.4804438,5,6.342832
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.059407,52.25204,36.55903,1.630914,1.630914,3.432171,0,1.101983,1.630914,126.2732,0,0,2.059407,0,0,1.801257,1.711195,3.955467,7.065353,3.770602,0,3.770602,13.82465,98.74729,0.1448152,1.794005,1.647526,5,9.124761
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.921705,61.99885,38.21394,0.7737831,0.7737831,0,0,0,0.7737831,377.5871,1.922331,0,2.921705,0.8145086,0.7737831,0,0,0.1848659,10.45889,0.1848659,0,0.1848659,14.00003,100,0.1448031,0.8511614,2.337364,0,13.3806
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.137938,66.12897,39.83106,1.708625,1.708625,0,0,0,1.708625,183.6528,1.339385,0,3.137938,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1448031,1.879488,2.510351,0,13.76321
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.061353,67.29607,41.42551,0.1423455,0.1423455,0,0,0,0.1423455,2150.649,2.911515,0,3.061353,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1448031,0.1565801,2.449082,0,13.68663
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.493047,63.53397,43.01996,2.114745,2.114745,0,0,0,2.114745,117.8888,0.2670005,0,2.493047,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1448031,2.326219,1.994438,0,13.11832
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.358438,54.54303,44.03255,1.464256,1.464256,0,0,0,1.464256,92.7733,0,0,1.358438,1.541322,1.464256,0,0,0,10.62527,0,0.1828835,-0.1828835,13.80725,98.62303,0.1448031,1.610681,1.086751,0,11.98371
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,44.46328,44.46328,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.2032039,10.44239,0,1.372437,-1.372437,12.36058,88.28965,0.1448031,1.434197,0,0,10.44239
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,45.06025,45.06025,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.728134,9.069953,0,0.7514129,-0.7514129,11.56852,82.6321,0.1448031,0.7852265,0,0,9.069953
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,44.59174,44.59174,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.563038,8.318541,0,2.944488,-2.944488,8.464755,60.46241,0.1448031,3.076989,0,0,8.318541
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,43.23154,43.23154,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.834691,5.374053,0,0.3354291,-0.3354291,8.111181,57.93689,0.1448031,5.850523,0,5,5.374053
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,41.9318,41.9318,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.207389,5.038624,3.33,0,3.33,11.2703,80.50196,0.1448943,0,0,5,5.038624
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,40.76052,40.76052,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.877389,8.035624,0,0.5337232,-0.5337232,10.7077,76.48344,0.1448943,0.5577407,0,0,8.035624
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,39.5968,39.5968,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.470415,7.501901,0,0.8185924,-0.8185924,9.844831,70.32008,0.1448943,0.855429,0,0,7.501901
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,38.53131,38.53131,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.379962,6.683308,0,0.3374497,-0.3374497,9.489128,67.77935,0.1448943,0.3526349,0,0,6.683308
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,37.76809,37.76809,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.754906,6.345859,0,0.4211563,-0.4211563,9.04519,64.60837,0.1448943,0.4401083,0,0,6.345859
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,37.06533,37.06533,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.222858,5.924702,0,0.1466561,-0.1466561,8.890601,63.50417,0.1448943,0.1532556,0,0,5.924702
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,36.44568,36.44568,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.385809,5.778046,0,0.03814466,-0.03814466,8.850393,63.21696,0.1448943,0.03986117,0,0,5.778046
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,35.91672,35.91672,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.428192,5.739902,0,0.2204423,-0.2204423,8.618027,61.55721,0.1448943,0.2303622,0,0,5.739902
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,35.42554,35.42554,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.673128,5.519459,0,0.2414164,-0.2414164,8.363551,59.73953,0.1448943,0.2522801,0,0,5.519459
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,35.00237,35.00237,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.941368,5.278043,0,0.2132242,-0.2132242,8.138793,58.13412,0.1448943,0.2228193,0,0,5.278043
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,34.73032,34.73032,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.178284,5.064819,0,0.3033666,-0.3033666,7.819017,55.85001,0.1448943,0.3170181,0,0,5.064819
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,34.4734,34.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.515358,4.761452,0,0,0,7.819017,55.85001,0.1448943,0,0,0,4.761452
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,34.17113,34.17113,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.515358,4.761452,0,1.578756,-1.578756,6.154862,43.96321,0.1448943,1.6498,0,0,4.761452
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6531205,39.39647,34.81345,1.520788,1.520788,0,0,0,1.520788,42.9462,0,2.220446E-16,0.6531205,1.600829,1.520788,0,0,8.269531,3.182696,0,0.9477087,-0.9477087,5.15589,36.82771,0.1448943,1.672866,0.5224963,0,3.835817
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.118509,52.65483,36.46835,1.507164,1.507164,0,0,0,1.507164,140.5627,0,0,2.118509,1.586488,1.507164,0,0,9.32254,2.234988,0.5320213,0,0.5320213,5.660609,40.43284,0.1448595,1.65788,1.694807,0,4.353497
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.976554,62.40882,38.10814,1.069966,1.069966,0,0,0,1.069966,278.1915,0,0,2.976554,1.12628,1.069966,0,0,8.79052,2.713807,1.850274,0,1.850274,7.415934,52.97085,0.1447386,1.176963,2.381244,0,5.690361
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.145196,66.09223,39.74038,0.2889252,0.2889252,0,0,0,0.2889252,1088.585,0,0,3.145196,0.3041317,0.2889252,0,0,6.940245,4.379054,2.841064,0,2.841064,10.1112,72.22274,0.1445532,0.3178177,2.516157,0,7.52425
