Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.068933,67.24483,41.31971,0.9446725,0.9446725,0,0,0,0.9446725,324.8675,0,0,3.068933,0.994392,0.9446725,0,0,4.099181,6.936011,2.074541,0,2.074541,12.07929,86.28044,0.1444182,1.03914,2.455147,0,10.00494
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.548991,63.94095,42.90661,2.247967,2.247967,0,0,0,2.247967,113.391,0,0,2.548991,2.366281,2.247967,0,0,2.02464,8.803099,0.1827103,0,0.1827103,12.25262,87.51854,0.1444063,2.472763,2.039193,0,11.35209
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.419192,54.96073,43.94943,3.167304,3.167304,3.568903,0,1.139311,3.167304,44.80759,0,0,1.419192,0,0,0.4015999,0.38152,1.841929,8.967538,1.800712,0,1.800712,13.96093,99.7207,0.1445281,3.484034,1.135354,5,10.38673
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,44.3726,44.3726,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.04121684,10.58818,0,1.070682,-1.070682,12.83233,91.65931,0.1445281,1.118862,0,0,10.58818
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,44.93179,44.93179,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.230863,9.517497,0,0.7956895,-0.7956895,11.9936,85.66839,0.1445281,0.8314955,0,0,9.517497
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,44.50106,44.50106,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.114963,8.721807,0,0.9900103,-0.9900103,10.95004,78.21439,0.1445281,1.034561,0,0,8.721807
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,43.10308,43.10308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.214974,7.731798,0,0,0,10.95004,78.21439,0.1445281,0,0,0,7.731798
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,41.82601,41.82601,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.214974,7.731798,0,2.385739,-2.385739,8.435246,60.25164,0.1445281,2.493097,0,0,7.731798
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,40.65473,40.65473,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.865795,5.346059,0,2.206416,-2.206416,6.10948,43.63906,0.1445281,2.305704,0,0,5.346059
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,39.49101,39.49101,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.317368,3.139644,0,2.062916,-2.062916,3.934976,28.10692,0.1445281,2.155747,0,0,3.139644
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,38.42552,38.42552,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.6095,1.076728,0,0.08476626,-0.08476626,3.845625,27.46869,0.1445281,0.08858074,0,0,1.076728
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,37.6623,37.6623,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.70368,0.9919615,0,0.8002664,-0.8002664,3.00207,21.44331,0.1445281,0.8362784,0,0,0.9919615
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,36.9822,36.9822,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.59287,0.1916951,0,0.007265914,-0.007265914,2.994411,21.38861,0.1445281,0.00759288,0,0,0.1916951
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,36.38523,36.38523,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.60094,0.1844292,0,0.1179324,-0.1179324,2.870099,20.50067,0.1445281,0.1232394,0,0,0.1844292
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,35.8336,35.8336,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.73197,0.06649675,3.33,0,3.33,6.029215,43.06573,0.1446418,0.1826387,0,5,0.06649675
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,35.34241,35.34241,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.401975,3.063497,3.33,0,3.33,9.18833,65.6308,0.1447589,0.2121237,0,5,3.063497
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,34.94191,34.94191,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.071975,6.060497,3.33,0,3.33,12.34745,88.19586,0.1449077,0.4717258,0,5,6.060497
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,34.66232,34.66232,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.741975,9.057497,0,0.2258511,-0.2258511,12.10938,86.49538,0.1449077,0.2360144,0,0,9.057497
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,34.40539,34.40539,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.992921,8.831646,0,0.3373314,-0.3373314,11.7538,83.95554,0.1449077,0.3525113,0,0,8.831646
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,34.13335,34.13335,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.367733,8.494314,0,2.246807,-2.246807,9.385456,67.03884,0.1449077,2.347913,0,0,8.494314
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.709337,39.7178,34.73032,1.229429,1.229429,0,0,0,1.229429,57.69645,0,0,0.709337,1.294136,1.229429,0,0,4.864185,6.247507,0,0.5847989,-0.5847989,8.769024,62.63576,0.1449077,1.352372,0.5674696,0,6.956844
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.179307,53.05818,36.36256,0.105448,0.105448,0,0,0,0.105448,2066.713,0,0,2.179307,0.1109979,0.105448,0,0,5.513962,5.662708,2.068309,0,2.068309,10.73119,76.65124,0.1447735,0.1159928,1.743446,0,7.842015
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.032201,62.85764,38.02502,0,0,0,0,0,0,0,0,0,3.032201,0,0,0,0,3.445653,7.524187,3.032201,0,3.032201,13.60779,97.19833,0.1445774,0,2.425761,0,10.55639
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.152884,66.0413,39.63459,0.1492029,0.1492029,0,0,0,0.1492029,2113.152,2.582376,0,3.152884,0.1570557,0.1492029,0,0,0.4134521,10.25317,0.4134521,0,0.4134521,14.00003,100,0.1445506,0.1641232,2.522307,0,13.40605
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.076757,67.18679,41.20637,2.04531,2.04531,0,0,0,2.04531,150.4299,0.9237998,0,3.076757,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1445506,2.24984,2.461406,0,13.70203
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.605819,64.36893,42.80082,0,0,0,0,0,0,0,2.605819,0,2.605819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445506,0,2.084655,0,13.23109
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.481429,55.34481,43.82096,0.6485129,0.6485129,0,0,0,0.6485129,228.4348,0.7987838,0,1.481429,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1445506,0.7133642,1.185143,0,12.1067
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,44.25169,44.25169,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1445506,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,44.80333,44.80333,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1445506,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,44.3726,44.3726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1445506,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,42.99729,42.99729,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1445506,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,41.69755,41.69755,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1445506,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,40.52627,40.52627,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1445775,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,39.38522,39.38522,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1447652,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,38.31973,38.31973,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1447652,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,37.57162,37.57162,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1447652,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,36.9142,36.9142,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1447652,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,36.3021,36.3021,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1447652,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,35.75047,35.75047,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1447652,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,35.28196,35.28196,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1447652,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,34.8739,34.8739,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1447652,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1447652,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,34.32227,34.32227,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1447652,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,34.06534,34.06534,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1447652,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.769267,40.08352,34.66232,0.880303,0.880303,0,0,0,0.880303,87.38661,0,0,0.769267,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1573678,-0.1573678,9.540038,68.14299,0.1447652,0.9683333,0.6154136,0,7.320791
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.24097,53.52329,36.3021,2.676805,2.676805,0,0,0,2.676805,83.7181,0,0,2.24097,2.817689,2.676805,0,0,4.701242,6.394156,0,0.576719,-0.576719,8.932123,63.80075,0.1447652,2.944485,1.792776,0,8.635126
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.04725,62.92455,37.95701,1.429898,1.429898,0,0,0,1.429898,213.1097,0,0,3.04725,1.505155,1.429898,0,0,5.342041,5.817437,1.542095,0,1.542095,10.39508,74.25044,0.1446656,1.572887,2.4378,0,8.864688
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.159772,66.0379,39.57413,1.067685,1.067685,0,0,0,1.067685,295.9462,0,0,3.159772,1.123878,1.067685,0,0,3.799946,7.205323,2.035894,0,2.035894,12.3265,88.04626,0.1445345,1.174453,2.527818,0,10.3651
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.083614,67.18365,41.14591,2.185052,2.185052,0,0,0,2.185052,141.1232,0,0,3.083614,2.300054,2.185052,0,0,1.764052,9.037627,0.7835596,0,0.7835596,13.06985,93.35589,0.144484,2.403557,2.466891,0,12.12124
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.662833,64.85626,42.74036,0.419293,0.419293,0,0,0,0.419293,635.077,1.240979,0,2.662833,0.441361,0.419293,0,0,0.9804928,9.74283,0.9804928,0,0.9804928,14.00003,100,0.144421,0.4612223,2.130267,0,12.40566
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.544319,55.78665,43.73784,2.222708,2.222708,0,0,0,2.222708,69.47919,0,4.440892E-16,1.544319,2.339692,2.222708,0,0,0,10.62527,0,0.795373,-0.795373,13.16163,94.01147,0.144421,2.444978,1.235455,0,12.16959
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,44.16101,44.16101,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8837478,9.829901,0,0.9705814,-0.9705814,12.13855,86.70374,0.144421,1.014258,0,0,9.829901
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,44.7202,44.7202,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.962172,8.85932,0,1.235414,-1.235414,10.83631,77.40205,0.144421,1.291007,0,0,8.85932
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,44.25169,44.25169,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.334853,7.623906,0,2.499599,-2.499599,8.2015,58.58202,0.144421,2.612081,0,0,7.623906
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,42.89149,42.89149,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.112185,5.124308,0,1.045869,-1.045869,7.099057,50.70745,0.144421,1.092933,0,0,5.124308
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,41.61443,41.61443,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.274262,4.078438,1.750144,0,1.750144,8.759389,62.56694,0.1445571,3.473517,0,5,4.078438
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,40.46582,40.46582,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.524118,5.653568,3.33,0,3.33,11.9185,85.132,0.1447882,1.152145,0,5,5.653568
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,39.31721,39.31721,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.194118,8.650568,0,0.6955454,-0.6955454,11.18534,79.8951,0.1447882,6.226845,0,5,8.650568
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,38.25927,38.25927,0.7749413,0.7749413,3.898043,0,1.229166,0.7749413,0,0,0,0,0,0,3.123101,2.966946,2.966946,7.955022,2.966946,0,2.966946,14.00003,100,0.1449539,0.8524355,0,5,7.955022
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,37.4885,37.4885,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1449539,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,36.83107,36.83107,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1449539,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,36.2341,36.2341,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1449539,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,35.65979,35.65979,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1449539,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,35.19128,35.19128,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1449539,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,34.81345,34.81345,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1449539,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,34.53385,34.53385,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1449539,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,34.28448,34.28448,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1449539,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,34.00489,34.00489,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1449539,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8330485,40.48737,34.60186,0.7935991,0.7935991,0,0,0,0.7935991,104.971,0,0,0.8330485,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.002318914,-0.002318914,8.367184,59.76548,0.1449539,0.872959,0.6664388,0,6.116856
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.304322,53.98112,36.21898,0,0,0,0,0,0,0,0,0,2.304322,0,0,0,0,5.93754,5.281488,2.304322,0,2.304322,10.55326,75.38024,0.1448059,0,1.843458,0,7.585811
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.055021,62.8735,37.85122,1.48137,1.48137,0,0,0,1.48137,206.2295,0,0,3.055021,1.559337,1.48137,0,0,3.633217,7.355379,1.495685,0,1.495685,11.97219,85.51544,0.14471,1.629507,2.444017,0,10.4104
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.168157,65.96613,39.44567,1.693845,1.693845,0,0,0,1.693845,187.0394,0,0,3.168157,1.782995,1.693845,0,0,2.137533,8.701494,1.385163,0,1.385163,13.28627,94.90172,0.1446213,1.863229,2.534526,0,11.86965
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.09191,67.11183,41.01745,0.380429,0.380429,0,0,0,0.380429,812.743,1.939088,0,3.09191,0.4004516,0.380429,0,0,0.7523701,9.948141,0.7523701,0,0.7523701,14.00003,100,0.1445732,0.4184719,2.473528,0,13.04005
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.244146,70.71223,42.6119,0,0,0,0,0,0,0,3.244146,0,3.244146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445732,0,2.595316,0,13.86942
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.608634,56.19452,43.60938,1.350481,1.350481,0,0,0,1.350481,119.1156,0.1870749,0,1.608634,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1445732,1.485529,1.286907,0,12.23391
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,44.03255,44.03255,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1445732,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,44.59174,44.59174,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1445732,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,44.12323,44.12323,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1445732,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,42.74036,42.74036,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1446687,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,41.48596,41.48596,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1446687,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,40.33735,40.33735,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1446687,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,39.18874,39.18874,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1446687,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,38.14593,38.14593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1446687,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,37.40538,37.40538,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1446687,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,36.72528,36.72528,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1446687,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,36.15097,36.15097,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1446687,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,35.59934,35.59934,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1446687,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,35.13083,35.13083,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1446687,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,34.74544,34.74544,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1446687,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,34.4734,34.4734,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1446687,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,34.21647,34.21647,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1446687,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,33.94443,33.94443,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1449118,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9008591,40.91553,34.53385,1.32645,1.32645,4.613811,0,1.424571,1.32645,67.91503,0,0,0.9008591,0,0,3.287361,3.122993,8.332113,3.126372,4.023852,0,4.023852,9.912853,70.80595,0.1451045,1.459095,0.7206873,5,4.027232
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.369128,54.44688,36.1283,1.284674,1.284674,3.126849,0,1.01863,1.284674,184.4148,0,0,2.369128,0,0,1.842176,1.750067,4.308261,6.747839,4.119195,0,4.119195,13.82066,98.71883,0.145092,1.413141,1.895303,5,9.116968
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.062059,62.87009,37.79076,0.5174363,0.5174363,0,0,0,0.5174363,591.775,2.328324,0,3.062059,0.5446698,0.5174363,0,0,0.1890654,10.45512,0.1890654,0,0.1890654,14.00003,100,0.1450799,0.56918,2.449647,0,13.51717
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.175268,65.96498,39.38522,0.5034848,0.5034848,0,0,0,0.5034848,630.6582,2.645284,0,3.175268,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1450799,0.5538332,2.540214,0,13.80054
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.099377,67.0871,40.93433,0,0,0,0,0,0,0,3.099377,0,3.099377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450799,0,2.479501,0,13.72465
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.781431,65.75432,42.50611,0.8756415,0.8756415,0,0,0,0.8756415,317.645,1.859703,0,2.781431,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1450799,0.9632056,2.225145,0,13.4067
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.673697,56.63694,43.50359,0,0,0,0,0,0,0,1.673697,0,1.673697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450799,0,1.338958,0,12.29897
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,43.91164,43.91164,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1450799,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,44.46328,44.46328,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1450799,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,44.03255,44.03255,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1450799,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,42.65724,42.65724,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1450799,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,41.40284,41.40284,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1452512,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,40.2769,40.2769,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.14541,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,39.12829,39.12829,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.145527,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,38.10814,38.10814,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.145527,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,37.32225,37.32225,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.145527,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,36.66483,36.66483,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.145527,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,36.09052,36.09052,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.145527,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,35.51622,35.51622,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.145527,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,35.07037,35.07037,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.145527,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,34.68499,34.68499,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.145527,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,34.40539,34.40539,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.145527,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,34.15602,34.15602,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.145527,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,33.89909,33.89909,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.145527,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9727311,41.38451,34.4734,0.5174195,0.5174195,0,0,0,0.5174195,187.9966,0,0,0.9727311,0.5446521,0.5174195,0,0,8.089194,3.344999,0.428079,0,0.428079,6.732056,48.08602,0.1454996,0.5691614,0.7781849,0,4.31773
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.434796,54.95882,36.06785,0.8482592,0.8482592,0,0,0,0.8482592,287.0345,0,0,2.434796,0.8929044,0.8482592,0,0,7.661115,3.73027,1.541892,0,1.541892,8.194823,58.53433,0.1454013,0.9330851,1.947837,0,6.165067
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.069813,62.83714,37.70008,0,0,0,0,0,0,0,0,0,3.069813,0,0,0,0,6.119224,5.117973,3.069813,0,3.069813,11.1071,79.3363,0.145206,0,2.455851,0,8.187786
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.183563,65.91082,39.27187,0,0,0,0,0,0,0,0.1341528,0,3.183563,0,0,0,0,3.04941,7.880805,3.04941,0,3.04941,14.00003,100,0.1450124,0,2.54685,0,11.06437
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.107369,67.03991,40.82853,1.743554,1.743554,0,0,0,1.743554,178.2204,1.272049,0,3.107369,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1450124,1.91791,2.485895,0,13.73264
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.841773,66.23397,42.40031,0,0,0,0,0,0,0,2.841773,0,2.841773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450124,0,2.273418,0,13.46705
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.739671,57.09084,43.39779,0.1204863,0.1204863,0,0,0,0.1204863,1443.875,1.612843,0,1.739671,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1450124,0.1325349,1.391737,0,12.36495
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2674317,45.73642,43.78318,0.9958462,0.9958462,0,0,0,0.9958462,26.85472,0,2.220446E-16,0.2674317,1.048259,0.9958462,0,0,0,10.62527,0,0.7808275,-0.7808275,13.17696,94.12098,0.1450124,1.095431,0.2139453,0,10.89271
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,44.28947,44.28947,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.867586,9.844447,0,2.517565,-2.517565,10.52322,75.16569,0.1450124,2.630856,0,0,9.844447
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,43.8663,43.8663,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.664881,7.326881,0,1.605698,-1.605698,8.830663,63.07603,0.1450124,1.677955,0,0,7.326881
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,42.52878,42.52878,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.44899,5.721183,1.414519,0,1.414519,10.17259,72.66124,0.1451201,3.862135,0,5,5.721183
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,41.27438,41.27438,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.034471,6.994251,3.33,0,3.33,13.33171,95.2263,0.1453731,1.527998,0,5,6.994251
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,40.1711,40.1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7044703,9.991251,0,0,0,13.33171,95.2263,0.1453731,0,0,0,9.991251
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,39.0225,39.0225,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7044703,9.991251,0,2.312406,-2.312406,10.89422,77.81569,0.1453731,2.416464,0,0,9.991251
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,38.00235,38.00235,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.27381,7.678845,0,0.3964275,-0.3964275,10.47635,74.8309,0.1453731,0.4142668,0,0,7.678845
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,37.23158,37.23158,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.714286,7.282417,0,0.05290927,-0.05290927,10.42058,74.43254,0.1453731,0.05529019,0,0,7.282417
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,36.57415,36.57415,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.773074,7.229508,0,0.3876969,-0.3876969,10.01191,71.51348,0.1453731,0.4051433,0,0,7.229508
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,35.99984,35.99984,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.203848,6.841811,0,0.2537415,-0.2537415,9.744441,69.603,0.1453731,0.2651599,0,0,6.841811
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,35.42554,35.42554,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.485783,6.588069,0,0.5025553,-0.5025553,9.214701,65.81916,0.1453731,0.5251702,0,0,6.588069
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,35.00237,35.00237,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.044178,6.085514,0,0.8852194,-0.8852194,8.281598,59.15415,0.1453731,0.9250543,0,0,6.085514
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,34.62453,34.62453,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.027755,5.200295,0,0.3130078,-0.3130078,7.951658,56.79745,0.1453731,0.3270932,0,0,5.200295
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375541,4.887287,0,0,0,7.951658,56.79745,0.1453731,0,0,0,4.887287
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,34.08801,34.08801,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.375541,4.887287,0,0.09380465,-0.09380465,7.85278,56.09117,0.1453731,0.09802586,0,0,4.887287
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,33.81597,33.81597,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.479769,4.793482,0,1.307683,-1.307683,6.474361,46.24534,0.1453731,1.366529,0,0,4.793482
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.047698,41.89577,34.42806,0.1404771,0.1404771,0,0,0,0.1404771,745.8138,0,0,1.047698,0.1478707,0.1404771,0,0,7.93275,3.4858,0.8998272,0,0.8998272,7.328012,52.34284,0.1453161,0.1545248,0.8381583,0,4.533497
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.29806,63.02654,35.98473,2.809429,2.809429,0,0,0,2.809429,117.3925,0,0,3.29806,2.957294,2.809429,0,0,7.032922,4.295644,0.3407666,0,0.3407666,7.651291,54.65197,0.1452945,3.090372,2.638448,0,7.593704
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.077553,62.81317,37.61696,1.694875,1.694875,0,0,0,1.694875,181.5799,0,0,3.077553,1.78408,1.694875,0,0,6.692156,4.602334,1.293473,0,1.293473,8.878388,63.41693,0.1452126,1.864363,2.462042,0,7.679887
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.81236,72.69456,39.18874,0,0,0,0,0,0,0,0,0,3.81236,0,0,0,0,5.398683,5.76646,3.81236,0,3.81236,12.49511,89.25061,0.1449718,0,3.049888,0,9.57882
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.114972,67.01653,40.74541,1.453373,1.453373,0,0,0,1.453373,214.327,0,0,3.114972,1.529867,1.453373,0,0,1.586322,9.197584,1.585105,0,1.585105,13.99887,99.99175,0.1448719,1.598711,2.491978,0,12.31256
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.853673,66.25408,42.31719,2.086924,2.086924,0,0,0,2.086924,136.7406,0.6556939,0,2.853673,2.196763,2.086924,0,0,0.001216915,10.62418,0.001216915,0,0.001216915,14.00003,100,0.1448718,2.295617,2.282939,0,13.47785
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.806258,57.57901,43.31467,0,0,0,0,0,0,0,1.806258,0,1.806258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448718,0,1.445007,0,12.43153
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3070081,45.93769,43.6925,0.3012427,0.3012427,0,0,0,0.3012427,101.9139,0,0,0.3070081,0.3170976,0.3012427,0,0,0,10.62527,0,0.01008948,-0.01008948,13.98939,99.92403,0.1448718,0.331367,0.2456065,0,10.93228
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,44.25169,44.25169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01121054,10.61518,0,0,0,13.98939,99.92403,0.1448718,0,0,0,10.61518
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,43.78318,43.78318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01121054,10.61518,0,0,0,13.98939,99.92403,0.1448718,0,0,0,10.61518
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,42.46077,42.46077,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.01121054,10.61518,0,2.045802,-2.045802,11.83293,84.52074,0.1448718,2.137863,0,0,10.61518
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,41.22904,41.22904,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.284324,8.569383,0,0.8384131,-0.8384131,10.94916,78.20815,0.1448718,0.8761417,0,0,8.569383
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,40.12577,40.12577,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.215894,7.730969,0,3.116866,-3.116866,7.663698,54.74059,0.1448718,3.257124,0,0,7.730969
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,38.97716,38.97716,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.679078,4.614104,0,2.988186,-2.988186,4.513874,32.24189,0.1448718,3.122654,0,0,4.614104
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,37.95701,37.95701,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.999285,1.625918,0,0.2410895,-0.2410895,4.259743,30.42668,0.1448718,0.2519385,0,0,1.625918
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,37.17112,37.17112,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.26716,1.384829,0,0.6701052,-0.6701052,3.553391,25.38131,0.1448718,0.7002599,0,0,1.384829
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,36.51369,36.51369,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.01172,0.7147236,3.33,0,3.33,6.712506,47.94637,0.1450675,0.9035501,0,5,0.7147236
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,35.93939,35.93939,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.681723,3.711724,3.33,0,3.33,9.871621,70.51144,0.1451778,0.19396,0,5,3.711724
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,35.36508,35.36508,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.351723,6.708724,3.33,0,3.33,13.03074,93.07651,0.1452823,0.1472868,0,5,6.708724
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,34.94191,34.94191,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.021723,9.705724,0,0.5418608,-0.5418608,12.45957,88.99672,0.1452823,0.5662445,0,0,9.705724
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.62379,9.163863,0,0,0,12.45957,88.99672,0.1452823,0,0,0,9.163863
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,34.28448,34.28448,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.62379,9.163863,0,0.2224615,-0.2224615,12.22507,87.32175,0.1452823,0.2324723,0,0,9.163863
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,34.05022,34.05022,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.87097,8.941401,0,0.1446298,-0.1446298,12.07262,86.2328,0.1452823,0.1511381,0,0,8.941401
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,33.77063,33.77063,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.03167,8.796772,0,1.520779,-1.520779,10.46957,74.78253,0.1452823,1.589214,0,0,8.796772
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.12431,42.40725,34.3676,3.661501,3.661501,5,0,1.53,3.661501,30.70625,0,0,1.12431,0,0,1.338499,1.271574,3.721424,7.275993,2.395884,0,2.395884,12.74251,91.01775,0.1454474,4.027651,0.8994479,5,8.400303
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.570204,55.99808,35.91672,0.3069284,0.3069284,0,0,0,0.3069284,837.3953,0.9215811,0,2.570204,0.3230825,0.3069284,0,0,1.32554,9.432288,1.32554,0,1.32554,14.00003,100,0.1453641,0.3376212,2.056163,0,12.00249
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.085418,62.79043,37.53384,0,0,0,0,0,0,0,3.085418,0,3.085418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,0,2.468334,0,13.71069
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.979617,74.60267,39.12829,1.095965,1.095965,0,0,0,1.095965,363.1154,2.82597,0,3.979617,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,1.205561,3.183693,0,14.60489
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.756605,73.98836,40.65473,1.589529,1.589529,0,0,0,1.589529,236.3344,2.083416,0,3.756605,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,1.748482,3.005284,0,14.38188
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.861066,66.21951,42.22651,1.855307,1.855307,0,0,0,1.855307,154.2099,0.9081118,0,2.861066,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,2.040837,2.288853,0,13.48634
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.446604,63.353,43.24666,2.058126,2.058126,0,0,0,2.058126,118.8753,0.2801549,0,2.446604,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,2.263939,1.957283,0,13.07188
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3497298,46.21693,43.65472,0,0,0,0,0,0,0,0.3497298,0,0.3497298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453641,0,0.2797838,0,10.975
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,44.16101,44.16101,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1453641,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,43.6925,43.6925,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1453641,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,42.40031,42.40031,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1453641,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,41.16858,41.16858,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1453641,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,40.08043,40.08043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453641,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453641,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,37.91923,37.91923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453641,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,37.12578,37.12578,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1453641,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,36.46835,36.46835,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1453641,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,35.89405,35.89405,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1453641,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,35.31974,35.31974,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1453641,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,34.91924,34.91924,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1453641,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,34.53385,34.53385,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1453641,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,34.26181,34.26181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1453641,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,34.00489,34.00489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1453641,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,33.72529,33.72529,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1453641,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.579751,45.87021,34.32227,1.646407,1.646407,0,0,0,1.646407,95.95146,0,0,1.579751,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1533084,-0.1533084,5.373273,38.38044,0.1453641,1.811047,1.263801,0,4.174275
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.639136,56.57125,35.87138,1.816475,1.816475,0,0,0,1.816475,145.2889,0,0,2.639136,1.912079,1.816475,0,0,9.093398,2.441216,0.7270571,0,0.7270571,6.06302,43.3072,0.1453184,1.998123,2.111309,0,5.080352
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.496611,66.96809,37.4885,2.68263,2.68263,0,0,0,2.68263,130.3427,0,0,3.496611,2.823821,2.68263,0,0,8.366342,3.095567,0.67279,0,0.67279,6.701284,47.86622,0.1452762,2.950893,2.797289,0,6.592178
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.370227,67.63241,39.08295,0,0,0,0,0,0,0,0,0,3.370227,0,0,0,0,7.693552,3.701078,3.370227,0,3.370227,9.898562,70.70387,0.1450651,0,2.696182,0,7.071305
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.593763,72.07229,40.63206,1.949352,1.949352,0,0,0,1.949352,184.3568,0,0,3.593763,2.05195,1.949352,0,0,4.323324,6.734282,1.541814,0,1.541814,11.36126,81.15166,0.1449687,2.144287,2.875011,0,10.32805
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.72809,75.72362,42.2114,0,0,0,0,0,0,0,0.9465794,0,3.72809,0,0,0,0,2.781511,8.121915,2.781511,0,2.781511,14.00003,100,0.1447951,0,2.982472,0,11.85
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.941044,58.64989,43.20888,0.7446558,0.7446558,0,0,0,0.7446558,260.6632,1.157195,0,1.941044,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1447951,0.8191215,1.552835,0,12.56632
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5403906,47.56518,43.57159,1.040392,1.040392,0,0,0,1.040392,51.94104,0,0,0.5403906,1.09515,1.040392,0,0,0,10.62527,0,0.5547592,-0.5547592,13.41526,95.8231,0.1447951,1.144432,0.4323125,0,11.16566
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,44.07789,44.07789,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6163991,10.07051,0,2.811671,-2.811671,10.4515,74.65341,0.1447951,2.938197,0,0,10.07051
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,43.60938,43.60938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740479,7.258843,0,0,0,10.4515,74.65341,0.1447951,0,0,0,7.258843
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,42.31719,42.31719,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.740479,7.258843,0,2.586067,-2.586067,7.725545,55.18235,0.1447951,2.70244,0,0,7.258843
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,41.08546,41.08546,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.613886,4.672777,0.1633989,0,0.1633989,7.880558,56.28959,0.1448074,5.310801,0,5,4.672777
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,40.01997,40.01997,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.450487,4.819836,3.33,0,3.33,11.03967,78.85465,0.1449848,0.7651069,0,5,4.819836
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,38.87136,38.87136,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.120487,7.816836,2.857135,0,2.857135,13.75019,98.21545,0.1451986,2.191738,0,5,7.816836
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,37.85122,37.85122,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.263352,10.38826,0,0.2226514,-0.2226514,13.5155,96.53905,0.1451986,0.2326707,0,0,10.38826
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,37.088,37.088,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5107425,10.16561,0,0.466079,-0.466079,13.0242,93.02985,0.1451986,0.4870526,0,0,10.16561
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,36.43057,36.43057,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.028608,9.699527,0,0.5054493,-0.5054493,12.49141,89.22421,0.1451986,0.5281945,0,0,9.699527
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,35.85626,35.85626,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.590218,9.194077,0,0.2521555,-0.2521555,12.22562,87.32568,0.1451986,0.2635024,0,0,9.194077
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,35.28196,35.28196,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.870391,8.941922,0,0.5954669,-0.5954669,11.59794,82.84228,0.1451986,0.6222629,0,0,8.941922
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,34.85879,34.85879,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.532021,8.346456,0,0.2583038,-0.2583038,11.32567,80.89745,0.1451986,0.2699274,0,0,8.346456
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,34.49607,34.49607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819025,8.088152,0,0,0,11.32567,80.89745,0.1451986,0,0,0,8.088152
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,34.1938,34.1938,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.819025,8.088152,0,0.101061,-0.101061,11.21914,80.13654,0.1451986,0.1056088,0,0,8.088152
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,33.94443,33.94443,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.931315,7.987091,0,0.6500038,-0.6500038,10.53397,75.24252,0.1451986,0.679254,0,0,7.987091
