Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,33.66484,33.66484,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.653542,7.337087,0,2.723816,-2.723816,7.66282,54.73432,0.1451986,2.846387,0,0,7.337087
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.540719,45.522,34.28448,2.413577,2.413577,0,0,0,2.413577,63.83549,0,0,1.540719,2.540607,2.413577,0,0,6.680004,4.613271,0,0.9998887,-0.9998887,6.608845,47.20594,0.1451986,2.654934,1.232575,0,6.153989
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.709722,57.121,35.78825,1.866655,1.866655,0,0,0,1.866655,145.1646,0,0,2.709722,1.9649,1.866655,0,0,7.790991,3.613382,0.7448228,0,0.7448228,7.315446,52.25308,0.1451522,2.05332,2.167778,0,6.323105
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.100769,62.78703,37.40538,2.428885,2.428885,0,0,0,2.428885,127.6622,0,0,3.100769,2.556721,2.428885,0,0,7.046168,4.283723,0.5440481,0,0.5440481,7.831575,55.93971,0.1451183,2.671774,2.480615,0,7.384492
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.21397,65.88906,38.99983,0,0,0,0,0,0,0,0,0,3.21397,0,0,0,0,6.50212,4.773366,3.21397,0,3.21397,10.88062,77.71852,0.1449185,0,2.571176,0,7.987336
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.137503,66.98062,40.52627,1.776681,1.776681,0,0,0,1.776681,176.5934,0,0,3.137503,1.870191,1.776681,0,0,3.28815,7.665939,1.267312,0,1.267312,12.08289,86.30621,0.1448399,1.95435,2.510003,0,10.80344
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.298126,70.66331,42.10561,0.5686131,0.5686131,0,0,0,0.5686131,580.0298,0.6787475,0,3.298126,0.5985401,0.5686131,0,0,2.020838,8.80652,2.020838,0,2.020838,14.00003,100,0.1447147,0.6254744,2.6385,0,12.10465
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.921721,58.36018,43.10308,0.6075032,0.6075032,0,0,0,0.6075032,316.331,1.282244,0,1.921721,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1447147,0.6682536,1.537377,0,12.547
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5761466,47.72812,43.4658,0,0,0,0,0,0,0,0.5761466,0,0.5761466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447147,0,0.4609173,0,11.20142
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,43.94943,43.94943,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1447147,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,43.53381,43.53381,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1447147,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,42.22651,42.22651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1447147,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,41.01745,41.01745,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1447147,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,39.95952,39.95952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1447147,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,38.82602,38.82602,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1447147,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,37.80588,37.80588,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1447147,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,37.04266,37.04266,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1447147,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,36.38523,36.38523,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1447147,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,35.81092,35.81092,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1447147,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,35.23662,35.23662,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1447147,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,34.81345,34.81345,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1447147,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,34.45073,34.45073,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1447147,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,34.15602,34.15602,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1447147,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,33.89909,33.89909,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1447147,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,33.6195,33.6195,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1447147,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.362614,44.06287,34.21647,0.6957487,0.6957487,0,0,0,0.6957487,195.8486,0,0,1.362614,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6302471,0,0.6302471,4.293621,30.66866,0.1446757,0.7653236,1.090091,0,2.212359
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.780935,57.7087,35.7278,1.912373,1.912373,5,0,1.53,1.912373,145.418,0,0,2.780935,0,0,3.087627,2.933246,10.23145,1.416967,5.71418,0,5.71418,9.714568,69.38963,0.1448083,2.103611,2.224748,5,4.197902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.108538,62.79084,37.34492,2.13537,2.13537,3.473667,0,1.113311,2.13537,145.5737,0,0,3.108538,0,0,1.338297,1.271382,4.517272,6.55973,4.37992,0,4.37992,13.86973,99.06927,0.1448254,2.348907,2.48683,5,9.668268
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.221778,65.88573,38.93182,0.5771217,0.5771217,0,0,0,0.5771217,558.2492,2.476929,0,3.221778,0.6074966,0.5771217,0,0,0.1373515,10.50166,0.1373515,0,0.1373515,14.00003,100,0.1448169,0.6348339,2.577422,0,13.72344
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.14485,66.98246,40.46582,0.9376922,0.9376922,0,0,0,0.9376922,335.3819,2.157805,0,3.14485,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1448169,1.031461,2.51588,0,13.77012
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.881774,66.20108,42.0376,2.66838,2.66838,0,0,0,2.66838,107.9971,0.07295252,0,2.881774,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1448169,2.935218,2.305419,0,13.50705
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.079349,59.69519,43.03507,1.673708,1.673708,0,0,0,1.673708,124.2361,0.3175514,0,2.079349,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1448169,1.841079,1.663479,0,12.70462
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4981859,47.06767,43.39779,1.494987,1.494987,0,0,0,1.494987,33.32376,0,2.220446E-16,0.4981859,1.573671,1.494987,0,0,0,10.62527,0,1.075485,-1.075485,12.86637,91.90244,0.1448169,1.644486,0.3985488,0,11.12346
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,43.91164,43.91164,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.194983,9.549789,0,1.027694,-1.027694,11.78308,84.1647,0.1448169,1.073941,0,0,9.549789
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,43.50359,43.50359,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.336866,8.522095,0,1.425274,-1.425274,10.28071,73.43351,0.1448169,1.489411,0,0,8.522095
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,42.18873,42.18873,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.920503,7.096821,1.239144,0,1.239144,11.45627,81.83031,0.1449089,4.065201,0,5,7.096821
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.681359,8.212051,0,0,0,11.45627,81.83031,0.1449089,0,0,0,8.212051
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,39.91418,39.91418,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.681359,8.212051,0,1.813773,-1.813773,9.544383,68.17403,0.1449089,1.895393,0,0,8.212051
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,38.76557,38.76557,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.696662,6.398278,0,1.526934,-1.526934,7.934854,56.67741,0.1449089,1.595646,0,0,6.398278
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,37.76809,37.76809,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.393255,4.871345,0,0.4176235,-0.4176235,7.49464,53.53304,0.1449089,0.4364165,0,0,4.871345
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,37.00487,37.00487,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.857281,4.453721,0,0.217566,-0.217566,7.265305,51.89493,0.1449089,0.2273565,0,0,4.453721
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,36.33989,36.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.099021,4.236155,0,0,0,7.265305,51.89493,0.1449089,0,0,0,4.236155
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,35.76559,35.76559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.099021,4.236155,0,0,0,7.265305,51.89493,0.1449089,0,0,0,4.236155
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,35.19128,35.19128,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.099021,4.236155,0,0.03458001,-0.03458001,7.228855,51.63457,0.1449089,0.03613611,0,0,4.236155
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,34.76811,34.76811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.137444,4.201575,0,0,0,7.228855,51.63457,0.1449089,0,0,0,4.201575
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.137444,4.201575,0,0,0,7.228855,51.63457,0.1449089,0,0,0,4.201575
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,34.11068,34.11068,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.137444,4.201575,0,0.4679099,-0.4679099,6.735634,48.11158,0.1449089,0.4889659,0,0,4.201575
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,33.85376,33.85376,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.657343,3.733665,0,0.2222879,-0.2222879,6.501322,46.43792,0.1449089,0.2322908,0,0,3.733665
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,33.58171,33.58171,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.90433,3.511377,0,1.813573,-1.813573,4.589649,32.78314,0.1449089,1.895184,0,0,3.511377
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.444509,44.67258,34.1938,0,0,0,0,0,0,0,0,0,1.444509,0,0,0,0,9.919411,1.697804,1.444509,0,1.444509,5.960031,42.57156,0.1448199,0,1.155607,0,3.142314
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.802632,57.83055,35.65979,1.264287,1.264287,0,0,0,1.264287,221.677,0,0,2.802632,1.330828,1.264287,0,0,8.474901,2.997863,1.471804,0,1.471804,7.356307,52.54494,0.1447293,1.390715,2.242105,0,5.800495
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.116559,62.78798,37.27691,1.314653,1.314653,0,0,0,1.314653,237.0633,0,0,3.116559,1.383845,1.314653,0,0,7.003098,4.322486,1.732714,0,1.732714,9.000103,64.28632,0.1446228,1.446118,2.493247,0,7.439045
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.22903,65.91406,38.89404,0.5390232,0.5390232,0,0,0,0.5390232,599.0521,0,0,3.22903,0.5673929,0.5390232,0,0,5.270383,5.881929,2.661637,0,2.661637,11.52515,82.32236,0.1444595,0.5929255,2.583224,0,9.110959
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.151923,67.00011,40.42048,1.657418,1.657418,0,0,0,1.657418,190.1706,0,0,3.151923,1.744651,1.657418,0,0,2.608747,8.277402,1.407272,0,1.407272,12.86021,91.85845,0.1443733,1.82316,2.521539,0,11.42933
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.88835,66.21292,41.99226,2.27559,2.27559,0,0,0,2.27559,126.9275,0,0,2.88835,2.395358,2.27559,0,0,1.201474,9.543947,0.4929914,0,0.4929914,13.3279,95.19911,0.1443431,2.50315,2.31068,0,12.4323
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.148468,60.30641,43.01996,0.2178352,0.2178352,0,0,0,0.2178352,986.2812,1.210684,0,2.148468,0.2293002,0.2178352,0,0,0.7084829,9.987639,0.7084829,0,0.7084829,14.00003,100,0.1442998,0.2396187,1.718774,0,12.13611
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5543509,47.45382,43.36001,1.816943,1.816943,0,0,0,1.816943,30.51009,0,0,0.5543509,1.912571,1.816943,0,0,0,10.62527,0,1.35822,-1.35822,12.56834,89.77367,0.1442998,1.998637,0.4434807,0,11.17963
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.509134,9.267054,0,0,0,12.56834,89.77367,0.1442998,0,0,0,9.267054
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,43.4658,43.4658,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.509134,9.267054,0,0.8233154,-0.8233154,11.70049,83.57475,0.1442998,0.8603646,0,0,9.267054
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,42.16606,42.16606,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.423928,8.443739,0,1.628507,-1.628507,9.983891,71.31335,0.1442998,1.70179,0,0,8.443739
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,40.97211,40.97211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.233381,6.815231,0,0,0,9.983891,71.31335,0.1442998,0,0,0,6.815231
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,39.91418,39.91418,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.233381,6.815231,0,0.4748193,-0.4748193,9.483387,67.73834,0.1442998,0.4961862,0,0,6.815231
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,38.76557,38.76557,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.760958,6.340412,0,1.15838,-1.15838,8.262346,59.01664,0.1442998,1.210508,0,0,6.340412
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,37.74542,37.74542,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.048048,5.182032,0,0.3759135,-0.3759135,7.866099,56.18631,0.1442998,0.3928296,0,0,5.182032
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,37.00487,37.00487,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.465729,4.806118,0,0.03026342,-0.03026342,7.834198,55.95845,0.1442998,0.03162528,0,0,4.806118
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,36.33989,36.33989,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.499355,4.775855,0,0.1490844,-0.1490844,7.67705,54.83596,0.1442998,0.1557932,0,0,4.775855
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,35.76559,35.76559,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.665004,4.62677,0,0.9233686,-0.9233686,6.703733,47.88372,0.1442998,0.9649202,0,0,4.62677
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,35.17617,35.17617,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.690969,3.703402,0,0.2203115,-0.2203115,6.471505,46.22494,0.1442998,0.2302255,0,0,3.703402
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,34.76811,34.76811,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.93576,3.48309,0,0.4593834,-0.4593834,5.987272,42.76614,0.1442998,0.4800557,0,0,3.48309
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,34.39027,34.39027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.446186,3.023707,0,0,0,5.987272,42.76614,0.1442998,0,0,0,3.023707
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,34.06534,34.06534,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.446186,3.023707,0,0.09017198,-0.09017198,5.892223,42.08722,0.1442998,0.09422972,0,0,3.023707
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,33.83109,33.83109,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.546377,2.933535,0,0.4366178,-0.4366178,5.431987,38.79983,0.1442998,0.4562656,0,0,2.933535
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,33.55904,33.55904,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.031508,2.496917,0,0.3240218,-0.3240218,5.090438,36.3602,0.1442998,0.3386028,0,0,2.496917
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.527617,45.29707,34.17113,1.63898,1.63898,0,0,0,1.63898,93.20534,0,2.220446E-16,1.527617,1.725242,1.63898,0,0,9.391532,2.172895,0,0.1976252,-0.1976252,4.882123,34.87224,0.1442998,1.802878,1.222093,0,3.700512
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.809834,57.87987,35.64468,0.8590917,0.8590917,0,0,0,0.8590917,327.0703,0,0,2.809834,0.9043071,0.8590917,0,0,9.611115,1.97527,1.905527,0,1.905527,6.689865,47.78465,0.1441833,0.9450009,2.247867,0,4.785104
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.123788,62.83242,37.25424,0.8858473,0.8858473,0,0,0,0.8858473,352.6328,0,0,3.123788,0.9324709,0.8858473,0,0,7.705589,3.690244,2.191317,0,2.191317,8.76873,62.63366,0.1440496,0.9744321,2.49903,0,6.814032
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.236502,65.93535,38.84869,0.2806181,0.2806181,0,0,0,0.2806181,1153.348,0,0,3.236502,0.2953875,0.2806181,0,0,5.514272,5.662429,2.941115,0,2.941115,11.55892,82.56353,0.1438706,0.30868,2.589202,0,8.898932
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.158408,67.04899,40.40536,0.8397779,0.8397779,0,0,0,0.8397779,376.1004,0,0,3.158408,0.8839768,0.8397779,0,0,2.573157,8.309433,2.274431,0,2.274431,13.71663,97.97575,0.1437325,0.9237558,2.526726,0,11.46784
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.894354,66.25551,41.97714,0.3901352,0.3901352,0,0,0,0.3901352,741.8848,2.184959,0,2.894354,0.4106686,0.3901352,0,0,0.2987257,10.35642,0.2987257,0,0.2987257,14.00003,100,0.1437144,0.4291487,2.315483,0,13.25077
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.218474,60.89729,42.97462,0.8862828,0.8862828,0,0,0,0.8862828,250.3122,1.285544,0,2.218474,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1437144,0.9749111,1.774779,0,12.84375
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6139759,47.86075,43.31467,0.1663968,0.1663968,0,0,0,0.1663968,368.9829,0.4388213,0,0.6139759,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1437144,0.1830365,0.4911807,0,11.23925
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,43.78318,43.78318,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1437144,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,43.42046,43.42046,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1437144,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,42.12072,42.12072,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1437144,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,40.957,40.957,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1437144,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,39.91418,39.91418,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1437144,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,38.76557,38.76557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437144,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,37.72276,37.72276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437144,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,36.95953,36.95953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437144,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,36.32478,36.32478,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1437144,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,35.75047,35.75047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1437144,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,35.13083,35.13083,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1437144,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,34.73032,34.73032,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1437144,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,34.3676,34.3676,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1437144,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,34.06534,34.06534,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1437144,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,33.81597,33.81597,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1437144,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,33.55904,33.55904,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1437144,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.611803,45.94382,34.15602,3.654488,3.654488,5,0,1.53,3.654488,44.10476,0,0,1.611803,0,0,1.345512,1.278237,10.56048,1.12084,2.890039,0,2.890039,6.723207,48.02281,0.1439071,4.019937,1.289442,5,2.732643
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.816893,57.94573,35.64468,2.142298,2.142298,4.819193,0,1.48064,2.142298,131.4893,0,0,2.816893,0,0,2.676894,2.54305,7.670443,3.721876,5.359943,0,5.359943,11.8081,84.34338,0.1440381,2.356528,2.253515,5,6.538769
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.13066,62.90097,37.25424,2.048124,2.048124,0,0,0,2.048124,152.855,0,0,3.13066,2.15592,2.048124,0,0,2.310499,8.545825,0.9747402,0,0.9747402,12.73282,90.9485,0.1439791,2.252936,2.504528,0,11.67648
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.242615,66.02681,38.87136,0,0,0,0,0,0,0,1.906856,0,3.242615,0,0,0,0,1.335759,9.423091,1.335759,0,1.335759,14.00003,100,0.1438982,0,2.594092,0,12.66571
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.164604,67.11358,40.40536,1.175868,1.175868,0,0,0,1.175868,269.1292,1.926848,0,3.164604,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1438982,1.293455,2.531683,0,13.78988
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.900058,66.31338,41.97714,1.002849,1.002849,0,0,0,1.002849,289.182,1.844428,0,2.900058,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1438982,1.103134,2.320046,0,13.52533
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.288608,61.52128,42.95195,0.7572996,0.7572996,0,0,0,0.7572996,302.2065,1.491451,0,2.288608,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1438982,0.8330296,1.830887,0,12.91388
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6769674,48.31941,43.292,1.773792,1.773792,0,0,0,1.773792,38.16498,0,2.220446E-16,0.6769674,1.867149,1.773792,0,0,0,10.62527,0,1.190182,-1.190182,12.74547,91.03886,0.1438982,1.951171,0.5415739,0,11.30224
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,43.78318,43.78318,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.322424,9.435092,0,0.6154738,-0.6154738,12.0967,86.40482,0.1438982,0.6431701,0,0,9.435092
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,43.37512,43.37512,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.006284,8.819618,0,2.317685,-2.317685,9.653646,68.95448,0.1438982,2.42198,0,0,8.819618
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,42.10561,42.10561,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.581489,6.501934,0,2.50553,-2.50553,7.012586,50.0898,0.1438982,2.618278,0,0,6.501934
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,40.91166,40.91166,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.365411,3.996404,0,0.942137,-0.942137,6.019486,42.99624,0.1438982,0.9845331,0,0,3.996404
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,39.86884,39.86884,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.41223,3.054267,0,1.704144,-1.704144,4.22316,30.16537,0.1438982,1.780831,0,0,3.054267
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,38.72023,38.72023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30572,1.350123,0,0,0,4.22316,30.16537,0.1438982,0,0,0,1.350123
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,37.70008,37.70008,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.30572,1.350123,0,0.003942357,-0.003942357,4.219005,30.13569,0.1438982,0.004119764,0,0,1.350123
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,36.93686,36.93686,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.3101,1.346181,0,0.01035789,-0.01035789,4.208086,30.0577,0.1438982,0.010824,0,0,1.346181
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,36.27943,36.27943,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.32161,1.335823,0,0.3181364,-0.3181364,3.872741,27.66238,0.1438982,0.3324526,0,0,1.335823
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,35.70513,35.70513,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.6751,1.017686,0,0.01390086,-0.01390086,3.858088,27.55772,0.1438982,0.0145264,0,0,1.017686
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,35.10816,35.10816,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.69054,1.003785,0,0.532856,-0.532856,3.296409,23.54573,0.1438982,0.5568345,0,0,1.003785
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,34.70765,34.70765,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.28261,0.4709295,0,0.3598401,-0.3598401,2.917104,20.83642,0.1438982,0.3760329,0,0,0.4709295
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,34.34494,34.34494,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.68243,0.1110894,3.33,0,3.33,6.07622,43.40148,0.1440363,0.4502192,0,5,0.1110894
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,34.05022,34.05022,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.352427,3.108089,3.33,0,3.33,9.235335,65.96655,0.1441583,0.3140559,0,5,3.108089
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,33.7933,33.7933,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.022428,6.105089,3.33,0,3.33,12.39445,88.53161,0.1443413,0.8460068,0,5,6.105089
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,33.53638,33.53638,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.692428,9.10209,0,1.185067,-1.185067,11.14528,79.60899,0.1443413,1.238395,0,0,9.10209
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.697136,46.59746,34.13335,0,0,0,0,0,0,0,0,0,1.697136,0,0,0,0,3.009168,7.917023,1.697136,0,1.697136,12.75532,91.10928,0.1442389,0,1.357709,0,9.614159
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.824845,57.9665,35.59934,0.4016688,0.4016688,0,0,0,0.4016688,703.2772,1.090003,0,2.824845,0.4228092,0.4016688,0,0,1.312033,9.444445,1.312033,0,1.312033,14.00003,100,0.1441598,0.4418356,2.259876,0,12.26929
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.944297,71.62545,37.23158,2.296983,2.296983,0,0,0,2.296983,171.7164,1.526421,0,3.944297,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1441598,2.526681,3.155438,0,14.56957
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.137025,76.15872,38.84869,0.8849375,0.8849375,0,0,0,0.8849375,467.4935,3.205512,0,4.137025,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1441598,0.9734312,3.30962,0,14.7623
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.171278,67.1552,40.38269,0.08446596,0.08446596,0,0,0,0.08446596,3754.504,3.082366,0,3.171278,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1441598,0.09291255,2.537022,0,13.79655
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.906162,66.34792,41.95447,2.829569,2.829569,0,0,0,2.829569,102.7069,0,4.440892E-16,2.906162,2.978493,2.829569,0,0,0,10.62527,0,0.07233134,-0.07233134,13.92378,99.4554,0.1441598,3.112525,2.324929,0,13.53144
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.359453,62.13219,42.90661,1.803407,1.803407,0,0,0,1.803407,130.8331,0.3807614,0,2.359453,1.898324,1.803407,0,0,0.08036816,10.55294,0.08036816,0,0.08036816,14.00003,100,0.1441549,1.983748,1.887563,0,12.9124
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7434964,48.78485,43.24666,1.0313,1.0313,0,0,0,1.0313,72.09312,0,0,0.7434964,1.085579,1.0313,0,0,0,10.62527,0,0.3420825,-0.3420825,13.63944,97.42439,0.1441549,1.13443,0.5947971,0,11.36877
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,43.73784,43.73784,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3800917,10.28319,0,1.131396,-1.131396,12.44685,88.90586,0.1441549,1.182309,0,0,10.28319
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,43.33734,43.33734,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.637198,9.151795,0,2.173108,-2.173108,10.15619,72.54406,0.1441549,2.270898,0,0,9.151795
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,42.06026,42.06026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.051763,6.978688,0,0,0,10.15619,72.54406,0.1441549,0,0,0,6.978688
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,40.88899,40.88899,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.051763,6.978688,0,0.1335884,-0.1335884,10.01537,71.53824,0.1441549,0.1395999,0,0,6.978688
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,39.83106,39.83106,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.200194,6.845099,1.482785,0,1.482785,11.42207,81.58603,0.1442634,3.783091,0,5,6.845099
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,38.68245,38.68245,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.717409,8.179605,0,0.2456915,-0.2456915,11.16309,79.73617,0.1442634,5.756748,0,5,8.179605
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,37.6623,37.6623,0,0,3.147789,0,1.024346,0,0,0,0,0,0,0,3.147789,2.9904,2.9904,7.933914,2.9904,0,2.9904,14.00003,100,0.1443236,0,0,5,7.933914
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,36.89153,36.89153,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1443236,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,36.2341,36.2341,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1443236,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,35.65979,35.65979,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1443236,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,35.0477,35.0477,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1443236,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,34.66232,34.66232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1443236,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,34.32227,34.32227,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1443236,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,34.00489,34.00489,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1443236,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,33.77063,33.77063,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1443236,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,33.51371,33.51371,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1443236,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.783253,47.28837,34.13335,2.371139,2.371139,0,0,0,2.371139,75.20661,0,0,1.783253,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7126825,-0.7126825,9.141198,65.29414,0.1443236,2.608253,1.426603,0,8.511719
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.832515,58.01143,35.57667,0.7988987,0.7988987,0,0,0,0.7988987,354.5525,0,0,2.832515,0.840946,0.7988987,0,0,5.121657,6.015783,1.991569,0,1.991569,11.03057,78.7896,0.1442038,0.8787886,2.266012,0,8.848298
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.145394,63.00211,37.21646,0,0,0,0,0,0,0,0.01530654,0,3.145394,0,0,0,0,3.130087,7.808196,3.130087,0,3.130087,14.00003,100,0.1440159,0,2.516315,0,10.95359
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.256872,66.11869,38.82602,2.64028,2.64028,0,0,0,2.64028,123.3533,0.4776301,0,3.256872,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1440159,2.904308,2.605498,0,13.88215
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.177963,67.19699,40.36002,0,0,0,0,0,0,0,3.177963,0,3.177963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440159,0,2.54237,0,13.80324
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.912663,66.35911,41.90913,3.551263,3.551263,1.25,0,0.50625,3.551263,82.01768,0.4902813,0,2.912663,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1440159,3.906389,2.330131,5,13.53794
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.430531,62.76049,42.86883,0,0,0,0,0,0,0,2.430531,0,2.430531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440159,0,1.944425,0,13.05581
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8135502,49.2652,43.18621,0.801477,0.801477,0,0,0,0.801477,101.5064,0,0,0.8135502,0.84366,0.801477,0,0,0,10.62527,0,0.03010974,-0.03010974,13.96829,99.7733,0.1440159,0.8816247,0.6508402,0,11.43882
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,43.65472,43.65472,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.03345526,10.59516,0,2.185197,-2.185197,11.66489,83.32047,0.1440159,2.28353,0,0,10.59516
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,43.26933,43.26933,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.461452,8.409967,0,1.163023,-1.163023,10.43896,74.56383,0.1440159,1.215359,0,0,8.409967
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,42.01493,42.01493,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.753699,7.246945,0,2.488015,-2.488015,7.816358,55.83102,0.1440159,2.599976,0,0,7.246945
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,40.8512,40.8512,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.518161,4.758929,0,2.008566,-2.008566,5.699143,40.70808,0.1440159,2.098952,0,0,4.758929
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,39.80839,39.80839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.749901,2.750363,0,0,0,5.699143,40.70808,0.1440159,0,0,0,2.750363
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,38.63711,38.63711,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.749901,2.750363,0,2.341722,-2.341722,3.230751,23.07675,0.1440159,2.4471,0,0,2.750363
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,37.61696,37.61696,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.35181,0.408641,3.33,0,3.33,6.389866,45.64181,0.1441481,0.4112985,0,5,0.408641
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,36.83107,36.83107,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.021814,3.405641,3.33,0,3.33,9.548982,68.20688,0.1442825,0.4347801,0,5,3.405641
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,36.19631,36.19631,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.691814,6.402641,3.33,0,3.33,12.7081,90.77194,0.1444648,0.8557976,0,5,6.402641
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,35.62201,35.62201,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.361815,9.399641,0,0.2197831,-0.2197831,12.47643,89.11715,0.1444648,0.2296734,0,0,9.399641
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,35.02503,35.02503,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.606018,9.179858,0,0.2746696,-0.2746696,12.1869,87.0491,0.1444648,0.2870297,0,0,9.179858
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,34.63964,34.63964,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.911206,8.905189,0,0.7713592,-0.7713592,11.37381,81.24137,0.1444648,0.8060704,0,0,8.905189
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,34.29959,34.29959,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.768272,8.133829,0,0.3169434,-0.3169434,11.03973,78.85503,0.1444648,0.3312059,0,0,8.133829
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,33.98222,33.98222,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.120432,7.816885,0,0.08003304,-0.08003304,10.95536,78.25245,0.1444648,0.08363453,0,0,7.816885
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,33.74796,33.74796,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.209357,7.736853,0,0.6873142,-0.6873142,10.23087,73.07751,0.1444648,0.7182433,0,0,7.736853
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,33.49104,33.49104,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.97304,7.049539,0,1.94491,-1.94491,8.180757,58.43386,0.1444648,2.032431,0,0,7.049539
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.870535,47.97058,34.11068,1.437392,1.437392,0,0,0,1.437392,130.1339,0,0,1.870535,1.513044,1.437392,0,0,6.13405,5.104629,0.3574904,0,0.3574904,8.519902,60.85632,0.1444434,1.581131,1.496428,0,6.975163
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.442438,63.93778,35.53133,1.164602,1.164602,0,0,0,1.164602,295.5891,0,0,3.442438,1.225897,1.164602,0,0,5.77656,5.42637,2.216541,0,2.216541,10.6227,75.87625,0.1443108,1.281062,2.75395,0,8.868808
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.960453,71.73316,37.17112,2.305753,2.305753,0,0,0,2.305753,171.7639,0,0,3.960453,2.427109,2.305753,0,0,3.560019,7.421257,1.533343,0,1.533343,12.07735,86.26664,0.1442192,2.536329,3.168362,0,11.38171
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.263904,66.17309,38.81091,1.400189,1.400189,0,0,0,1.400189,233.1045,0,0,3.263904,1.473883,1.400189,0,0,2.026676,8.801266,1.790021,0,1.790021,13.77552,98.39635,0.1441125,1.540208,2.611124,0,12.06517
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.184652,67.23886,40.33735,2.781026,2.781026,0,0,0,2.781026,114.5135,0.02060054,0,3.184652,2.927396,2.781026,0,0,0.236655,10.41228,0.236655,0,0.236655,14.00003,100,0.1440984,3.059129,2.547721,0,13.59694
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.918709,66.39312,41.88646,0.9496624,0.9496624,0,0,0,0.9496624,307.3418,1.919065,0,2.918709,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1440984,1.044629,2.334967,0,13.54398
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.478169,63.16203,42.82349,0,0,0,0,0,0,0,2.478169,0,2.478169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440984,0,1.982535,0,13.10344
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8869812,49.79135,43.14087,1.114518,1.114518,0,0,0,1.114518,79.58432,0,0,0.8869812,1.173176,1.114518,0,0,0,10.62527,0,0.2861952,-0.2861952,13.69835,97.84518,0.1440984,1.225969,0.709585,0,11.51226
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,43.60938,43.60938,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3179946,10.33908,0,1.334656,-1.334656,12.2915,87.79626,0.1440984,1.394716,0,0,10.33908
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,43.23154,43.23154,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.800946,9.004423,0,2.942738,-2.942738,9.189583,65.63975,0.1440984,3.075161,0,0,9.004423
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,41.97714,41.97714,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.070654,6.061685,0.4863847,0,0.4863847,9.651008,68.93563,0.1441336,4.936818,0,5,6.061685
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,40.82853,40.82853,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.58427,6.499432,1.717466,0,1.717466,11.28034,80.57369,0.1442579,3.511355,0,5,6.499432
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,39.76305,39.76305,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.866803,8.045151,0,2.37489,-2.37489,8.776985,62.69263,0.1442579,2.48176,0,0,8.045151
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,38.59177,38.59177,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.50557,5.670261,1.585582,0,1.585582,10.2812,73.437,0.1443724,3.664063,0,5,5.670261
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,37.57162,37.57162,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.919988,7.097285,3.33,0,3.33,13.44032,96.00207,0.1445117,0.4875273,0,5,7.097285
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,36.78573,36.78573,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5899882,10.09429,0,0.9202582,-0.9202582,12.47028,89.07324,0.1445117,0.9616698,0,0,10.09429
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,36.15097,36.15097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612497,9.174026,0,0,0,12.47028,89.07324,0.1445117,0,0,0,9.174026
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,35.57667,35.57667,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.612497,9.174026,0,0.6363624,-0.6363624,11.79949,84.28193,0.1445117,0.6649987,0,0,9.174026
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,35.00237,35.00237,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.319567,8.537664,0,0.02235697,-0.02235697,11.77593,84.1136,0.1445117,0.02336303,0,0,8.537664
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,34.62453,34.62453,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.344408,8.515307,0,0.4285004,-0.4285004,11.32425,80.88733,0.1445117,0.4477829,0,0,8.515307
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,34.26181,34.26181,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.820519,8.086807,0,0.5670621,-0.5670621,10.72651,76.61779,0.1445117,0.5925798,0,0,8.086807
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,33.95955,33.95955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450588,7.519745,0,0,0,10.72651,76.61779,0.1445117,0,0,0,7.519745
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,33.72529,33.72529,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.450588,7.519745,0,0.5139976,-0.5139976,10.18471,72.7478,0.1445117,0.5371275,0,0,7.519745
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,33.47592,33.47592,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.021697,7.005747,0,1.672496,-1.672496,8.421746,60.15521,0.1445117,1.747758,0,0,7.005747
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.958692,48.66683,34.08801,0.4235693,0.4235693,0,0,0,0.4235693,462.4256,0,0,1.958692,0.4458624,0.4235693,0,0,5.880025,5.333251,1.51283,0,1.51283,9.856943,70.40659,0.1444216,0.4659262,1.566954,0,7.291944
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.848164,58.10432,35.53133,2.492134,2.492134,0,0,0,2.492134,114.2862,0,0,2.848164,2.623299,2.492134,0,0,4.367195,6.694798,0.2248655,0,0.2248655,10.07027,71.93035,0.1444083,2.741347,2.278531,0,9.542962
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.160572,63.0987,37.17112,0.7513559,0.7513559,0,0,0,0.7513559,420.6491,0,0,3.160572,0.7909009,0.7513559,0,0,4.14233,6.897177,2.369671,0,2.369671,12.31834,87.98794,0.1442674,0.8264915,2.528458,0,10.05775
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.271128,66.22016,38.78824,0.01892982,0.01892982,0,0,0,0.01892982,17280.29,1.478543,0,3.271128,0.01992613,0.01892982,0,0,1.772659,9.029881,1.772659,0,1.772659,14.00003,100,0.1441622,0.02082281,2.616903,0,12.30101
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.19134,67.28078,40.31468,2.425416,2.425416,0,0,0,2.425416,131.5791,0.6382701,0,3.19134,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1441622,2.667958,2.553072,0,13.81661
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.924576,66.4345,41.87135,1.955643,1.955643,0,0,0,1.955643,149.5455,0.8660044,0,2.924576,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1441622,2.151207,2.339661,0,13.54985
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.483652,63.17044,42.7857,1.530738,1.530738,0,0,0,1.530738,162.2519,0.8723487,0,2.483652,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1441622,1.683812,1.986921,0,13.10893
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9637877,50.35621,43.10308,1.707815,1.707815,0,0,0,1.707815,56.43397,0,2.220446E-16,0.9637877,1.7977,1.707815,0,0,0,10.62527,0,0.8339123,-0.8339123,13.12101,93.72129,0.1441622,1.878596,0.7710302,0,11.58906
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,43.57159,43.57159,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9265692,9.791362,0,1.070351,-1.070351,11.99276,85.66238,0.1441622,1.118517,0,0,9.791362
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,43.23154,43.23154,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.115848,8.721011,0,2.52264,-2.52264,9.333662,66.66888,0.1441622,2.636158,0,0,8.721011
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,41.95447,41.95447,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.918781,6.198371,0,1.761006,-1.761006,7.477399,53.40989,0.1441622,1.840251,0,0,6.198371
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,40.80586,40.80586,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.875454,4.437366,0,2.434913,-2.434913,4.910776,35.0769,0.1441622,2.544484,0,0,4.437366
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,39.76305,39.76305,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.580913,2.002452,0,1.593407,-1.593407,3.231177,23.07979,0.1441622,1.66511,0,0,2.002452
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,38.59177,38.59177,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.35137,0.4090452,3.33,0,3.33,6.390293,45.64486,0.1443918,1.286703,0,5,0.4090452
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,37.55651,37.55651,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.021365,3.406045,3.33,0,3.33,9.549408,68.20992,0.1445613,0.7615406,0,5,3.406045
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,36.78573,36.78573,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.691366,6.403045,3.33,0,3.33,12.70852,90.77499,0.1446461,0.01633601,0,5,6.403045
