Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,36.17364,36.17364,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.361365,9.400045,0,0.2158065,-0.2158065,12.48104,89.15013,0.1446461,0.2255178,0,0,9.400045
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,35.57667,35.57667,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.601151,9.184238,0,0.6270123,-0.6270123,11.82011,84.42922,0.1446461,0.6552278,0,0,9.184238
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,34.97969,34.97969,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.297831,8.557226,0,0.4646512,-0.4646512,11.33033,80.93076,0.1446461,0.4855605,0,0,8.557226
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,34.62453,34.62453,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.81411,8.092575,0,0.1607693,-0.1607693,11.16086,79.72029,0.1446461,0.168004,0,0,8.092575
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,34.26181,34.26181,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.992743,7.931806,0,0.1889561,-0.1889561,10.96169,78.2976,0.1446461,0.1974591,0,0,7.931806
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,33.92176,33.92176,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.202694,7.74285,0,0.1303506,-0.1303506,10.82428,77.31616,0.1446461,0.1362164,0,0,7.74285
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,33.71018,33.71018,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.347528,7.612499,0,0.4391254,-0.4391254,10.36141,74.0099,0.1446461,0.458886,0,0,7.612499
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4053945,36.24307,33.45325,2.897071,2.897071,0,0,0,2.897071,13.99325,0,0,0.4053945,3.049548,2.897071,0,0,3.835445,7.173374,0,2.644154,-2.644154,7.574223,54.10148,0.1446461,3.186778,0.3243156,0,7.578768
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.047656,49.37695,34.06534,2.319927,2.319927,0,0,0,2.319927,88.26382,0,0,2.047656,2.442028,2.319927,0,0,6.773393,4.52922,0,0.3943722,-0.3943722,7.158518,51.13217,0.1446461,2.551919,1.638125,0,6.576876
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.856396,58.13678,35.49355,1.492473,1.492473,0,0,0,1.492473,191.3868,0,0,2.856396,1.571024,1.492473,0,0,7.211585,4.134848,1.285372,0,1.285372,8.377929,59.84223,0.14457,1.64172,2.285117,0,6.991244
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.168711,63.1249,37.12578,0.8108767,0.8108767,0,0,0,0.8108767,390.7759,0,0,3.168711,0.8535544,0.8108767,0,0,5.926213,5.291683,2.315156,0,2.315156,10.57428,75.53042,0.1444331,0.8919644,2.534969,0,8.460394
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.279338,66.22121,38.72023,0.7933748,0.7933748,0,0,0,0.7933748,413.3404,0,0,3.279338,0.8351313,0.7933748,0,0,3.611056,7.375324,2.444207,0,2.444207,12.89306,92.09309,0.1442889,0.8727123,2.623471,0,10.65466
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.198806,67.28403,40.25423,1.942645,1.942645,0,0,0,1.942645,164.6624,0,0,3.198806,2.04489,1.942645,0,0,1.166849,9.575109,1.153916,0,1.153916,13.98776,99.91236,0.1442209,2.13691,2.559045,0,12.77392
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.93097,66.44465,41.82601,0.6793653,0.6793653,0,0,0,0.6793653,431.4277,2.202916,0,2.93097,0.7151213,0.6793653,0,0,0.01293307,10.61363,0.01293307,0,0.01293307,14.00003,100,0.1442201,0.7473018,2.344776,0,13.5446
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.489165,63.17033,42.74036,0.311356,0.311356,0,0,0,0.311356,799.4595,2.161422,0,2.489165,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1442201,0.3424916,1.991332,0,13.11444
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.044016,50.94506,43.05774,0.1203334,0.1203334,0,0,0,0.1203334,867.6035,0.9173497,0,1.044016,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1442201,0.1323667,0.8352131,0,11.66929
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,43.53381,43.53381,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1442201,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,43.14087,43.14087,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1442201,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,41.88646,41.88646,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1442623,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,40.74541,40.74541,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1444212,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,39.70259,39.70259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1444212,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,38.55399,38.55399,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1444212,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,37.53384,37.53384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1444212,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,36.77062,36.77062,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1444212,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,36.1283,36.1283,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1444212,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,35.554,35.554,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1444212,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,34.96458,34.96458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1444212,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,34.60186,34.60186,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1444212,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,34.23914,34.23914,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1444212,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1444212,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,33.71018,33.71018,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1444212,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3851654,36.10156,33.45325,0.5224819,0.5224819,0,0,0,0.5224819,73.71842,0,0,0.3851654,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1648155,-0.1648155,9.186287,65.6162,0.1444212,0.57473,0.3081323,0,6.608539
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.13726,50.10841,34.05022,0.09405333,0.09405333,0,0,0,0.09405333,2272.392,0,0,2.13726,0.0990035,0.09405333,0,0,5.074129,6.058558,2.038257,0,2.038257,11.11995,79.42803,0.1443012,0.1034587,1.709808,0,8.195818
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.864455,58.18554,35.47087,1.719443,1.719443,0,0,0,1.719443,166.592,0,0,2.864455,1.80994,1.719443,0,0,3.035872,7.892989,1.054515,0,1.054515,12.12035,86.57373,0.1442392,1.891387,2.291564,0,10.75744
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.176758,63.15944,37.088,1.633943,1.633943,0,0,0,1.633943,194.4228,0,0,3.176758,1.71994,1.633943,0,0,1.981358,8.842052,1.456818,0,1.456818,13.50241,96.44556,0.1441537,1.797337,2.541406,0,12.01881
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.286135,66.29211,38.72023,0,0,0,0,0,0,0,2.761595,0,3.286135,0,0,0,0,0.5245397,10.15319,0.5245397,0,0.5245397,14.00003,100,0.1441229,0,2.628908,0,13.43932
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.205007,67.34904,40.25423,2.960953,2.960953,0,0,0,2.960953,108.2424,0.0882147,0,3.205007,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1441229,3.257048,2.564006,0,13.83028
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.936891,66.47748,41.80334,0,0,0,0,0,0,0,2.936891,0,2.936891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441229,0,2.349513,0,13.56217
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.494589,63.16937,42.69503,0,0,0,0,0,0,0,2.494589,0,2.494589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441229,0,1.995671,0,13.11986
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.125997,51.56118,43.01996,2.267259,2.267259,0,0,0,2.267259,49.66335,0,0,1.125997,2.386588,2.267259,0,0,0,10.62527,0,1.260592,-1.260592,12.67125,90.50874,0.1441229,2.493985,0.9007975,0,11.75127
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,43.48092,43.48092,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.400657,9.364682,0,2.094926,-2.094926,10.463,74.73558,0.1441229,2.189197,0,0,9.364682
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,43.12575,43.12575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.728353,7.269757,0,0,0,10.463,74.73558,0.1441229,0,0,0,7.269757
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,41.84868,41.84868,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.728353,7.269757,0,1.591519,-1.591519,8.785394,62.75269,0.1441229,1.663138,0,0,7.269757
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,40.72274,40.72274,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.496707,5.678237,0,2.87372,-2.87372,5.756227,41.11582,0.1441229,3.003037,0,0,5.678237
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,39.67992,39.67992,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.68973,2.804518,0,0.07279117,-0.07279117,5.679498,40.56776,0.1441229,0.07606678,0,0,2.804518
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,38.50864,38.50864,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.770609,2.731726,0,1.334282,-1.334282,4.273041,30.52166,0.1441229,1.394325,0,0,2.731726
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,37.46583,37.46583,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.25314,1.397444,0,0.1045216,-0.1045216,4.162866,29.7347,0.1441229,0.1092251,0,0,1.397444
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,36.70261,36.70261,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.36928,1.292923,0,0.4959816,-0.4959816,3.640055,26.00034,0.1441229,0.5183008,0,0,1.292923
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,36.09052,36.09052,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.92037,0.7969412,0,0.2246493,-0.2246493,3.403254,24.30891,0.1441229,0.2347585,0,0,0.7969412
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,35.51622,35.51622,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.16998,0.572292,0,0.009770138,-0.009770138,3.392956,24.23535,0.1441229,0.01020979,0,0,0.572292
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,34.94191,34.94191,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.18084,0.5625218,3.33,0,3.33,6.552071,46.80042,0.144271,0.5803723,0,5,0.5625218
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,34.57919,34.57919,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.850836,3.559522,3.33,0,3.33,9.711186,69.36548,0.1443766,0.2049921,0,5,3.559522
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,34.21647,34.21647,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.520836,6.556522,3.33,0,3.33,12.8703,91.93054,0.1444889,0.2677312,0,5,6.556522
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,33.89909,33.89909,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.190836,9.553522,0,0.4443529,-0.4443529,12.40191,88.58492,0.1444889,0.4643487,0,0,9.553522
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,33.68751,33.68751,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.684561,9.109169,0,0.405396,-0.405396,11.97459,85.5326,0.1444889,0.4236389,0,0,9.109169
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4595728,36.62331,33.45325,0.2920257,0.2920257,0,0,0,0.2920257,157.3741,0,0,0.4595728,0.3073955,0.2920257,0,0,2.135001,8.703773,0.1521772,0,0.1521772,12.11896,86.5638,0.14448,0.3212283,0.3676582,0,9.163345
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.227321,50.86871,34.05022,1.57638,1.57638,0,0,0,1.57638,141.2934,0,0,2.227321,1.659348,1.57638,0,0,1.982824,8.840733,0.5679733,0,0.5679733,12.65778,90.41255,0.1444468,1.734018,1.781857,0,11.06805
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.872597,58.23514,35.4482,0.8791503,0.8791503,0,0,0,0.8791503,326.7469,0.5323246,0,2.872597,0.9254214,0.8791503,0,0,1.414851,9.351909,1.414851,0,1.414851,14.00003,100,0.144364,0.9670654,2.298077,0,12.22451
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.184554,63.20999,37.06533,0.08839473,0.08839473,0,0,0,0.08839473,3602.651,3.091506,0,3.184554,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,0.0972342,2.547643,0,13.80983
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.293267,66.34779,38.70512,2.396962,2.396962,0,0,0,2.396962,137.3934,0.7701486,0,3.293267,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,2.636659,2.634614,0,13.91854
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.211662,67.39073,40.23156,0.6121459,0.6121459,0,0,0,0.6121459,524.6562,2.567297,0,3.211662,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,0.6733605,2.569329,0,13.83694
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.942761,66.50982,41.78067,0.9565322,0.9565322,0,0,0,0.9565322,307.6489,1.935885,0,2.942761,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,1.052186,2.354209,0,13.56804
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.499564,63.19058,42.67236,1.465678,1.465678,0,0,0,1.465678,170.5398,0.9567455,0,2.499564,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,1.612245,1.999651,0,13.12484
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.208305,52.17756,42.97462,0.3232868,0.3232868,0,0,0,0.3232868,373.7563,0.868003,0,1.208305,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,0.3556155,0.9666439,0,11.83358
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,43.44313,43.44313,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144364,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,43.05774,43.05774,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.144364,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,41.78067,41.78067,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1444601,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,40.65473,40.65473,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1444601,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,39.61947,39.61947,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1444601,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,38.47086,38.47086,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1444601,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,37.42804,37.42804,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1444601,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,36.67994,36.67994,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1444601,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,36.06785,36.06785,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1444601,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,35.47087,35.47087,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1444601,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1444601,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,34.55652,34.55652,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1444601,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,34.21647,34.21647,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1444601,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,33.87642,33.87642,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1444601,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,33.66484,33.66484,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1444601,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5787725,37.44305,33.43058,0,0,0,0,0,0,0,0,0,0.5787725,0,0,0,0,7.403694,3.96195,0.5787725,0,0.5787725,7.52534,53.75232,0.1444263,0,0.463018,0,4.540722
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.31825,51.61934,34.02756,1.874075,1.874075,0,0,0,1.874075,123.701,0,0,2.31825,1.972711,1.874075,0,0,6.824921,4.482845,0.3455394,0,0.3455394,7.853147,56.0938,0.1444061,2.061483,1.8546,0,6.801095
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.880818,58.28554,35.42554,2.649263,2.649263,0,0,0,2.649263,108.7403,0,0,2.880818,2.788698,2.649263,0,0,6.479382,4.793831,0.09211972,0,0.09211972,7.940539,56.71803,0.1444007,2.91419,2.304654,0,7.674649
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.192395,63.26107,37.04266,1.776229,1.776229,0,0,0,1.776229,179.7288,0,0,3.192395,1.869715,1.776229,0,0,6.387262,4.876739,1.32268,0,1.32268,9.195344,65.68089,0.1443234,1.953852,2.553916,0,8.069133
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.30057,66.39591,38.68245,0.9183813,0.9183813,0,0,0,0.9183813,359.39,0,0,3.30057,0.9667171,0.9183813,0,0,5.064582,6.067151,2.333853,0,2.333853,11.40943,81.49577,0.1441873,1.010219,2.640456,0,9.367721
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.218294,67.43224,40.20889,2.828273,2.828273,0,0,0,2.828273,113.7901,0,0,3.218294,2.977129,2.828273,0,0,2.730729,8.167618,0.2411646,0,0.2411646,11.63822,83.12997,0.1441733,3.1111,2.574635,0,11.38591
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.948431,66.54933,41.76556,0.3683274,0.3683274,0,0,0,0.3683274,800.492,0.07115377,0,2.948431,0.387713,0.3683274,0,0,2.489564,8.384666,2.489564,0,2.489564,14.00003,100,0.1440284,0.4051601,2.358745,0,11.3331
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.504323,63.21856,42.65724,0.6114709,0.6114709,0,0,0,0.6114709,409.5571,1.860669,0,2.504323,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1440284,0.672618,2.003458,0,13.1296
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.290676,52.82447,42.95195,1.382061,1.382061,0,0,0,1.382061,93.38777,0,0,1.290676,1.454801,1.382061,0,0,0,10.62527,0,0.1641252,-0.1641252,13.82702,98.76427,0.1440284,1.520267,1.032541,0,11.91595
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,43.42046,43.42046,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1823613,10.46115,0,1.136675,-1.136675,12.62886,90.20599,0.1440284,1.187825,0,0,10.46115
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,43.05774,43.05774,3.148974,3.148974,4.670378,0,1.440013,3.148974,0,0,0,0,0,0,1.521404,1.445333,1.445333,9.324474,1.445333,0,1.445333,14.00003,100,0.1441306,3.463872,0,5,9.324474
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,41.78067,41.78067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441306,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,40.65473,40.65473,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1441306,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,39.63459,39.63459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1441306,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,38.47086,38.47086,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1441306,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,37.42804,37.42804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1441306,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,36.66483,36.66483,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1441306,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,36.06785,36.06785,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1441306,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,35.49355,35.49355,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1441306,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,34.91924,34.91924,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1441306,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1441306,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,34.21647,34.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1441306,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,33.87642,33.87642,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1441306,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,33.66484,33.66484,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1441306,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5809358,37.43518,33.40791,1.417462,1.417462,0,0,0,1.417462,40.98423,0,0,0.5809358,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9111293,-0.9111293,7.807632,55.76869,0.1441306,1.559208,0.4647487,0,6.242716
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.099889,58.69476,34.02756,0.4597115,0.4597115,0,0,0,0.4597115,674.312,0,0,3.099889,0.4839068,0.4597115,0,0,6.527359,4.750651,2.615983,0,2.615983,10.28937,73.49536,0.1439787,0.5056826,2.479912,0,7.850541
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.888978,58.34438,35.41042,0,0,0,0,0,0,0,0,0,2.888978,0,0,0,0,3.911376,7.105036,2.888978,0,2.888978,13.0301,93.07193,0.1438112,0,2.311183,0,9.994014
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.199817,63.33577,37.04266,0,0,0,0,0,0,0,2.177419,0,3.199817,0,0,0,0,1.022398,9.705116,1.022398,0,1.022398,14.00003,100,0.1437521,0,2.559853,0,12.90493
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.307878,66.44415,38.65978,0.5371429,0.5371429,0,0,0,0.5371429,615.8283,2.742465,0,3.307878,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1437521,0.5908572,2.646303,0,13.93315
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.224899,67.4735,40.18622,0,0,0,0,0,0,0,3.224899,0,3.224899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437521,0,2.579919,0,13.85017
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.954184,66.58055,41.74289,0,0,0,0,0,0,0,2.954184,0,2.954184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437521,0,2.363347,0,13.57946
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.5091,63.2379,42.63457,0.6950971,0.6950971,0,0,0,0.6950971,360.9712,1.777419,0,2.5091,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1437521,0.7646068,2.00728,0,13.13437
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.373029,53.50176,42.95195,1.481989,1.481989,0,0,0,1.481989,92.64774,0,0,1.373029,1.559988,1.481989,0,0,0,10.62527,0,0.186959,-0.186959,13.80296,98.59235,0.1437521,1.630188,1.098423,0,11.9983
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,43.39779,43.39779,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.2077322,10.43832,0,2.941916,-2.941916,10.7019,76.44202,0.1437521,3.074303,0,0,10.43832
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,43.01996,43.01996,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.476528,7.496399,0,1.170567,-1.170567,9.468018,67.62856,0.1437521,1.223243,0,0,7.496399
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,41.74289,41.74289,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.777159,6.325831,0,1.67925,-1.67925,7.697933,54.98512,0.1437521,1.754816,0,0,6.325831
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,40.61695,40.61695,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.642992,4.646582,0,0.4789017,-0.4789017,7.193126,51.37937,0.1437521,0.5004523,0,0,4.646582
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,39.5968,39.5968,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.175105,4.16768,0,0.38238,-0.38238,6.790062,48.50035,0.1437521,0.3995871,0,0,4.16768
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,38.44819,38.44819,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.599971,3.7853,0,2.172998,-2.172998,4.499521,32.13937,0.1437521,2.270783,0,0,3.7853
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,37.40538,37.40538,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.01441,1.612302,0,0.2688334,-0.2688334,4.216146,30.11527,0.1437521,0.2809309,0,0,1.612302
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,36.66483,36.66483,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.31312,1.343468,0,0.176337,-0.176337,4.03027,28.78759,0.1437521,0.1842721,0,0,1.343468
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,36.04518,36.04518,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.50905,1.167131,0,0.5907707,-0.5907707,3.407543,24.33955,0.1437521,0.6173554,0,0,1.167131
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,35.47087,35.47087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1437521,0,0,0,0.5763608
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1437521,0,0,0,0.5763608
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,34.55652,34.55652,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.16546,0.5763608,0,0.4898473,-0.4898473,2.891199,20.65138,0.1437521,0.5118904,0,0,0.5763608
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,34.21647,34.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70973,0.08651346,0,0,0,2.891199,20.65138,0.1437521,0,0,0,0.08651346
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,33.87642,33.87642,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.70973,0.08651346,0,0.0161549,-0.0161549,2.87417,20.52975,0.1437521,0.01688187,0,0,0.08651346
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,33.66484,33.66484,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.72768,0.07035855,3.33,0,3.33,6.033286,43.09481,0.1439154,0.729426,0,5,0.07035855
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6305524,37.78869,33.40791,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.85178,0,0,0.6305524,0,0,3.32677,3.160431,8.397684,3.067358,3.790984,0,3.790984,9.629728,68.78364,0.144152,1.832431,0.5044419,5,3.697911
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.369811,52.06338,34.02756,0.5018067,0.5018067,2.856427,0,0.9448047,0.5018067,472.2557,0,0,2.369811,0,0,2.354621,2.23689,4.6067,6.479244,4.6067,0,4.6067,14.00003,100,0.1440812,0.5519873,1.895849,5,8.849054
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.89734,58.39622,35.38775,2.305603,2.305603,0,0,0,2.305603,125.6652,0.4703895,0,2.89734,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,2.536163,2.317872,0,13.52261
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.20773,63.38771,37.01999,1.863382,1.863382,0,0,0,1.863382,172.1456,1.246275,0,3.20773,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,2.04972,2.566184,0,13.833
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.314701,66.51564,38.65978,0.535031,0.535031,0,0,0,0.535031,619.5344,2.751511,0,3.314701,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,0.5885341,2.651761,0,13.93998
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.230995,67.53765,40.18622,1.549172,1.549172,0,0,0,1.549172,208.5628,1.600288,0,3.230995,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,1.704089,2.584796,0,13.85627
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.95944,66.63427,41.74289,3.267697,3.267697,1.25,0,0.50625,3.267697,90.56652,0.8355479,0,2.95944,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,3.594467,2.367552,5,13.58471
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.513416,63.27932,42.63457,2.091748,2.091748,0,0,0,2.091748,120.1586,0.3115761,0,2.513416,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1440812,2.300923,2.010733,0,13.13869
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.455671,54.16353,42.92928,1.410494,1.410494,0,0,0,1.410494,103.2029,0,2.220446E-16,1.455671,1.48473,1.410494,0,0,0,10.62527,0,0.02905967,-0.02905967,13.9694,99.7812,0.1440812,1.551543,1.164537,0,12.08095
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,43.37512,43.37512,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.03228853,10.59621,0,1.635275,-1.635275,12.24566,87.46886,0.1440812,1.708863,0,0,10.59621
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,43.01996,43.01996,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.849261,8.960939,0,0.1330926,-0.1330926,12.10537,86.46677,0.1440812,0.1390818,0,0,8.960939
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,41.74289,41.74289,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.997142,8.827847,1.35735,0,1.35735,13.39307,95.66458,0.1441764,3.928332,0,5,8.827847
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,40.59428,40.59428,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.639792,10.04946,0,0.8174139,-0.8174139,12.53144,89.51009,0.1441764,0.8541976,0,0,10.04946
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,39.5968,39.5968,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.54803,9.232047,0,0.8254793,-0.8254793,11.66131,83.29488,0.1441764,0.8626259,0,0,9.232047
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,38.42552,38.42552,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.465229,8.406569,0,1.433684,-1.433684,10.15007,72.50036,0.1441764,1.4982,0,0,8.406569
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,37.38271,37.38271,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.058212,6.972884,0,0.4298276,-0.4298276,9.696992,69.26409,0.1441764,0.4491699,0,0,6.972884
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,36.66483,36.66483,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.535798,6.543056,0,0.211802,-0.211802,9.473733,67.66939,0.1441764,0.2213331,0,0,6.543056
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,36.04518,36.04518,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.771133,6.331254,0,0.7736099,-0.7736099,8.658277,61.84471,0.1441764,0.8084223,0,0,6.331254
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,35.47087,35.47087,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.6307,5.557644,0,0.6790856,-0.6790856,7.942458,56.73173,0.1441764,0.7096444,0,0,5.557644
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,34.91924,34.91924,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.38524,4.878559,0,0.2499949,-0.2499949,7.67894,54.84946,0.1441764,0.2612447,0,0,4.878559
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,34.57919,34.57919,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.663012,4.628564,0,0.3146421,-0.3146421,7.347278,52.48045,0.1441764,0.328801,0,0,4.628564
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,34.21647,34.21647,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.012614,4.313921,0,0.7208769,-0.7208769,6.587407,47.05281,0.1441764,0.7533164,0,0,4.313921
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,33.87642,33.87642,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.813588,3.593045,0,0.05996858,-0.05996858,6.524195,46.6013,0.1441764,0.06266717,0,0,3.593045
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,33.66484,33.66484,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.88022,3.533076,0,0.599054,-0.599054,5.892736,42.09089,0.1441764,0.6260114,0,0,3.533076
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7121385,38.37344,33.40791,0,0,0,0,0,0,0,0,0,0.7121385,0,0,0,0,8.545835,2.934022,0.7121385,0,0.7121385,6.56833,46.91655,0.1441353,0,0.5697109,0,3.646161
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.378254,52.13637,34.02756,1.248847,1.248847,0,0,0,1.248847,190.436,0,0,2.378254,1.314576,1.248847,0,0,7.833697,3.574947,1.063679,0,1.063679,7.577425,54.12435,0.144074,1.373731,1.902603,0,5.953201
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.905763,58.44871,35.36508,0.3159707,0.3159707,0,0,0,0.3159707,919.6304,0,0,2.905763,0.3326007,0.3159707,0,0,6.770019,4.532258,2.573162,0,2.573162,10.01854,71.56086,0.1439259,0.3475678,2.32461,0,7.43802
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.215209,63.46317,37.01999,2.880751,2.880751,0,0,0,2.880751,111.6101,0,0,3.215209,3.032369,2.880751,0,0,4.196856,6.848104,0.1828398,0,0.1828398,10.192,72.79984,0.1439154,3.168826,2.572167,0,10.06331
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.321516,66.58714,38.65978,0,0,0,0,0,0,0,0,0,3.321516,0,0,0,0,4.014017,7.012659,3.321516,0,3.321516,13.34306,95.30741,0.1437247,0,2.657212,0,10.33418
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.237051,67.60146,40.18622,0.2587964,0.2587964,0,0,0,0.2587964,1250.81,2.272133,0,3.237051,0.2724172,0.2587964,0,0,0.6925011,10.00202,0.6925011,0,0.6925011,14.00003,100,0.143685,0.284676,2.589641,0,13.23907
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.964624,66.68731,41.74289,0.1883708,0.1883708,0,0,0,0.1883708,1573.824,2.76634,0,2.964624,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.143685,0.2072078,2.3717,0,13.5899
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.517625,63.31975,42.63457,2.226519,2.226519,0,0,0,2.226519,113.0745,0.1739203,0,2.517625,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.143685,2.449171,2.0141,0,13.1429
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.538177,54.85534,42.92928,2.503385,2.503385,0,0,0,2.503385,61.44388,0,4.440892E-16,1.538177,2.635142,2.503385,0,0,0,10.62527,0,1.096965,-1.096965,12.84373,91.74071,0.143685,2.753724,1.230542,0,12.16345
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,43.37512,43.37512,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.21885,9.528309,0,0.7155277,-0.7155277,12.08949,86.35335,0.143685,0.7477264,0,0,9.528309
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,42.99729,42.99729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013881,8.812781,0,0,0,12.08949,86.35335,0.143685,0,0,0,8.812781
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,41.72022,41.72022,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.013881,8.812781,0,0.7315009,-0.7315009,11.31842,80.84572,0.143685,0.7644184,0,0,8.812781
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,40.59428,40.59428,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.82666,8.08128,0,0.3706343,-0.3706343,10.92774,78.05513,0.143685,0.3873129,0,0,8.08128
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,39.55146,39.55146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238476,7.710646,0,0,0,10.92774,78.05513,0.143685,0,0,0,7.710646
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,38.38018,38.38018,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.238476,7.710646,0,0.3730438,-0.3730438,10.53452,75.2464,0.143685,0.3898307,0,0,7.710646
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,37.34492,37.34492,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.652969,7.337602,0,0.1575479,-0.1575479,10.36845,74.06019,0.143685,0.1646376,0,0,7.337602
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,36.61948,36.61948,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.828022,7.180054,0,0.3277743,-0.3277743,10.02294,71.59231,0.143685,0.3425241,0,0,7.180054
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,36.02251,36.02251,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.192216,6.85228,0,0.6316145,-0.6316145,9.357162,66.83674,0.143685,0.6600372,0,0,6.85228
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,35.42554,35.42554,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.89401,6.220665,0,0.3687444,-0.3687444,8.968472,64.06039,0.143685,0.3853379,0,0,6.220665
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,34.89657,34.89657,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.303726,5.851921,0,0.09262752,-0.09262752,8.870834,63.36297,0.143685,0.09679576,0,0,5.851921
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,34.53385,34.53385,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.406645,5.759294,0,0.4234607,-0.4234607,8.424467,60.17464,0.143685,0.4425165,0,0,5.759294
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,34.1938,34.1938,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.877157,5.335833,0,0.1742643,-0.1742643,8.240776,58.86257,0.143685,0.1821062,0,0,5.335833
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,33.85376,33.85376,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.070784,5.161569,0,0.3357438,-0.3357438,7.886871,56.33468,0.143685,0.3508523,0,0,5.161569
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,33.64217,33.64217,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.443833,4.825825,0,0.1254153,-0.1254153,7.754672,55.3904,0.143685,0.131059,0,0,4.825825
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7993742,38.98005,33.38524,1.837048,1.837048,0,0,0,1.837048,43.51406,2.220446E-16,0,0.7993742,1.933735,1.837048,0,0,6.583183,4.700409,0,1.134361,-1.134361,6.558951,46.84956,0.143685,2.020753,0.6394993,0,5.499784
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.387089,52.18707,34.00489,0.7500427,0.7500427,0,0,0,0.7500427,318.2604,0,0,2.387089,0.7895186,0.7500427,0,0,7.843584,3.566049,1.59757,0,1.59757,8.074539,57.67516,0.1435934,0.825047,1.909671,0,5.953137
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.913838,58.5249,35.36508,1.7603,1.7603,0,0,0,1.7603,165.5308,0,0,2.913838,1.852947,1.7603,0,0,6.246014,5.003862,1.06089,0,1.06089,9.080988,64.86407,0.1435328,1.93633,2.33107,0,7.917699
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.222707,63.53892,37.01999,1.463055,1.463055,0,0,0,1.463055,220.2724,0,0,3.222707,1.540058,1.463055,0,0,5.185123,5.958663,1.682649,0,1.682649,10.67729,76.2662,0.1434366,1.609361,2.578166,0,9.18137
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.328316,66.65857,38.65978,1.366938,1.366938,0,0,0,1.366938,243.4869,0,0,3.328316,1.438883,1.366938,0,0,3.502474,7.473047,1.889433,0,1.889433,12.46976,89.06956,0.1433288,1.503632,2.662653,0,10.80136
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.243063,67.66486,40.18622,0.9139525,0.9139525,0,0,0,0.9139525,354.8394,0.6679668,0,3.243063,0.9620552,0.9139525,0,0,1.613041,9.173537,1.613041,0,1.613041,14.00003,100,0.1432368,1.005348,2.59445,0,12.4166
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.9693,66.76276,41.76556,0.728028,0.728028,0,0,0,0.728028,407.8551,2.202954,0,2.9693,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1432368,0.8008308,2.37544,0,13.59457
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.521724,63.35914,42.63457,0.4305334,0.4305334,0,0,0,0.4305334,585.7208,2.068531,0,2.521724,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1432368,0.4735867,2.017379,0,13.147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.145406,60.17555,42.92928,4.489386,4.489386,2.45125,0,0.8341913,4.489386,47.78841,0,0,2.145406,2.145406,2.038136,0,0,0,10.62527,0,0,0,14.00003,100,0.1432368,4.938325,1.716325,5,12.77068
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,43.37512,43.37512,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432368,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,42.99729,42.99729,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1432368,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,41.72022,41.72022,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1432368,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,40.57161,40.57161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1432368,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,39.52879,39.52879,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1432368,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,38.36507,38.36507,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1432686,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,37.32225,37.32225,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1433836,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,36.59681,36.59681,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1433836,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,35.99984,35.99984,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1433836,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,35.42554,35.42554,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1433836,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,34.89657,34.89657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1433836,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,34.53385,34.53385,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1433836,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,34.1938,34.1938,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1433836,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1433836,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1433836,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8920931,39.65526,33.38524,3.091831,3.091831,5,0,1.53,3.091831,28.85323,0,0,0.8920931,0,0,1.908169,1.81276,4.423119,6.644467,2.704854,0,2.704854,12.36994,88.35652,0.1435613,3.401014,0.7136744,5,7.53656
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.395357,52.28447,34.02756,0.845656,0.845656,0,0,0,0.845656,283.2544,0,0,2.395357,0.8901642,0.845656,0,0,1.718265,9.078835,1.505193,0,1.505193,13.79789,98.55616,0.1434756,0.9302216,1.916286,0,11.47419
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.921554,58.62474,35.38775,1.96194,1.96194,0,0,0,1.96194,148.9115,0.6432821,0,2.921554,2.0652,1.96194,0,0,0.2130722,10.43351,0.2130722,0,0.2130722,14.00003,100,0.1434635,2.158134,2.337243,0,13.35506
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.229291,63.66124,37.06533,0.8566204,0.8566204,0,0,0,0.8566204,376.9803,2.327585,0,3.229291,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1434635,0.9422825,2.583433,0,13.85456
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.334119,66.77628,38.70512,2.624378,2.624378,0,0,0,2.624378,127.0442,0.571616,0,3.334119,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1434635,2.886816,2.667295,0,13.95939
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.248066,67.77418,40.23156,1.233474,1.233474,0,0,0,1.233474,263.3266,1.949672,0,3.248066,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1434635,1.356822,2.598453,0,13.87334
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.973603,66.85288,41.80334,1.348341,1.348341,0,0,0,1.348341,220.538,1.554297,0,2.973603,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1434635,1.483175,2.378882,0,13.59888
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.525109,63.43591,42.67236,2.832806,2.832806,0,0,0,2.832806,89.13809,4.440892E-16,0,2.525109,2.981901,2.832806,0,0,0,10.62527,0,0.4567919,-0.4567919,13.51853,96.56071,0.1434635,3.116086,2.020087,0,13.15038
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.702686,56.30556,42.97462,1.201865,1.201865,0,0,0,1.201865,141.6703,0,0,1.702686,1.265121,1.201865,0,0,0.5075465,10.16848,0.4375643,0,0.4375643,13.93364,99.52578,0.1434386,1.322052,1.362149,0,11.87117
