Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,43.39779,43.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06998216,10.56229,0,0,0,13.93364,99.52578,0.1434386,0,0,0,10.56229
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,43.01996,43.01996,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.06998216,10.56229,0,1.413944,-1.413944,12.44321,88.87989,0.1434386,1.477571,0,0,10.56229
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,41.72022,41.72022,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.641031,9.148346,0,1.413463,-1.413463,10.95329,78.23762,0.1434386,1.477069,0,0,9.148346
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,40.57161,40.57161,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.211545,7.734883,0,2.513373,-2.513373,8.303961,59.31389,0.1434386,2.626475,0,0,7.734883
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,39.50612,39.50612,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.004182,5.22151,0,2.40973,-2.40973,5.763883,41.17051,0.1434386,2.518167,0,0,5.22151
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,38.3424,38.3424,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.68166,2.811781,0,2.280486,-2.280486,3.360039,24.00023,0.1434386,2.383108,0,0,2.811781
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,37.29958,37.29958,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.21553,0.5312946,0,0.08666579,-0.08666579,3.268686,23.34771,0.1434386,0.09056576,0,0,0.5312946
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,36.57415,36.57415,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.31183,0.4446289,0,0.07812159,-0.07812159,3.186338,22.75951,0.1434386,0.08163706,0,0,0.4446289
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,35.99984,35.99984,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.39863,0.3665073,3.33,0,3.33,6.345454,45.32458,0.1435626,0.3874535,0,5,0.3665073
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,35.41042,35.41042,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.06863,3.363507,3.33,0,3.33,9.504569,67.88964,0.1436618,0.1626999,0,5,3.363507
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,34.89657,34.89657,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.73863,6.360507,3.33,0,3.33,12.66368,90.4547,0.1437663,0.2141078,0,5,6.360507
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,34.53385,34.53385,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.40863,9.357508,0,0.3078475,-0.3078475,12.33918,88.13686,0.1437663,0.3217006,0,0,9.357508
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,34.1938,34.1938,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.750683,9.04966,0,0.199705,-0.199705,12.12868,86.63323,0.1437663,0.2086918,0,0,9.04966
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,33.83109,33.83109,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.972577,8.849955,0,0.08928087,-0.08928087,12.03457,85.96102,0.1437663,0.09329851,0,0,8.849955
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071778,8.760674,0,0,0,12.03457,85.96102,0.1437663,0,0,0,8.760674
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9902582,40.40031,33.40791,1.211946,1.211946,0,0,0,1.211946,81.70814,0,0,0.9902582,1.275732,1.211946,0,0,2.071778,8.760674,0,0.2854741,-0.2854741,11.73365,83.81162,0.1437663,1.33314,0.7922066,0,9.750932
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.40401,52.35952,34.02756,1.090404,1.090404,0,0,0,1.090404,220.4697,0,0,2.40401,1.147794,1.090404,0,0,2.388972,8.4752,1.256216,0,1.256216,12.9254,92.32411,0.143695,1.199444,1.923208,0,10.87921
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.929716,58.70196,35.38775,0,0,0,0,0,0,0,1.796961,0,2.929716,0,0,0,0,1.132755,9.605795,1.132755,0,1.132755,14.00003,100,0.1436308,0,2.343773,0,12.53551
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.236806,63.73738,37.06533,1.942802,1.942802,0,0,0,1.942802,166.605,1.191751,0,3.236806,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1436308,2.137083,2.589445,0,13.86208
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.340545,66.86289,38.72023,0.1267441,0.1267441,0,0,0,0.1267441,2635.662,3.20713,0,3.340545,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1436308,0.1394185,2.672436,0,13.96582
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.25349,67.8598,40.25423,1.552378,1.552378,0,0,0,1.552378,209.5811,1.619408,0,3.25349,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1436308,1.707616,2.602792,0,13.87876
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.978547,66.90363,41.80334,0.6897146,0.6897146,0,0,0,0.6897146,431.8521,2.252532,0,2.978547,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1436308,0.7586861,2.382838,0,13.60382
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.528618,63.49623,42.69503,2.096163,2.096163,0,0,0,2.096163,120.6308,0.3221309,0,2.528618,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1436308,2.305779,2.022895,0,13.15389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.784793,57.04073,42.99729,2.327904,2.327904,0,0,0,2.327904,76.66951,0,0,1.784793,2.450425,2.327904,0,0,0,10.62527,0,0.6656327,-0.6656327,13.29839,94.9883,0.1436308,2.560694,1.427834,0,12.41007
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,43.42046,43.42046,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7395919,9.959641,0,0.1750514,-0.1750514,13.11387,93.6703,0.1436308,0.1829287,0,0,9.959641
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,43.03507,43.03507,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.9340934,9.78459,0,2.730911,-2.730911,10.23524,73.10869,0.1436308,2.853801,0,0,9.78459
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,41.74289,41.74289,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.968438,7.053679,0.8807158,0,0.8807158,11.07076,79.07668,0.1436918,4.480224,0,5,7.053679
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,40.59428,40.59428,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.087723,7.846324,2.026499,0,2.026499,12.99326,92.80883,0.143832,3.153528,0,5,7.846324
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,39.50612,39.50612,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.061224,9.670173,0,1.137459,-1.137459,11.79428,84.24466,0.143832,1.188644,0,0,9.670173
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,38.3424,38.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.325067,8.532714,0,0,0,11.79428,84.24466,0.143832,0,0,0,8.532714
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,37.27691,37.27691,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.325067,8.532714,0,0.1380405,-0.1380405,11.64877,83.20532,0.143832,0.1442523,0,0,8.532714
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,36.53636,36.53636,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.478445,8.394673,0,0.1201362,-0.1201362,11.52213,82.30079,0.143832,0.1255423,0,0,8.394673
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,35.96206,35.96206,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.61193,8.274537,0,0.3808173,-0.3808173,11.12072,79.43353,0.143832,0.3979541,0,0,8.274537
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,35.38775,35.38775,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.03506,7.89372,0,0.3274517,-0.3274517,10.77555,76.96808,0.143832,0.342187,0,0,7.89372
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,34.89657,34.89657,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.398895,7.566268,0,0.1992185,-0.1992185,10.56556,75.46812,0.143832,0.2081833,0,0,7.566268
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,34.53385,34.53385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620249,7.36705,0,0,0,10.56556,75.46812,0.143832,0,0,0,7.36705
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,34.1938,34.1938,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.620249,7.36705,0,0.7533135,-0.7533135,9.771496,69.79626,0.143832,0.7872127,0,0,7.36705
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,33.83109,33.83109,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.457264,6.613736,0,0.2160578,-0.2160578,9.543751,68.16951,0.143832,0.2257804,0,0,6.613736
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,33.66484,33.66484,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.697329,6.397678,0,0.3743664,-0.3743664,9.149134,65.35083,0.143832,0.3912129,0,0,6.397678
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.094079,41.17077,33.40791,1.183234,1.183234,0,0,0,1.183234,92.46516,0,0,1.094079,1.245509,1.183234,0,0,5.113291,6.023312,0,0.1514303,-0.1514303,8.989512,64.21068,0.143832,1.301557,0.875263,0,7.117391
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.412188,52.47356,34.06534,0.2056655,0.2056655,0,0,0,0.2056655,1172.869,0,0,2.412188,0.21649,0.2056655,0,0,5.281547,5.871882,2.195698,0,2.195698,11.07253,79.08937,0.1437077,0.2262321,1.92975,0,8.28407
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.937233,58.81813,35.42554,0,0,0,0,0,0,0,0,0,2.937233,0,0,0,0,3.085849,7.84801,2.937233,0,2.937233,13.85904,98.99293,0.1435418,0,2.349786,0,10.78524
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.243079,63.87544,37.12578,2.027546,2.027546,0,0,0,2.027546,159.951,0.9602041,0,3.243079,2.134259,2.027546,0,0,0.1486164,10.49152,0.1486164,0,0.1486164,14.00003,100,0.1435334,2.2303,2.594463,0,13.7346
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.345793,67.00341,38.78824,1.000913,1.000913,0,0,0,1.000913,334.274,2.2922,0,3.345793,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,1.101005,2.676634,0,13.97107
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.25757,68.00671,40.33735,1.539291,1.539291,0,0,0,1.539291,211.6279,1.637263,0,3.25757,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,1.69322,2.606055,0,13.88284
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.804199,76.20748,41.88646,0.2384092,0.2384092,0,0,0,0.2384092,1595.66,3.553242,0,3.804199,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,0.2622501,3.043359,0,14.42947
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.059335,68.92014,42.76303,1.867253,1.867253,0,0,0,1.867253,163.8414,1.093805,0,3.059335,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,2.053979,2.447468,0,13.68461
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.866058,57.84353,43.08041,0.7137582,0.7137582,0,0,0,0.7137582,261.4412,1.114734,0,1.866058,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,0.785134,1.492846,0,12.49133
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,43.53381,43.53381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435334,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,43.12575,43.12575,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1435334,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,41.82601,41.82601,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1435334,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,40.65473,40.65473,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1435334,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,39.55146,39.55146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1435334,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,38.36507,38.36507,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1435334,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,37.27691,37.27691,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1435334,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,36.55903,36.55903,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1435334,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,35.98473,35.98473,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1435334,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,35.38775,35.38775,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1435334,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,34.89657,34.89657,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1436903,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,34.55652,34.55652,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.143815,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,34.1938,34.1938,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1439629,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,33.83109,33.83109,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1439629,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,33.66484,33.66484,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1439629,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.20322,42.01315,33.43058,0.4479907,0.4479907,0,0,0,0.4479907,268.5814,0,0,1.20322,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7316505,0,0.7316505,12.56177,89.72673,0.1439217,0.4927898,0.9625758,0,9.805554
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.420957,52.54981,34.06534,1.80262,1.80262,0,0,0,1.80262,134.3022,0,0,2.420957,1.897494,1.80262,0,0,1.51606,9.26082,0.5234626,0,0.5234626,13.05837,93.27386,0.1438922,1.982882,1.936766,0,11.68178
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.945047,58.91926,35.4482,0.09183601,0.09183601,0,0,0,0.09183601,3206.854,1.85578,0,2.945047,0.09666948,0.09183601,0,0,0.9925976,9.731936,0.9925976,0,0.9925976,14.00003,100,0.1438363,0.1010196,2.356038,0,12.67698
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.250119,63.97493,37.14845,0,0,0,0,0,0,0,3.250119,0,3.250119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,0,2.600096,0,13.87539
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.351982,67.09724,38.81091,0.9136419,0.9136419,0,0,0,0.9136419,366.8813,2.390253,0,3.351982,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,1.005006,2.681585,0,13.97726
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.26238,68.11436,40.38269,2.915174,2.915174,0,0,0,2.915174,111.9103,0.1937758,0,3.26238,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,3.206692,2.609904,0,13.88765
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.985252,67.15681,41.95447,0,0,0,0,0,0,0,2.985252,0,2.985252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,0,2.388201,0,13.61053
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.534312,63.67502,42.80082,0,0,0,0,0,0,0,2.534312,0,2.534312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,0,2.02745,0,13.15959
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.900669,58.19915,43.12575,0,0,0,0,0,0,0,1.900669,0,1.900669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438363,0,1.520535,0,12.52594
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,43.57159,43.57159,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1438363,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,43.18621,43.18621,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1438363,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,41.84868,41.84868,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1438619,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,40.65473,40.65473,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1438619,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,39.52879,39.52879,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1438619,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,38.3424,38.3424,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1438619,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,37.25424,37.25424,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1438619,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,36.53636,36.53636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1438619,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,35.98473,35.98473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1438619,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,35.38775,35.38775,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1438619,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,34.91924,34.91924,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1440153,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,34.55652,34.55652,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1441431,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,34.1938,34.1938,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1442804,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,33.85376,33.85376,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1442804,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,33.68751,33.68751,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1442804,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.724623,46.07693,33.45325,0.2161477,0.2161477,0,0,0,0.2161477,797.8908,0,0,1.724623,0.2275239,0.2161477,0,0,2.214983,8.631789,1.497099,0,1.497099,13.31898,95.1354,0.1441963,0.2377625,1.379698,0,10.35641
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.013339,57.94402,34.08801,0.3939553,0.3939553,0,0,0,0.3939553,764.8936,1.880764,0,3.013339,0.4146898,0.3939553,0,0,0.7178846,9.979178,0.7178846,0,0.7178846,14.00003,100,0.1441561,0.4333508,2.410671,0,12.99252
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.953293,58.9976,35.4482,0.7629356,0.7629356,0,0,0,0.7629356,387.0959,2.150203,0,2.953293,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,0.8392292,2.362634,0,13.57857
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.257146,64.0744,37.17112,1.157936,1.157936,0,0,0,1.157936,281.2891,2.038267,0,3.257146,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,1.273729,2.605717,0,13.88242
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.077549,75.41842,38.84869,0,0,0,0,0,0,0,4.077549,0,4.077549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,0,3.262039,0,14.70282
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.267279,68.21361,40.42048,0,0,0,0,0,0,0,3.267279,0,3.267279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,0,2.613823,0,13.89255
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.989187,67.24345,41.99226,0.770338,0.770338,0,0,0,0.770338,388.0357,2.178304,0,2.989187,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,0.8473718,2.391349,0,13.61446
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.536732,63.77808,42.86883,0.8972964,0.8972964,0,0,0,0.8972964,282.7084,1.59221,0,2.536732,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,0.987026,2.029386,0,13.16201
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.90256,58.25798,43.16354,3.415457,3.415457,1.608025,0,0.6039909,3.415457,55.70441,2.220446E-16,0,1.90256,1.90256,1.807432,0,0,0,10.62527,0,0,0,14.00003,100,0.1441561,3.757003,1.522048,5,12.52783
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,43.60938,43.60938,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1441561,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,43.18621,43.18621,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1441561,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,41.84868,41.84868,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.144259,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,40.65473,40.65473,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.144259,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,39.55146,39.55146,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.144259,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,38.3424,38.3424,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.144259,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,37.25424,37.25424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.144259,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,36.53636,36.53636,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.144259,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,35.98473,35.98473,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.144259,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,35.41042,35.41042,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.144259,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,34.94191,34.94191,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.144259,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,34.57919,34.57919,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.144259,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,34.21647,34.21647,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.144259,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,33.87642,33.87642,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.144259,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,33.71018,33.71018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.144259,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.63693,45.40634,33.47592,1.079918,1.079918,0,0,0,1.079918,151.579,0,0,1.63693,1.136756,1.079918,0,0,8.706068,2.789813,0.5001734,0,0.5001734,6.215232,44.39443,0.1442309,1.18791,1.309544,0,4.426742
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.437995,52.74994,34.11068,1.742881,1.742881,0,0,0,1.742881,139.883,0,0,2.437995,1.834612,1.742881,0,0,8.205895,3.239969,0.6033832,0,0.6033832,6.787652,48.48313,0.144197,1.917169,1.950396,0,5.677963
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.784832,67.53212,35.49355,1.720433,1.720433,0,0,0,1.720433,219.993,0,0,3.784832,1.810982,1.720433,0,0,7.602512,3.783014,1.97385,0,1.97385,8.660211,61.85852,0.1440865,1.892476,3.027866,0,7.567845
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.263683,64.19698,37.21646,1.00697,1.00697,0,0,0,1.00697,324.1092,0,0,3.263683,1.059969,1.00697,0,0,5.628662,5.559479,2.203714,0,2.203714,10.75084,76.79154,0.1439632,1.107667,2.610946,0,8.823162
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.362903,67.34566,38.9167,2.134786,2.134786,0,0,0,2.134786,157.5288,0,0,3.362903,2.247143,2.134786,0,0,3.424947,7.542821,1.115759,0,1.115759,11.80934,84.35226,0.1439008,2.348264,2.690322,0,10.90572
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.98712,76.55383,40.48848,0,0,0,0,0,0,0,1.677933,0,3.98712,0,0,0,0,2.309188,8.547006,2.309188,0,2.309188,14.00003,100,0.143772,0,3.189696,0,12.53413
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.992435,67.35999,42.06026,0.4543002,0.4543002,0,0,0,0.4543002,658.6911,2.514224,0,2.992435,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,0.4997302,2.393948,0,13.61771
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.539146,63.87228,42.92928,0.7928872,0.7928872,0,0,0,0.7928872,320.2405,1.704528,0,2.539146,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,0.8721759,2.031317,0,13.16442
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.903929,58.34591,43.23154,1.44296,1.44296,0,0,0,1.44296,131.946,0.3850233,0,1.903929,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,1.587256,1.523143,0,12.5292
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,43.65472,43.65472,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.143772,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,43.23154,43.23154,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.143772,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,41.88646,41.88646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.143772,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,40.6774,40.6774,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.143772,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,39.57413,39.57413,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.143772,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,38.36507,38.36507,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.143772,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,37.29958,37.29958,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.143772,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,36.55903,36.55903,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.143772,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,35.99984,35.99984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.143772,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,35.42554,35.42554,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.143772,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,34.97969,34.97969,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.143772,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,34.62453,34.62453,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.143772,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,34.26181,34.26181,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.143772,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,33.89909,33.89909,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.143772,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,33.72529,33.72529,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.143772,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.538049,44.64652,33.49104,0,0,0,0,0,0,0,0,0,1.538049,0,0,0,0,11.30884,0.4473145,1.538049,0,1.538049,4.730638,33.7902,0.1436863,0,1.230439,0,1.985364
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.446247,52.87373,34.15602,0,0,0,0,0,0,0,0,0,2.446247,0,0,0,0,9.770795,1.831559,2.446247,0,2.446247,7.051352,50.3667,0.1435502,0,1.956998,0,4.277806
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.968309,59.23975,35.53133,0.4050361,0.4050361,0,0,0,0.4050361,732.8505,0,0,2.968309,0.4263538,0.4050361,0,0,7.324548,4.033181,2.541955,0,2.541955,9.462863,67.59174,0.1434091,0.4455397,2.374647,0,7.001491
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.269877,64.33489,37.27691,1.406114,1.406114,0,0,0,1.406114,232.5471,0,0,3.269877,1.480119,1.406114,0,0,4.782592,6.320941,1.789757,0,1.789757,11.16078,79.71967,0.1433099,1.546725,2.615901,0,9.590818
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.368114,67.47694,38.97716,2.601557,2.601557,0,0,0,2.601557,129.4653,0,0,3.368114,2.738481,2.601557,0,0,2.992835,7.931723,0.6296324,0,0.6296324,11.7581,83.98624,0.1432751,2.861713,2.694491,0,11.29984
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.275224,68.48726,40.57161,0,0,0,0,0,0,0,0.9120212,0,3.275224,0,0,0,0,2.363203,8.498392,2.363203,0,2.363203,14.00003,100,0.1431444,0,2.620179,0,11.77362
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.995284,67.49097,42.14339,0,0,0,0,0,0,0,2.995284,0,2.995284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431444,0,2.396227,0,13.62056
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.540704,64.01141,43.03507,0.1884834,0.1884834,0,0,0,0.1884834,1347.972,2.3423,0,2.540704,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1431444,0.2073317,2.032563,0,13.16598
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.90469,58.47062,43.33734,0.8818548,0.8818548,0,0,0,0.8818548,215.9868,0.9764218,0,1.90469,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1431444,0.9700403,1.523752,0,12.52996
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3455936,46.27062,43.73784,2.102267,2.102267,0,0,0,2.102267,16.43909,0,0,0.3455936,2.212913,2.102267,0,0,0,10.62527,0,1.867319,-1.867319,12.0317,85.94054,0.1431444,2.312494,0.2764749,0,10.97087
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,43.31467,43.31467,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.074799,8.757955,0,0.222902,-0.222902,11.79674,84.26227,0.1431444,0.2329326,0,0,8.757955
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,41.95447,41.95447,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.322468,8.535053,1.596698,0,1.596698,13.3115,95.08196,0.1432529,3.651192,0,5,8.535053
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,40.72274,40.72274,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7257704,9.972081,0,0.2922418,-0.2922418,13.00345,92.88161,0.1432529,0.3053927,0,0,9.972081
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,39.5968,39.5968,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.050483,9.679839,0,0.4937611,-0.4937611,12.48298,89.16398,0.1432529,0.5159803,0,0,9.679839
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,38.38018,38.38018,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.599107,9.186078,0,0.418889,-0.418889,12.04143,86.01007,0.1432529,0.437739,0,0,9.186078
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,37.29958,37.29958,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.064539,8.767189,0,0.5795107,-0.5795107,11.43058,81.64681,0.1432529,0.6055887,0,0,8.767189
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,36.57415,36.57415,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.70844,8.187678,0,0.3050264,-0.3050264,11.10905,79.3502,0.1432529,0.3187526,0,0,8.187678
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,36.02251,36.02251,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.047358,7.882652,0,0.2163023,-0.2163023,10.88105,77.72161,0.1432529,0.2260359,0,0,7.882652
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,35.42554,35.42554,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.287694,7.666349,0,0.1807863,-0.1807863,10.69048,76.36044,0.1432529,0.1889217,0,0,7.666349
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,34.97969,34.97969,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.488568,7.485563,0,0.2808561,-0.2808561,10.39443,74.2458,0.1432529,0.2934946,0,0,7.485563
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,34.62453,34.62453,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.80063,7.204707,0,0.713725,-0.713725,9.642101,68.87202,0.1432529,0.7458426,0,0,7.204707
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,34.26181,34.26181,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.593658,6.490982,0,0.4846785,-0.4846785,9.131206,65.22276,0.1432529,0.506489,0,0,6.490982
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,33.89909,33.89909,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.13219,6.006304,0,0.006822904,-0.006822904,9.124014,65.17139,0.1432529,0.007129935,0,0,6.006304
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,33.74796,33.74796,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.139771,5.999481,0,0.4161178,-0.4161178,8.685387,62.03835,0.1432529,0.4348432,0,0,5.999481
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.649994,45.52587,33.49104,0.9529511,0.9529511,0,0,0,0.9529511,173.1457,0,0,1.649994,1.003106,0.9529511,0,0,5.602124,5.583363,0.6468874,0,0.6468874,9.299078,66.42185,0.1432171,1.048246,1.319995,0,7.233356
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.454968,52.96724,34.17113,0,0,0,0,0,0,0,0,0,2.454968,0,0,0,0,4.955236,6.165562,2.454968,0,2.454968,11.62807,83.05744,0.1430817,0,1.963974,0,8.620529
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.976165,59.3418,35.554,0.5223607,0.5223607,0,0,0,0.5223607,569.7528,0,0,2.976165,0.5498534,0.5223607,0,0,2.500268,8.375032,2.426311,0,2.426311,13.92987,99.49885,0.142948,0.5745968,2.380932,0,11.3512
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.276823,64.43398,37.29958,0.02807559,0.02807559,0,0,0,0.02807559,11671.43,3.173313,0,3.276823,0.02955325,0.02807559,0,0,0.07395685,10.55871,0.07395685,0,0.07395685,14.00003,100,0.1429439,0.03088315,2.621459,0,13.83554
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.373096,67.61546,39.04517,0.4959781,0.4959781,0,0,0,0.4959781,680.0895,2.851013,0,3.373096,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,0.545576,2.698477,0,13.99837
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.279714,68.59196,40.61695,0,0,0,0,0,0,0,3.279714,0,3.279714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,0,2.623771,0,13.90499
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.998316,67.60547,42.2114,1.986311,1.986311,0,0,0,1.986311,150.949,0.9074624,0,2.998316,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,2.184942,2.398653,0,13.62359
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.543102,64.08784,43.08041,3.24625,3.24625,1.25,0,0.50625,3.24625,78.33968,0.4417861,0,2.543102,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,3.570875,2.034482,5,13.16838
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.906247,58.50971,43.36001,1.444724,1.444724,0,0,0,1.444724,131.9454,0.3854853,0,1.906247,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,1.589196,1.524998,0,12.53152
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3974708,46.7043,43.78318,0,0,0,0,0,0,0,0.3974708,0,0.3974708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,0,0.3179767,0,11.02275
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,43.33734,43.33734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429439,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,41.95447,41.95447,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1429439,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,40.72274,40.72274,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1429439,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,39.5968,39.5968,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1429439,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,38.38018,38.38018,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1429439,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,37.29958,37.29958,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1429439,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,36.57415,36.57415,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1429439,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,36.02251,36.02251,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1429439,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,35.4482,35.4482,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1429439,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,35.00237,35.00237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1429439,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,34.63964,34.63964,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1429439,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,34.26181,34.26181,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1430804,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,33.92176,33.92176,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1432081,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,33.74796,33.74796,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1433115,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.721147,46.11503,33.51371,2.983531,2.983531,0,0,0,2.983531,57.68824,0,4.440892E-16,1.721147,3.140559,2.983531,0,0,1.654211,9.136484,0,1.419412,-1.419412,10.93451,78.10351,0.1433115,3.281884,1.376918,0,10.85763
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.463607,53.06876,34.1938,0.6208793,0.6208793,0,0,0,0.6208793,396.7932,0,0,2.463607,0.6535571,0.6208793,0,0,3.231336,7.717072,1.81005,0,1.81005,12.65168,90.36894,0.1432121,0.6829672,1.970885,0,10.18068
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.983598,59.46704,35.59934,0.2948042,0.2948042,0,0,0,0.2948042,1012.061,1.251992,0,2.983598,0.3103202,0.2948042,0,0,1.421286,9.346116,1.421286,0,1.421286,14.00003,100,0.1431341,0.3242846,2.386878,0,12.32971
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.282467,64.59463,37.38271,0,0,0,0,0,0,0,3.282467,0,3.282467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,0,2.625974,0,13.90774
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.377676,67.76886,39.12829,2.235327,2.235327,0,0,0,2.235327,151.1044,1.024701,0,3.377676,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,2.458859,2.702141,0,14.00295
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.282327,68.78088,40.74541,0,0,0,0,0,0,0,3.282327,0,3.282327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,0,2.625861,0,13.9076
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.000206,67.77292,42.33231,2.39947,2.39947,0,0,0,2.39947,125.0362,0.4744486,0,3.000206,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,2.639417,2.400165,0,13.62548
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.544762,64.20148,43.16354,0.4388735,0.4388735,0,0,0,0.4388735,579.8395,2.08279,0,2.544762,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,0.4827608,2.035809,0,13.17004
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.906678,58.63153,43.4658,0.7835553,0.7835553,0,0,0,0.7835553,243.3367,1.081883,0,1.906678,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1431341,0.8619108,1.525342,0,12.53195
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4529513,47.1596,43.82096,1.054208,1.054208,0,0,0,1.054208,42.96602,0,0,0.4529513,1.109693,1.054208,0,0,0,10.62527,0,0.6567416,-0.6567416,13.30776,95.05525,0.1431341,1.159629,0.3623611,0,11.07823
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,43.39779,43.39779,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7297129,9.968533,0,0.1714988,-0.1714988,13.12699,93.764,0.1431341,0.1792162,0,0,9.968533
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,42.01493,42.01493,3.798826,3.798826,4.767528,0,1.466535,3.798826,0,0,0,0,0,0,0.9687021,0.920267,0.920267,9.797034,0.920267,0,0.920267,14.00003,100,0.1431962,4.178709,0,5,9.797034
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,40.76052,40.76052,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1431962,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,39.63459,39.63459,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1432644,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,38.42552,38.42552,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1432644,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,37.32225,37.32225,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1432644,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,36.59681,36.59681,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1432644,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,36.06785,36.06785,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1432644,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,35.47087,35.47087,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1432644,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,35.0477,35.0477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1432644,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,34.66232,34.66232,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1432644,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,34.29959,34.29959,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1432644,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,33.94443,33.94443,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1432644,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,33.77063,33.77063,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1432644,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.730564,46.21476,33.53638,0.8076981,0.8076981,0,0,0,0.8076981,214.2587,0,0,1.730564,0.8502085,0.8076981,0,0,4.874869,6.237892,0.880355,0,0.880355,10.2105,72.93199,0.1432161,0.8884679,1.384451,0,7.968456
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.472266,53.1706,34.21647,0.7291949,0.7291949,0,0,0,0.7291949,339.0406,0,0,2.472266,0.7675735,0.7291949,0,0,3.994514,7.030211,1.704693,0,1.704693,11.82771,84.4835,0.1431228,0.8021144,1.977813,0,9.502478
