Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.991017,59.59231,35.64468,0.9384359,0.9384359,0,0,0,0.9384359,318.7236,0,0,2.991017,0.9878272,0.9384359,0,0,2.289821,8.564435,2.00319,0,2.00319,13.72811,98.0577,0.1430132,1.032279,2.392813,0,11.55545
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.288854,64.71632,37.42804,0,0,0,0,0,0,0,3.002222,0,3.288854,0,0,0,0,0.2866317,10.36731,0.2866317,0,0.2866317,14.00003,100,0.1429976,0,2.631083,0,13.65616
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.38268,67.89844,39.18874,0.5244735,0.5244735,0,0,0,0.5244735,644.9667,2.830602,0,3.38268,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0.5769209,2.706144,0,14.00795
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.286304,68.89931,40.80586,0.7230501,0.7230501,0,0,0,0.7230501,454.5056,2.525198,0,3.286304,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0.7953551,2.629043,0,13.91158
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.002569,67.9084,42.42299,0.3409115,0.3409115,0,0,0,0.3409115,880.7473,2.643714,0,3.002569,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0.3750027,2.402055,0,13.62784
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.546288,64.31388,43.24666,1.223994,1.223994,0,0,0,1.223994,208.0312,1.257874,0,2.546288,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,1.346393,2.03703,0,13.17156
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.907385,58.71369,43.53381,0.6416963,0.6416963,0,0,0,0.6416963,297.2411,1.231915,0,1.907385,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0.7058659,1.525908,0,12.53266
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5118299,47.6974,43.91164,0.4734647,0.4734647,0,0,0,0.4734647,108.1031,0.01344599,0,0.5118299,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0.5208112,0.4094639,0,11.1371
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,43.44313,43.44313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,42.0376,42.0376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429976,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,40.7832,40.7832,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1429976,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,39.63459,39.63459,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1429976,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,38.40285,38.40285,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1429976,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,37.29958,37.29958,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1429976,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,36.59681,36.59681,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1429976,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,36.06785,36.06785,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1429976,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,35.47087,35.47087,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1429976,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,35.07037,35.07037,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1429976,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,34.68499,34.68499,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1429976,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,34.29959,34.29959,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1429976,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,33.95955,33.95955,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1429976,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,33.7933,33.7933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1429976,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.739982,46.3146,33.55904,0.3552448,0.3552448,0,0,0,0.3552448,489.798,0,0,1.739982,0.3739418,0.3552448,0,0,8.929229,2.588968,1.36604,0,1.36604,6.824957,48.7496,0.142923,0.3907692,1.391985,0,4.32895
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.481273,53.24965,34.21647,1.446882,1.446882,0,0,0,1.446882,171.4911,0,0,2.481273,1.523033,1.446882,0,0,7.563189,3.818404,0.9582398,0,0.9582398,7.734023,55.24291,0.1428707,1.59157,1.985019,0,6.299677
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.883617,68.84689,35.65979,3.12501,3.12501,5,0,1.53,3.12501,124.2753,0,0,3.883617,0,0,1.87499,1.78124,6.604949,4.68082,5.664857,0,5.664857,13.10818,93.62965,0.1429957,3.437511,3.106894,5,8.564437
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.295348,64.82993,37.46583,1.42318,1.42318,0,0,0,1.42318,231.5483,0.857172,0,3.295348,1.498084,1.42318,0,0,0.9400922,9.779191,0.9400922,0,0.9400922,14.00003,100,0.1429445,1.565498,2.636279,0,13.07454
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.387439,68.03506,39.25675,0.4516822,0.4516822,0,0,0,0.4516822,749.9606,2.911984,0,3.387439,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,0.4968505,2.709951,0,14.01271
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.289693,69.03999,40.88899,0.2650058,0.2650058,0,0,0,0.2650058,1241.366,3.010739,0,3.289693,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,0.2915064,2.631754,0,13.91497
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.00496,68.03503,42.50611,1.075893,1.075893,0,0,0,1.075893,279.2992,1.872442,0,3.00496,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,1.183482,2.403968,0,13.63023
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.547193,64.45579,43.36001,0.02469007,0.02469007,0,0,0,0.02469007,10316.67,2.521203,0,2.547193,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,0.02715908,2.037754,0,13.17247
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.907847,58.80212,43.60938,0.8099331,0.8099331,0,0,0,0.8099331,235.5562,1.055286,0,1.907847,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,0.8909264,1.526278,0,12.53312
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5742016,48.25728,43.99477,0.3415454,0.3415454,0,0,0,0.3415454,168.1187,0.2146801,0,0.5742016,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1429445,0.3756999,0.4593613,0,11.19948
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,43.50359,43.50359,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1429445,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,42.10561,42.10561,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1429445,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,40.82853,40.82853,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1429445,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,39.67992,39.67992,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1429445,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,38.44819,38.44819,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1429445,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,37.34492,37.34492,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1429445,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,36.61948,36.61948,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1429445,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,36.09052,36.09052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1429445,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,35.49355,35.49355,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1429445,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,35.08549,35.08549,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1429445,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,34.70765,34.70765,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1429445,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,34.32227,34.32227,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1429445,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,33.98222,33.98222,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1429445,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,33.83109,33.83109,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1429445,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.749405,46.4146,33.58171,1.306265,1.306265,4.625875,0,1.427864,1.306265,133.9242,0,0,1.749405,0,0,3.319611,3.15363,10.92562,0.7922183,4.903035,0,4.903035,8.286505,59.1892,0.1430673,1.436891,1.399524,5,2.541623
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.489623,53.37495,34.26181,2.816929,2.816929,5,0,1.53,2.816929,88.38073,0,0,2.489623,0,0,2.183071,2.073917,6.022583,5.20495,4.56354,0,4.56354,12.61586,90.1131,0.1432512,3.098622,1.991698,5,7.694573
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.005924,59.83495,35.7278,1.753583,1.753583,0,0,0,1.753583,171.4161,0,0,3.005924,1.845877,1.753583,0,0,1.459042,9.312136,1.160047,0,1.160047,13.71638,97.97392,0.1431881,1.928941,2.404739,0,12.31806
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.30067,64.99719,37.55651,3.309009,3.309009,1.25,0,0.50625,3.309009,99.74799,0.8342967,0,3.30067,2.167378,2.059009,0,0,0.2989952,10.35618,0.2989952,0,0.2989952,14.00003,100,0.1431719,3.63991,2.640536,5,13.65685
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.2135,77.8523,39.36255,0.6646479,0.6646479,0,0,0,0.6646479,633.9446,3.51387,0,4.2135,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,0.7311127,3.3708,0,14.83877
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.292487,69.2029,40.99478,0.9927695,0.9927695,0,0,0,0.9927695,331.6466,2.247466,0,3.292487,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,1.092046,2.63399,0,13.91776
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.006344,68.20681,42.63457,1.388041,1.388041,0,0,0,1.388041,216.5889,1.545248,0,3.006344,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,1.526845,2.405075,0,13.63162
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.548083,64.58875,43.4658,1.231051,1.231051,0,0,0,1.231051,206.9843,1.25224,0,2.548083,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,1.354157,2.038467,0,13.17336
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.907538,58.94274,43.73784,0.4308988,0.4308988,0,0,0,0.4308988,442.6882,1.453961,0,1.907538,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,0.4739887,1.526031,0,12.53281
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.639993,48.84703,44.07789,0,0,0,0,0,0,0,0.639993,0,0.639993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431719,0,0.5119944,0,11.26527
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,43.57159,43.57159,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1431719,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,42.14339,42.14339,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1431719,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,40.86632,40.86632,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1432738,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,39.67992,39.67992,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1432738,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,38.47086,38.47086,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1432738,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,37.36003,37.36003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1432738,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,36.64215,36.64215,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1432738,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,36.10563,36.10563,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1432738,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,35.53133,35.53133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1432738,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,35.10816,35.10816,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1432738,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,34.73032,34.73032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1432738,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,34.3676,34.3676,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1432738,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,34.00489,34.00489,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1432738,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1432738,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.758835,46.51476,33.60439,2.402951,2.402951,0,0,0,2.402951,73.19482,0,0,1.758835,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7705864,-0.7705864,7.583169,54.16539,0.1432738,2.643246,1.407068,0,7.067129
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.498083,53.49271,34.29959,2.33186,2.33186,0,0,0,2.33186,107.1283,0,0,2.498083,2.454589,2.33186,0,0,6.763963,4.537707,0.04349355,0,0.04349355,7.624431,54.46011,0.1432714,2.565046,1.998466,0,7.03579
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.013401,59.95219,35.76559,2.266404,2.266404,0,0,0,2.266404,132.9596,0,0,3.013401,2.385688,2.266404,0,0,6.720469,4.576852,0.6277128,0,0.6277128,8.219932,58.71368,0.1432373,2.493044,2.410721,0,7.590253
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.306083,65.15625,37.63963,0.7455859,0.7455859,0,0,0,0.7455859,443.4209,0,0,3.306083,0.7848272,0.7455859,0,0,6.092757,5.141793,2.521256,0,2.521256,10.6118,75.79845,0.1431006,0.8201445,2.644867,0,8.447877
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.395527,68.36024,39.44567,0.07499833,0.07499833,0,0,0,0.07499833,4527.47,0,0,3.395527,0.07894561,0.07499833,0,0,3.5715,7.410924,3.316581,0,3.316581,13.75819,98.27259,0.1429213,0.08249817,2.716422,0,10.80645
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.295172,69.36478,41.10057,1.006668,1.006668,0,0,0,1.006668,327.3346,1.980603,0,3.295172,1.05965,1.006668,0,0,0.254919,10.39585,0.254919,0,0.254919,14.00003,100,0.1429075,1.107334,2.636137,0,13.69102
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.008047,68.35425,42.74036,0.3559821,0.3559821,0,0,0,0.3559821,844.9997,2.633329,0,3.008047,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1429075,0.3915803,2.406438,0,13.63332
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.548838,64.72043,43.57159,0.6720386,0.6720386,0,0,0,0.6720386,379.2696,1.841429,0,2.548838,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1429075,0.7392424,2.03907,0,13.17411
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.907076,59.08201,43.8663,0.3079211,0.3079211,0,0,0,0.3079211,619.3393,1.582949,0,1.907076,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1429075,0.3387132,1.525661,0,12.53235
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7089595,49.51237,44.20635,0.5177673,0.5177673,0,0,0,0.5177673,136.9263,0.1639413,0,0.7089595,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1429075,0.569544,0.5671676,0,11.33423
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,43.6925,43.6925,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1429075,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,42.24918,42.24918,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1429075,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,40.93433,40.93433,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1429075,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,39.72526,39.72526,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1429075,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,38.50864,38.50864,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1429075,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,37.38271,37.38271,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1429075,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429075,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,36.1283,36.1283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429075,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,35.53133,35.53133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429075,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,35.13083,35.13083,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1429075,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,34.74544,34.74544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1429075,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,34.3676,34.3676,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1430356,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,34.02756,34.02756,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1431282,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,33.85376,33.85376,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1432064,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.846478,47.23635,33.6195,2.430658,2.430658,0,0,0,2.430658,75.96616,0,0,1.846478,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7121099,-0.7121099,11.99922,85.70857,0.1432064,2.673724,1.477182,0,11.28573
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.876421,56.93954,34.32227,2.361721,2.361721,0,0,0,2.361721,121.7934,0,0,2.876421,2.486022,2.361721,0,0,2.109033,8.727145,0.3903988,0,0.3903988,12.36959,88.35403,0.1431853,2.597893,2.301137,0,11.60357
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.600981,65.98022,35.8336,1.41795,1.41795,0,0,0,1.41795,253.957,0.3897693,0,3.600981,1.492578,1.41795,0,0,1.718634,9.078504,1.718634,0,1.718634,14.00003,100,0.1430927,1.559744,2.880785,0,12.67949
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.311905,65.29156,37.70008,0,0,0,0,0,0,0,3.311905,0,3.311905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,0,2.649524,0,13.93718
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.399683,68.50998,39.52879,0.620025,0.620025,0,0,0,0.620025,548.3138,2.747025,0,3.399683,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,0.6820275,2.719746,0,14.02496
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.298072,69.51013,41.19125,0.2489247,0.2489247,0,0,0,0.2489247,1324.927,3.036046,0,3.298072,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,0.2738172,2.638458,0,13.92335
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.654306,75.6858,42.84616,2.379965,2.379965,0,0,0,2.379965,153.5445,1.14908,0,3.654306,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,2.617961,2.923445,0,14.27958
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.737005,66.68329,43.65472,0.8291698,0.8291698,0,0,0,0.8291698,330.0899,1.864195,0,2.737005,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,0.9120868,2.189605,0,13.36228
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.906991,59.17405,43.94943,1.396998,1.396998,0,0,0,1.396998,136.5064,0.4364673,0,1.906991,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,1.536697,1.525593,0,12.53227
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7813819,50.16242,44.28947,0.7304082,0.7304082,0,0,0,0.7304082,106.9788,0.01253117,0,0.7813819,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1430927,0.803449,0.6251055,0,11.40666
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,43.78318,43.78318,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1430927,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,42.31719,42.31719,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1430927,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,40.97211,40.97211,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1430927,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,39.76305,39.76305,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1430927,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,38.53131,38.53131,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1432107,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,37.40538,37.40538,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1432885,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,36.70261,36.70261,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1434092,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,36.17364,36.17364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1434092,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,35.57667,35.57667,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1434092,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,35.1535,35.1535,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1434092,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,34.76811,34.76811,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1434092,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,34.40539,34.40539,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1434092,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,34.05022,34.05022,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1434092,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3821559,36.53369,33.89909,0.33652,0.33652,0,0,0,0.33652,113.5611,0,0,0.3821559,0.3542315,0.33652,0,0,1.857869,8.953192,0.0279244,0,0.0279244,12.26399,87.59975,0.1434077,0.370172,0.3057247,0,9.335348
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.052337,48.94573,33.64217,0.2182293,0.2182293,0,0,0,0.2182293,940.45,0,0,2.052337,0.2297151,0.2182293,0,0,1.829945,8.978324,1.822622,0,1.822622,13.99308,99.95038,0.1433097,0.2400522,1.64187,0,11.03066
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.172591,59.77893,34.34494,1.865792,1.865792,0,0,0,1.865792,170.0399,1.201277,0,3.172591,1.963991,1.865792,0,0,0.0073226,10.61868,0.0073226,0,0.0073226,14.00003,100,0.1433093,2.052371,2.538073,0,13.79128
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.027663,60.21675,35.87138,1.750291,1.750291,0,0,0,1.750291,172.9806,1.185252,0,3.027663,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,1.92532,2.422131,0,13.65294
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.766184,70.31976,37.79076,0.2873496,0.2873496,0,0,0,0.2873496,1310.662,3.46371,0,3.766184,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,0.3160846,3.012947,0,14.39146
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.038827,76.05261,39.65725,0.2925505,0.2925505,0,0,0,0.2925505,1380.557,3.73088,0,4.038827,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,0.3218055,3.231062,0,14.6641
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.299707,69.70853,41.33483,1.295283,1.295283,0,0,0,1.295283,254.7481,1.936252,0,3.299707,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,1.424811,2.639766,0,13.92498
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.009738,68.71493,43.01996,0.9680844,0.9680844,0,0,0,0.9680844,310.8962,1.990702,0,3.009738,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,1.064893,2.40779,0,13.63501
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.549326,65.01839,43.82096,2.319464,2.319464,0,0,0,2.319464,109.9101,0.1077845,0,2.549326,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,2.55141,2.03946,0,13.1746
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.905702,59.35661,44.12323,1.378073,1.378073,0,0,0,1.378073,138.2874,0.4550984,0,1.905702,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1433093,1.515881,1.524562,0,12.53098
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.166246,53.41933,44.46328,1.410973,1.410973,0,0,0,1.410973,82.65543,0,0,1.166246,1.485235,1.410973,0,0,0,10.62527,0,0.3189889,-0.3189889,13.66378,97.59827,0.1433093,1.55207,0.9329966,0,11.79152
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,43.91164,43.91164,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3544322,10.30628,0,1.41412,-1.41412,12.17317,86.95105,0.1433093,1.477755,0,0,10.30628
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,42.44566,42.44566,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.925676,8.892166,0,0.4442412,-0.4442412,11.7049,83.60626,0.1433093,0.464232,0,0,8.892166
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,41.06279,41.06279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419277,8.447925,0,0,0,11.7049,83.60626,0.1433093,0,0,0,8.447925
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,39.84617,39.84617,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.419277,8.447925,1.779593,0,1.779593,13.39317,95.66531,0.1434266,3.439418,0,5,8.447925
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,38.59177,38.59177,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6396841,10.04956,0,2.005651,-2.005651,11.27903,80.56433,0.1434266,2.095905,0,0,10.04956
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,37.46583,37.46583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.868185,8.043908,0,0,0,11.27903,80.56433,0.1434266,0,0,0,8.043908
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,36.74795,36.74795,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.868185,8.043908,0,0.07587296,-0.07587296,11.19905,79.99306,0.1434266,0.07928724,0,0,8.043908
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,36.21898,36.21898,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.952488,7.968035,0,0.7110636,-0.7110636,10.44952,74.63931,0.1434266,0.7430615,0,0,7.968035
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,35.59934,35.59934,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.742559,7.256971,0,0.5831512,-0.5831512,9.834829,70.24864,0.1434266,0.6093929,0,0,7.256971
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,35.19128,35.19128,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.390505,6.67382,0,0.219937,-0.219937,9.602996,68.59269,0.1434266,0.2298342,0,0,6.67382
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,34.81345,34.81345,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.634879,6.453883,0,0.1463271,-0.1463271,9.448753,67.49096,0.1434266,0.1529118,0,0,6.453883
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,34.42806,34.42806,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.797465,6.307556,0,0.385087,-0.385087,9.042836,64.59155,0.1434266,0.402416,0,0,6.307556
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,34.08801,34.08801,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.225339,5.922469,0,0.3451886,-0.3451886,8.678975,61.99256,0.1434266,0.3607221,0,0,5.922469
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5958171,38.09165,33.94443,0,0,0,0,0,0,0,0,0,0.5958171,0,0,0,0,5.608882,5.577281,0.5958171,0,0.5958171,9.244217,66.02999,0.1433946,0,0.4766537,0,6.173098
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.786774,46.85433,33.71018,0.5300481,0.5300481,0,0,0,0.5300481,337.0966,0,0,1.786774,0.5579454,0.5300481,0,0,5.013065,6.113516,1.228829,0,1.228829,10.40999,74.3569,0.1433287,0.583053,1.42942,0,7.90029
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.523508,53.83857,34.40539,1.996523,1.996523,0,0,0,1.996523,126.3951,0,0,2.523508,2.101603,1.996523,0,0,3.784236,7.219462,0.421905,0,0.421905,10.81024,77.21585,0.1433061,2.196175,2.018806,0,9.74297
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.034006,60.38708,35.96206,0.5360361,0.5360361,0,0,0,0.5360361,566.0078,0,0,3.034006,0.5642486,0.5360361,0,0,3.362331,7.599176,2.469758,0,2.469758,13.15326,93.95166,0.1431737,0.5896398,2.427205,0,10.63318
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.321707,65.63761,37.89656,0.1747766,0.1747766,0,0,0,0.1747766,1900.544,2.245158,0,3.321707,0.1839754,0.1747766,0,0,0.8925734,9.821959,0.8925734,0,0.8925734,14.00003,100,0.143126,0.1922543,2.657365,0,13.14366
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.405669,68.89964,39.78572,1.364517,1.364517,0,0,0,1.364517,249.5879,1.969336,0,3.405669,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.143126,1.500968,2.724535,0,14.03094
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.301057,69.91352,41.48596,0,0,0,0,0,0,0,3.301057,0,3.301057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143126,0,2.640845,0,13.92633
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.010761,68.87411,43.14087,0,0,0,0,0,0,0,3.010761,0,3.010761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143126,0,2.408608,0,13.63603
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.548567,65.21544,43.99477,0.4958524,0.4958524,0,0,0,0.4958524,513.9769,2.026617,0,2.548567,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.143126,0.5454376,2.038853,0,13.17384
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.904355,59.53024,44.28947,1.794871,1.794871,0,0,0,1.794871,106.0999,0.01501783,0,1.904355,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.143126,1.974358,1.523484,0,12.52963
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9348536,51.72867,44.62952,1.537938,1.537938,0,0,0,1.537938,60.78616,0,0,0.9348536,1.618882,1.537938,0,0,0,10.62527,0,0.6840287,-0.6840287,13.279,94.8498,0.143126,1.691732,0.7478828,0,11.56013
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,44.03255,44.03255,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7600319,9.941245,0,1.194071,-1.194071,12.02034,85.85938,0.143126,1.247804,0,0,9.941245
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,42.52878,42.52878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.086778,8.747174,0,0,0,12.02034,85.85938,0.143126,0,0,0,8.747174
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,41.14591,41.14591,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.086778,8.747174,0,1.773771,-1.773771,10.15062,72.50427,0.143126,1.853591,0,0,8.747174
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,39.89151,39.89151,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.057634,6.973403,0.09858677,0,0.09858677,10.24415,73.17233,0.1431325,5.385847,0,5,6.973403
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,38.63711,38.63711,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.959048,7.062131,3.33,0,3.33,13.40326,95.73739,0.1432099,0,0,5,7.062131
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,37.51117,37.51117,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6290476,10.05913,0,0.03012362,-0.03012362,13.37151,95.51058,0.1432099,0.03147918,0,0,10.05913
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,36.78573,36.78573,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6625183,10.02901,0,0.05579878,-0.05579878,13.31269,95.09046,0.1432099,0.05830972,0,0,10.02901
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,36.25677,36.25677,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.724517,9.973209,0,0.6503131,-0.6503131,12.6272,90.19411,0.1432099,0.6795772,0,0,9.973209
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,35.64468,35.64468,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.447087,9.322896,0,0.1911579,-0.1911579,12.4257,88.75484,0.1432099,0.19976,0,0,9.322896
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,35.23662,35.23662,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.659485,9.131738,0,0.3948372,-0.3948372,12.00951,85.78203,0.1432099,0.4126049,0,0,9.131738
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,34.8739,34.8739,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.098193,8.7369,0,0.149837,-0.149837,11.85157,84.65387,0.1432099,0.1565796,0,0,8.7369
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,34.49607,34.49607,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.264678,8.587064,0,0.4373257,-0.4373257,11.39058,81.36115,0.1432099,0.4570054,0,0,8.587064
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,34.13335,34.13335,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.750596,8.149738,0,0.4811008,-0.4811008,10.88346,77.73884,0.1432099,0.5027503,0,0,8.149738
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4951994,37.4147,33.98222,0.4117496,0.4117496,0,0,0,0.4117496,120.2671,0,0,0.4951994,0.4334206,0.4117496,0,0,3.285152,7.668637,0.06177874,0,0.06177874,10.94207,78.15747,0.1432066,0.4529245,0.3961595,0,8.163836
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.796291,46.94738,33.72529,0,0,0,0,0,0,0,0,0,1.796291,0,0,0,0,3.223374,7.724238,1.796291,0,1.796291,12.64618,90.32967,0.1431106,0,1.437033,0,9.520529
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.531786,53.96397,34.45073,1.479898,1.479898,0,0,0,1.479898,171.0784,0,0,2.531786,1.557787,1.479898,0,0,1.427083,9.340899,0.9739985,0,0.9739985,13.57019,96.92977,0.1430587,1.627888,2.025429,0,11.87269
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.040426,60.54929,36.04518,1.377274,1.377274,0,0,0,1.377274,220.7569,1.137581,0,3.040426,1.449762,1.377274,0,0,0.4530841,10.2175,0.4530841,0,0.4530841,14.00003,100,0.1430345,1.515001,2.432341,0,13.25793
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.326313,65.81731,38.00235,3.627893,3.627893,1.25,0,0.50625,3.627893,91.68718,0.8232675,0,3.326313,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,3.990683,2.66105,5,13.95159
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.409006,69.06981,39.89151,0,0,0,0,0,0,0,3.409006,0,3.409006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,0,2.727205,0,14.03428
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.303766,70.04772,41.56908,1.101509,1.101509,0,0,0,1.101509,299.931,2.144283,0,3.303766,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,1.21166,2.643013,0,13.92904
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.01195,69.01657,43.24666,0,0,0,0,0,0,0,3.01195,0,3.01195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,0,2.40956,0,13.63722
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.549143,65.3189,44.07789,1.769954,1.769954,0,0,0,1.769954,144.0231,0.6860334,0,2.549143,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,1.946949,2.039315,0,13.17442
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.903835,59.61843,44.3726,0.501609,0.501609,0,0,0,0.501609,379.5457,1.375826,0,1.903835,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1430345,0.55177,1.523068,0,12.52911
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.016547,52.47805,44.7202,1.904446,1.904446,0,0,0,1.904446,53.37756,0,2.220446E-16,1.016547,2.004681,1.904446,0,0,0,10.62527,0,0.9881335,-0.9881335,12.95844,92.56013,0.1430345,2.094891,0.8132377,0,11.64182
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,44.16101,44.16101,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.097926,9.63714,0,1.909956,-1.909956,10.94517,78.17966,0.1430345,1.995904,0,0,9.63714
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,42.6119,42.6119,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.220099,7.727185,0,2.221579,-2.221579,8.603423,61.4529,0.1430345,2.32155,0,0,7.727185
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,41.20637,41.20637,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.68852,5.505606,0,0.4015457,-0.4015457,8.180158,58.42958,0.1430345,0.4196152,0,0,5.505606
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,39.93685,39.93685,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.134682,5.10406,0,0.7957416,-0.7957416,7.341372,52.43827,0.1430345,0.8315499,0,0,5.10406
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,38.68245,38.68245,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.01884,4.308319,0,1.180285,-1.180285,6.097242,43.55164,0.1430345,1.233398,0,0,4.308319
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,37.53384,37.53384,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.330268,3.128033,0,0.4773084,-0.4773084,5.594115,39.95789,0.1430345,0.4987873,0,0,3.128033
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,36.8084,36.8084,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.86061,2.650725,0,0.2904675,-0.2904675,5.287935,37.77089,0.1430345,0.3035385,0,0,2.650725
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,36.27943,36.27943,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.183352,2.360258,0,0.6286344,-0.6286344,4.625297,33.03777,0.1430345,0.6569229,0,0,2.360258
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,35.65979,35.65979,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.881835,1.731623,0,0.07802117,-0.07802117,4.543055,32.45033,0.1430345,0.08153212,0,0,1.731623
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,35.25929,35.25929,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.968525,1.653602,0,0.4182051,-0.4182051,4.102228,29.30157,0.1430345,0.4370243,0,0,1.653602
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,34.8739,34.8739,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4332,1.235397,0,0.1669232,-0.1669232,3.926276,28.04477,0.1430345,0.1744347,0,0,1.235397
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,34.51874,34.51874,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.61867,1.068474,0,0.1461802,-0.1461802,3.772188,26.94415,0.1430345,0.1527583,0,0,1.068474
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78109,0.9222935,0,0,0,3.772188,26.94415,0.1430345,0,0,0,0.9222935
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8109974,39.70676,34.00489,0.1544769,0.1544769,0,0,0,0.1544769,524.9957,0,0,0.8109974,0.1626073,0.1544769,0,0,10.78109,0.9222935,0.6483901,0,0.6483901,4.387305,31.33783,0.1429999,0.1699246,0.6487979,0,1.733291
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.805492,47.07104,33.77063,0.3533895,0.3533895,0,0,0,0.3533895,510.907,0,0,1.805492,0.3719889,0.3533895,0,0,10.1327,1.505845,1.433503,0,1.433503,5.747245,41.05167,0.1429236,0.3887284,1.444393,0,3.311336
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.540029,54.0892,34.49607,1.773995,1.773995,0,0,0,1.773995,143.1813,0,0,2.540029,1.867363,1.773995,0,0,8.699197,2.795997,0.6726656,0,0.6726656,6.385392,45.60985,0.1428878,1.951395,2.032023,0,5.336026
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.047205,60.68789,36.10563,2.355904,2.355904,0,0,0,2.355904,129.3434,0,0,3.047205,2.479899,2.355904,0,0,8.026531,3.401396,0.5673069,0,0.5673069,6.923586,49.45409,0.1428576,2.591494,2.437764,0,6.448602
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.33131,65.97305,38.08547,1.773834,1.773834,0,0,0,1.773834,187.8028,0,0,3.33131,1.867194,1.773834,0,0,7.459224,3.911972,1.464116,0,1.464116,8.312569,59.37537,0.1427798,1.951217,2.665048,0,7.243282
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.41274,69.21572,39.97463,1.994358,1.994358,0,0,0,1.994358,171.1197,0,0,3.41274,2.099324,1.994358,0,0,5.995109,5.229677,1.313415,0,1.313415,9.558584,68.27547,0.14271,2.193794,2.730192,0,8.642416
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.305858,70.20393,41.67488,0,0,0,0,0,0,0,0,0,3.305858,0,0,0,0,4.681693,6.41175,3.305858,0,3.305858,12.6948,90.67693,0.1425347,0,2.644686,0,9.717608
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.01286,69.16546,43.36001,0,0,0,0,0,0,0,1.637025,0,3.01286,0,0,0,0,1.375835,9.387023,1.375835,0,1.375835,14.00003,100,0.1424619,0,2.410288,0,12.39988
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.548847,65.46722,44.20635,0.5208659,0.5208659,0,0,0,0.5208659,489.3481,2.000567,0,2.548847,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1424619,0.5729525,2.039078,0,13.17412
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.902648,59.75129,44.50106,0.3913369,0.3913369,0,0,0,0.3913369,486.1919,1.490714,0,1.902648,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1424619,0.4304705,1.522118,0,12.52792
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.075433,53.08124,44.84111,0.1531423,0.1531423,0,0,0,0.1531423,702.2444,0.9142306,0,1.075433,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1424619,0.1684565,0.8603464,0,11.70071
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,44.25169,44.25169,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1424619,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,42.71769,42.71769,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1424619,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,41.29705,41.29705,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1424619,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,39.97463,39.97463,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1424619,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,38.72023,38.72023,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1424619,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,37.55651,37.55651,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1424619,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,36.85374,36.85374,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1424619,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,36.3021,36.3021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1424619,0,0,0,1.472278
