Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,35.68246,35.68246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1424619,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,35.30463,35.30463,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1424619,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,34.91924,34.91924,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1424619,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,34.53385,34.53385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1424619,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,34.17113,34.17113,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1424619,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7086292,38.98747,34.02756,0.1562438,0.1562438,0,0,0,0.1562438,453.5408,0,0,0.7086292,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5441621,0,0.5441621,4.148973,29.63547,0.1424331,0.1718682,0.5669034,0,1.498627
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.814912,47.1718,33.7933,0.6935925,0.6935925,0,0,0,0.6935925,261.6683,0,0,1.814912,0.7300975,0.6935925,0,0,10.38392,1.279743,1.084815,0,1.084815,5.178119,36.98649,0.1423758,0.7629519,1.45193,0,3.094655
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.548573,54.19117,34.51874,0.3686122,0.3686122,0,0,0,0.3686122,691.397,0,0,2.548573,0.3880128,0.3686122,0,0,9.299109,2.256076,2.160561,0,2.160561,7.227807,51.62709,0.1422617,0.4054734,2.038859,0,4.80465
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.053768,60.83366,36.17364,1.583973,1.583973,0,0,0,1.583973,192.7917,0,0,3.053768,1.66734,1.583973,0,0,7.138548,4.200581,1.386428,0,1.386428,8.543088,61.02193,0.1421887,1.74237,2.443014,0,7.254349
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.336208,66.12794,38.1686,0.9015213,0.9015213,0,0,0,0.9015213,370.0642,0,0,3.336208,0.9489698,0.9015213,0,0,5.75212,5.448366,2.387238,0,2.387238,10.80782,77.19856,0.142063,0.9916734,2.668966,0,8.784575
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.41585,69.38378,40.08043,0.2880256,0.2880256,0,0,0,0.2880256,1185.953,0,0,3.41585,0.3031849,0.2880256,0,0,3.364882,7.59688,3.112665,0,3.112665,13.76075,98.29091,0.1418994,0.3168282,2.73268,0,11.01273
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.308155,70.34342,41.76556,0,0,0,0,0,0,0,3.055939,0,3.308155,0,0,0,0,0.2522165,10.39828,0.2522165,0,0.2522165,14.00003,100,0.1418862,0,2.646524,0,13.70643
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.013788,69.30533,43.4658,1.498441,1.498441,0,0,0,1.498441,201.1281,1.436481,0,3.013788,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1418862,1.648286,2.41103,0,13.63906
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.548416,65.61425,44.33482,0.1554996,0.1554996,0,0,0,0.1554996,1638.857,2.384732,0,2.548416,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1418862,0.1710495,2.038733,0,13.17369
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.901765,59.84468,44.59174,0,0,0,0,0,0,0,1.901765,0,1.901765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418862,0,1.521412,0,12.52704
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.071163,53.18251,44.96957,0.005478989,0.005478989,0,0,0,0.005478989,19550.37,1.065395,0,1.071163,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1418862,0.006026888,0.85693,0,11.69644
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,44.3726,44.3726,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1418862,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,42.80082,42.80082,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.141954,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,41.3575,41.3575,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.141954,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,40.04264,40.04264,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.141954,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,38.76557,38.76557,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1419923,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,37.59429,37.59429,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1421184,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,36.87641,36.87641,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1421184,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,36.33989,36.33989,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1421184,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,35.7278,35.7278,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1421184,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,35.34241,35.34241,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1421184,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,34.96458,34.96458,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1421184,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,34.55652,34.55652,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1421184,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,34.21647,34.21647,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1421184,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8465137,40.02888,34.06534,0.2189269,0.2189269,0,0,0,0.2189269,386.665,0,0,0.8465137,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6160644,0,0.6160644,10.79849,77.13192,0.1420861,0.2408196,0.677211,0,7.880085
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.824315,47.27253,33.81597,2.128361,2.128361,0,0,0,2.128361,85.71452,0,0,1.824315,2.24038,2.128361,0,0,3.374717,7.588028,0,0.4160655,-0.4160655,10.35992,73.99927,0.1420861,2.341197,1.459452,0,9.412343
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.556842,54.30822,34.55652,1.520052,1.520052,0,0,0,1.520052,168.2075,0,0,2.556842,1.600055,1.520052,0,0,3.837012,7.171963,0.956787,0,0.956787,11.26761,80.48274,0.1420359,1.672057,2.045473,0,9.728805
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.059962,60.99425,36.25677,0,0,0,0,0,0,0,0.1797362,0,3.059962,0,0,0,0,2.880225,8.033072,2.880225,0,2.880225,14.00003,100,0.1418852,0,2.447969,0,11.09303
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.340515,66.30514,38.27439,2.543765,2.543765,0,0,0,2.543765,131.3217,0.6628672,0,3.340515,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,2.798142,2.672412,0,13.96579
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.418331,69.57394,40.20889,0.9069363,0.9069363,0,0,0,0.9069363,376.9097,2.463661,0,3.418331,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0.9976299,2.734664,0,14.0436
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.308668,70.55902,41.9318,2.927931,2.927931,0,0,0,2.927931,113.0036,0.2266351,0,3.308668,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,3.220725,2.646935,0,13.93394
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.013834,69.48246,43.60938,0.6928887,0.6928887,0,0,0,0.6928887,434.9666,2.284478,0,3.013834,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0.7621775,2.411067,0,13.63911
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.547235,65.79845,44.50106,0.6612912,0.6612912,0,0,0,0.6612912,385.1912,1.851139,0,2.547235,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0.7274203,2.037788,0,13.17251
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.899868,60.01341,44.75799,0.4329204,0.4329204,0,0,0,0.4329204,438.8492,1.444162,0,1.899868,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0.4762124,1.519894,0,12.52514
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.06871,53.34644,45.14338,0.2718149,0.2718149,0,0,0,0.2718149,393.1759,0.7825896,0,1.06871,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0.2989964,0.8549684,0,11.69398
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,44.50106,44.50106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418852,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,42.92928,42.92928,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1418852,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,41.46329,41.46329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1418852,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,40.12577,40.12577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1418852,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,38.82602,38.82602,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1420011,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,37.6623,37.6623,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1420011,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,36.93686,36.93686,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1420011,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,36.38523,36.38523,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1420011,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,35.76559,35.76559,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1420011,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,35.38775,35.38775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1420011,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,35.00237,35.00237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1420011,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,34.60186,34.60186,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1420011,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,34.26181,34.26181,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1420011,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.073108,41.7288,34.08801,0.1871618,0.1871618,0,0,0,0.1871618,573.3585,0,0,1.073108,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8760955,0,0.8760955,12.31562,87.96857,0.1419553,0.2058779,0.8584863,0,9.31193
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.833536,47.38846,33.85376,0,0,0,0,0,0,0,0.05801841,0,1.833536,0,0,0,0,1.775518,9.027308,1.775518,0,1.775518,14.00003,100,0.1418625,0,1.466829,0,10.86084
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.564939,54.43259,34.60186,1.661157,1.661157,0,0,0,1.661157,154.4068,0.8163525,0,2.564939,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,1.827273,2.051951,0,13.19021
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.066067,61.15417,36.33989,0.7625182,0.7625182,0,0,0,0.7625182,402.0976,2.263417,0,3.066067,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,0.83877,2.452854,0,13.69134
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.344712,66.48139,38.38018,1.517828,1.517828,0,0,0,1.517828,220.3618,1.746999,0,3.344712,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,1.669611,2.67577,0,13.96999
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.420687,69.76295,40.33735,0.6977481,0.6977481,0,0,0,0.6977481,490.2467,2.686215,0,3.420687,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,0.7675229,2.73655,0,14.04596
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.309877,70.73464,42.06026,1.774283,1.774283,0,0,0,1.774283,186.5473,1.442211,0,3.309877,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,1.951712,2.647902,0,13.93515
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.013147,69.68915,43.78318,0,0,0,0,0,0,0,3.013147,0,3.013147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,0,2.410518,0,13.63842
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.546536,65.94292,44.62952,1.02003,1.02003,0,0,0,1.02003,249.6531,1.47282,0,2.546536,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,1.122033,2.037229,0,13.17181
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.897753,60.18862,44.93179,0.4614623,0.4614623,0,0,0,0.4614623,411.2478,1.412004,0,1.897753,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1418625,0.5076085,1.518203,0,12.52303
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.066442,53.46389,45.27184,1.427032,1.427032,0,0,0,1.427032,74.73146,0,2.220446E-16,1.066442,1.502139,1.427032,0,0,0,10.62527,0,0.435697,-0.435697,13.54076,96.71954,0.1418625,1.569735,0.8531533,0,11.69172
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,44.62952,44.62952,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4841079,10.18958,0,1.509817,-1.509817,11.94928,85.3518,0.1418625,1.577759,0,0,10.18958
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,43.08041,43.08041,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.161683,8.67976,0,0.5416271,-0.5416271,11.37835,81.27377,0.1418625,0.5660003,0,0,8.67976
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,41.56908,41.56908,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.763491,8.138133,0,2.325342,-2.325342,8.927225,63.76577,0.1418625,2.429982,0,0,8.138133
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,40.20889,40.20889,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.347204,5.812791,0,0.6204144,-0.6204144,8.273251,59.09453,0.1418625,0.648333,0,0,5.812791
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,38.9167,38.9167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.036553,5.192377,0,0,0,8.273251,59.09453,0.1418625,0,0,0,5.192377
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,37.74542,37.74542,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.036553,5.192377,0,0.03907505,-0.03907505,8.232062,58.80033,0.1418625,0.04083343,0,0,5.192377
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,37.01999,37.01999,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.07997,5.153301,0,0.007214788,-0.007214788,8.224457,58.74601,0.1418625,0.007539453,0,0,5.153301
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,36.46835,36.46835,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.087986,5.146087,0,0.5304721,-0.5304721,7.66529,54.75196,0.1418625,0.5543433,0,0,5.146087
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,35.8336,35.8336,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.6774,4.615614,0,0.2439817,-0.2439817,7.408111,52.91497,0.1418625,0.2549609,0,0,4.615614
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,35.42554,35.42554,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.948491,4.371633,0,0.1134301,-0.1134301,7.288545,52.06093,0.1418625,0.1185344,0,0,4.371633
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,35.0477,35.0477,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.074524,4.258203,0,0.2495008,-0.2495008,7.025548,50.18239,0.1418625,0.2607283,0,0,4.258203
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,34.63964,34.63964,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.351747,4.008702,0,0.2339266,-0.2339266,6.778968,48.4211,0.1418625,0.2444533,0,0,4.008702
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,34.29959,34.29959,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.611665,3.774775,0,0.4800783,-0.4800783,6.272921,44.80649,0.1418625,0.5016818,0,0,3.774775
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9278505,40.69725,34.13335,0.5346411,0.5346411,0,0,0,0.5346411,173.5464,0,0,0.9278505,0.5627801,0.5346411,0,0,8.145085,3.294697,0.3650703,0,0.3650703,6.619257,47.28032,0.1418435,0.5881053,0.7422804,0,4.222548
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.842647,47.5119,33.89909,0,0,0,0,0,0,0,0,0,1.842647,0,0,0,0,7.780015,3.62326,1.842647,0,1.842647,8.367346,59.76664,0.1417474,0,1.474118,0,5.465907
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.572742,54.57191,34.66232,0.6475422,0.6475422,0,0,0,0.6475422,397.3087,0,0,2.572742,0.6816235,0.6475422,0,0,5.937368,5.281642,1.891118,0,1.891118,10.16142,72.58141,0.1416489,0.7122965,2.058193,0,7.854384
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.071934,61.32109,36.43057,3.085278,3.085278,4.010879,0,1.25997,3.085278,99.5675,0,0,3.071934,0,0,0.9256005,0.8793205,4.04625,6.983649,3.951255,0,3.951255,13.90991,99.35628,0.1417508,3.393806,2.457547,5,10.05558
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.348304,66.67986,38.50864,1.628652,1.628652,0,0,0,1.628652,205.5875,1.538938,0,3.348304,1.71437,1.628652,0,0,0.09499584,10.53978,0.09499584,0,0.09499584,14.00003,100,0.1417459,1.791517,2.678643,0,13.88808
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.422403,69.97398,40.48848,2.094289,2.094289,0,0,0,2.094289,163.416,1.217889,0,3.422403,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,2.303718,2.737922,0,14.04768
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.310455,70.93215,42.2114,0,0,0,0,0,0,0,3.310455,0,3.310455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,0,2.648364,0,13.93573
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.013224,69.84818,43.91164,0.9715207,0.9715207,0,0,0,0.9715207,310.1554,1.99057,0,3.013224,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,1.068673,2.410579,0,13.6385
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.544966,66.13226,44.80333,1.004309,1.004309,0,0,0,1.004309,253.4048,1.487799,0,2.544966,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,1.104739,2.035973,0,13.17024
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.895601,60.35505,45.09804,0.3519266,0.3519266,0,0,0,0.3519266,538.6353,1.525152,0,1.895601,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,0.3871193,1.516481,0,12.52087
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.063783,53.6181,45.43808,0.7032238,0.7032238,0,0,0,0.7032238,151.2723,0.3235474,0,1.063783,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1417459,0.7735462,0.8510264,0,11.68906
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,44.80333,44.80333,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1417459,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,43.20888,43.20888,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1417459,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,41.69755,41.69755,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1417459,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,40.29202,40.29202,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1417459,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,38.99983,38.99983,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1417459,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,37.80588,37.80588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1417459,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,37.088,37.088,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1417459,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,36.51369,36.51369,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1417459,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,35.87138,35.87138,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1417459,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,35.47087,35.47087,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1417459,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,35.08549,35.08549,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1417459,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,34.68499,34.68499,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1417459,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,34.34494,34.34494,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1417459,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9264205,40.72611,34.17113,0.1096554,0.1096554,0,0,0,0.1096554,844.8472,0,0,0.9264205,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8109938,0,0.8109938,7.721438,55.15302,0.1417037,0.1206209,0.7411364,0,4.865407
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.851718,47.63516,33.94443,2.300917,2.300917,0,0,0,2.300917,80.4774,0,4.440892E-16,1.851718,2.422018,2.300917,0,0,6.618215,4.668881,0,0.5702997,-0.5702997,7.12029,50.85911,0.1417037,2.531009,1.481375,0,6.520599
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.580705,54.69539,34.70765,1.619119,1.619119,0,0,0,1.619119,159.3895,0,0,2.580705,1.704336,1.619119,0,0,7.251881,4.098581,0.8763694,0,0.8763694,7.951687,56.79765,0.1416582,1.781031,2.064564,0,6.679286
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.077846,61.47952,36.51369,0,0,0,0,0,0,0,0,0,3.077846,0,0,0,0,6.375512,4.887314,3.077846,0,3.077846,10.87159,77.65405,0.1414986,0,2.462277,0,7.96516
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.352267,66.85407,38.61444,0.9119567,0.9119567,0,0,0,0.9119567,367.5906,0,0,3.352267,0.9599544,0.9119567,0,0,3.297666,7.657375,2.392313,0,2.392313,13.14113,93.86506,0.1413747,1.003152,2.681813,0,11.00964
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.424501,70.16055,40.61695,2.167592,2.167592,0,0,0,2.167592,157.9865,0.2374727,0,3.424501,2.281675,2.167592,0,0,0.9053532,9.810456,0.9053532,0,0.9053532,14.00003,100,0.1413279,2.384351,2.739601,0,13.23496
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.311064,71.12059,42.35498,0.2140102,0.2140102,0,0,0,0.2140102,1547.152,3.08579,0,3.311064,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1413279,0.2354112,2.648851,0,13.93634
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.011515,70.09077,44.12323,0.4839551,0.4839551,0,0,0,0.4839551,622.2715,2.502088,0,3.011515,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1413279,0.5323507,2.409212,0,13.63679
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.542648,66.3588,45.01491,1.938283,1.938283,0,0,0,1.938283,131.1804,0.5023498,0,2.542648,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1413279,2.132112,2.034119,0,13.16792
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.893238,60.52803,45.27184,1.684788,1.684788,0,0,0,1.684788,112.3725,0.1197771,0,1.893238,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1413279,1.853267,1.514591,0,12.51851
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.060939,53.77878,45.61189,1.070287,1.070287,0,0,0,1.070287,99.12666,0,0,1.060939,1.126618,1.070287,0,0,0,10.62527,0,0.06567807,-0.06567807,13.9308,99.50549,0.1413279,1.177315,0.8487515,0,11.68621
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,44.93179,44.93179,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.07297564,10.5596,0,1.786491,-1.786491,12.04767,86.05462,0.1413279,1.866883,0,0,10.5596
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,43.33734,43.33734,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.057966,8.773105,0,0.306315,-0.306315,11.72479,83.74831,0.1413279,0.3200991,0,0,8.773105
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,41.78067,41.78067,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.398316,8.46679,0,0.004610046,-0.004610046,11.71993,83.71359,0.1413279,0.004817498,0,0,8.46679
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,40.36002,40.36002,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.403438,8.46218,0,2.329024,-2.329024,9.264919,66.17786,0.1413279,2.43383,0,0,8.46218
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,39.06028,39.06028,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.991243,6.133156,0,1.204157,-1.204157,7.995626,57.1115,0.1413279,1.258344,0,0,6.133156
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,37.85122,37.85122,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.329195,4.928998,0,0.2555958,-0.2555958,7.726204,55.18707,0.1413279,0.2670977,0,0,4.928998
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,37.12578,37.12578,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.613191,4.673403,0,0.4974295,-0.4974295,7.201868,51.44181,0.1413279,0.5198138,0,0,4.673403
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,36.55903,36.55903,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.16589,4.175973,0,0.2924484,-0.2924484,6.8936,49.2399,0.1413279,0.3056086,0,0,4.175973
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,35.91672,35.91672,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.490833,3.883525,0,0.4816447,-0.4816447,6.385902,45.61349,0.1413279,0.5033187,0,0,3.883525
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,35.49355,35.49355,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.025993,3.40188,0,0.5027121,-0.5027121,5.855997,41.82846,0.1413279,0.5253341,0,0,3.40188
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,35.10816,35.10816,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.584562,2.899168,0,0.4981672,-0.4981672,5.330883,38.07766,0.1413279,0.5205848,0,0,2.899168
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,34.70765,34.70765,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.138082,2.401001,0,0.2978891,-0.2978891,5.01688,35.83479,0.1413279,0.3112941,0,0,2.401001
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,34.34494,34.34494,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.469069,2.103112,0,0.1899375,-0.1899375,4.816668,34.40471,0.1413279,0.1984847,0,0,2.103112
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9320387,40.76757,34.17113,0.4551477,0.4551477,0,0,0,0.4551477,204.7772,0,0,0.9320387,0.4791029,0.4551477,0,0,9.680111,1.913174,0.4529358,0,0.4529358,5.246361,37.47393,0.1413045,0.5006625,0.7456309,0,2.845213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.861225,47.71232,33.94443,0.2268297,0.2268297,0,0,0,0.2268297,820.5385,0,0,1.861225,0.2387681,0.2268297,0,0,9.227176,2.320816,1.622457,0,1.622457,6.785558,48.46818,0.1412207,0.2495127,1.48898,0,4.182041
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.588709,54.81065,34.74544,1.688829,1.688829,0,0,0,1.688829,153.2843,0,0,2.588709,1.777715,1.688829,0,0,7.604719,3.781027,0.8109942,0,0.8109942,7.554935,53.96371,0.1411788,1.857712,2.070967,0,6.369736
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.083652,61.6371,36.59681,2.031845,2.031845,0,0,0,2.031845,151.7661,0,0,3.083652,2.138784,2.031845,0,0,6.793725,4.510922,0.944868,0,0.944868,8.451316,60.36642,0.1411301,2.23503,2.466922,0,7.594574
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.355121,67.0736,38.76557,1.889219,1.889219,0,0,0,1.889219,177.5931,0,0,3.355121,1.988651,1.889219,0,0,5.848856,5.361303,1.36647,0,1.36647,9.747663,69.62602,0.1410597,2.07814,2.684097,0,8.716424
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.425094,70.40779,40.80586,3.770354,3.770354,4.774782,0,1.468516,3.770354,90.84277,0,0,3.425094,0,0,1.004428,0.9542066,4.482387,6.591126,4.379301,0,4.379301,13.90223,99.30146,0.1412243,4.147389,2.740075,5,10.01622
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.310369,71.36182,42.55145,1.968956,1.968956,0,0,0,1.968956,168.1281,1.134698,0,3.310369,2.072585,1.968956,0,0,0.103086,10.5325,0.103086,0,0.103086,14.00003,100,0.1412189,2.165851,2.648295,0,13.84286
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.009669,70.33202,44.33482,0.9867274,0.9867274,0,0,0,0.9867274,305.0152,1.971009,0,3.009669,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1412189,1.0854,2.407735,0,13.63494
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.540201,66.58408,45.2265,1.084708,1.084708,0,0,0,1.084708,234.183,1.398403,0,2.540201,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1412189,1.193179,2.032161,0,13.16547
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.890317,60.73819,45.48343,0.3163066,0.3163066,0,0,0,0.3163066,597.6219,1.557363,0,1.890317,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1412189,0.3479372,1.512254,0,12.51559
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.058018,53.9308,45.77813,0.224823,0.224823,0,0,0,0.224823,470.6007,0.8213627,0,1.058018,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1412189,0.2473053,0.8464148,0,11.68329
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,45.09804,45.09804,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1412189,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,43.50359,43.50359,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1412189,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,41.9318,41.9318,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1413206,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,40.48848,40.48848,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1414672,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,39.15096,39.15096,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1415248,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,37.93434,37.93434,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1415248,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,37.21646,37.21646,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1415248,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,36.61948,36.61948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1415248,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,35.96206,35.96206,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1415248,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,35.53133,35.53133,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1415248,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,35.1535,35.1535,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1415248,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,34.73032,34.73032,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1415248,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,34.3676,34.3676,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1415248,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9417398,40.86288,34.1938,0,0,0,0,0,0,0,0,0,0.9417398,0,0,0,0,4.072919,6.959647,0.9417398,0,0.9417398,11.02953,78.7822,0.1414763,0,0.7533919,0,7.901386
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.870522,47.80446,33.95955,2.807534,2.807534,0,0,0,2.807534,66.62509,0,0,1.870522,2.955299,2.807534,0,0,3.13118,7.807212,0,1.084777,-1.084777,9.886075,70.61468,0.1414763,3.088288,1.496418,0,9.677735
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.596513,54.93298,34.79078,0.07292561,0.07292561,0,0,0,0.07292561,3560.495,0,0,2.596513,0.0767638,0.07292561,0,0,4.336488,6.722435,2.519749,0,2.519749,12.27652,87.68924,0.1413468,0.08021817,2.07721,0,9.318948
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.08891,61.81692,36.70261,2.552814,2.552814,0,0,0,2.552814,121.0002,0,0,3.08891,2.687173,2.552814,0,0,1.816738,8.99021,0.401737,0,0.401737,12.65764,90.41153,0.1413261,2.808096,2.471128,0,12.07912
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.357844,67.29199,38.9167,0,0,0,0,0,0,0,1.942843,0,3.357844,0,0,0,0,1.415002,9.351773,1.415002,0,1.415002,14.00003,100,0.1412535,0,2.686275,0,12.70962
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.426406,70.61501,40.957,0.744884,0.744884,0,0,0,0.744884,459.9919,2.642318,0,3.426406,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0.8193725,2.741125,0,14.05168
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.3097,71.59395,42.74036,0,0,0,0,0,0,0,3.3097,0,3.3097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0,2.64776,0,13.93497
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.008589,70.5256,44.50106,2.162479,2.162479,0,0,0,2.162479,139.1268,0.732295,0,3.008589,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,2.378727,2.406871,0,13.63386
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.537626,66.80814,45.43808,0.433082,0.433082,0,0,0,0.433082,585.9457,2.08175,0,2.537626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0.4763902,2.0301,0,13.1629
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.887282,60.94731,45.69501,0.9396089,0.9396089,0,0,0,0.9396089,200.8583,0.8982203,0,1.887282,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,1.03357,1.509826,0,12.51256
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.054703,54.12751,45.98972,0.8797505,0.8797505,0,0,0,0.8797505,119.8866,0.1286494,0,1.054703,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0.9677255,0.843762,0,11.67998
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,45.27184,45.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,43.65472,43.65472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412535,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,42.06026,42.06026,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1412535,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,40.57161,40.57161,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1413691,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,39.25675,39.25675,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1414182,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,38.02502,38.02502,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1414182,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,37.27691,37.27691,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1414182,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,36.67994,36.67994,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1414182,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,36.02251,36.02251,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1414182,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,35.57667,35.57667,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1414182,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,35.17617,35.17617,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1414182,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,34.74544,34.74544,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1414182,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,34.40539,34.40539,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1414182,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9515799,40.98298,34.23914,0.8575699,0.8575699,0,0,0,0.8575699,110.9624,0,0,0.9515799,0.9027052,0.8575699,0,0,3.375214,7.587582,0.04887472,0,0.04887472,10.84439,77.45974,0.1414157,0.9433269,0.7612639,0,8.539162
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.879682,47.90388,33.98222,2.69645,2.69645,0,0,0,2.69645,69.7095,0,4.440892E-16,1.879682,2.838369,2.69645,0,0,3.326339,7.631569,0,0.9586865,-0.9586865,9.833841,70.24158,0.1414157,2.966095,1.503746,0,9.51125
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.604227,55.05465,34.83612,2.28965,2.28965,0,0,0,2.28965,113.7391,0,0,2.604227,2.410158,2.28965,0,0,4.391547,6.672882,0.1940683,0,0.1940683,10.01795,71.55665,0.1414058,2.518615,2.083381,0,9.277109
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.094049,61.99579,36.8084,1.16679,1.16679,0,0,0,1.16679,265.1761,0,0,3.094049,1.2282,1.16679,0,0,4.197478,6.847544,1.865849,0,1.865849,11.78805,84.20019,0.1413101,1.283469,2.47524,0,9.941593
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.360597,67.50146,39.06028,2.367144,2.367144,0,0,0,2.367144,141.9684,0,0,3.360597,2.49173,2.367144,0,0,2.33163,8.526808,0.8688668,0,0.8688668,12.61233,90.08789,0.1412656,2.603858,2.688478,0,11.88741
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.427235,70.83636,41.12325,1.650155,1.650155,0,0,0,1.650155,207.6917,0.227467,0,3.427235,1.737005,1.650155,0,0,1.462763,9.308788,1.462763,0,1.462763,14.00003,100,0.1411908,1.81517,2.741788,0,12.73602
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.309392,71.80146,42.90661,1.018941,1.018941,0,0,0,1.018941,324.7873,2.236822,0,3.309392,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1411908,1.120835,2.647513,0,13.93467
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.007224,70.72553,44.67487,2.218617,2.218617,0,0,0,2.218617,135.545,0.6718372,0,3.007224,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1411908,2.440479,2.405779,0,13.6325
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.535542,66.99253,45.61189,1.430551,1.430551,0,0,0,1.430551,177.2424,1.029699,0,2.535542,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1411908,1.573606,2.028434,0,13.16082
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.884666,61.10951,45.86126,0.3107182,0.3107182,0,0,0,0.3107182,606.5514,1.557594,0,1.884666,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1411908,0.3417901,1.507733,0,12.50994
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.051519,54.28531,46.16352,2.539015,2.539015,0,0,0,2.539015,41.41446,0,4.440892E-16,1.051519,2.672647,2.539015,0,0,0,10.62527,0,1.621128,-1.621128,12.29121,87.79417,0.1411908,2.792916,0.8412155,0,11.67679
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,45.43808,45.43808,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.801253,9.004147,0,2.47419,-2.47419,9.683184,69.16546,0.1411908,2.585529,0,0,9.004147
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,43.82096,43.82096,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.550353,6.529956,0,1.084122,-1.084122,8.54042,61.00287,0.1411908,1.132907,0,0,6.529956
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,42.18873,42.18873,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.754933,5.445835,0,2.441118,-2.441118,5.967255,42.62317,0.1411908,2.550968,0,0,5.445835
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,40.6774,40.6774,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.467286,3.004716,0,0.3190284,-0.3190284,5.63097,40.22113,0.1411908,0.3333847,0,0,3.004716
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,39.33987,39.33987,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.821762,2.685688,0,0.09112174,-0.09112174,5.534919,39.53505,0.1411908,0.09522222,0,0,2.685688
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,38.10814,38.10814,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.923009,2.594566,0,0.4175063,-0.4175063,5.094828,36.39156,0.1411908,0.4362941,0,0,2.594566
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,37.36003,37.36003,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.386905,2.17706,0,0.7401507,-0.7401507,4.314641,30.8188,0.1411908,0.7734575,0,0,2.17706
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,36.74795,36.74795,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.20929,1.436909,0,0.3453515,-0.3453515,3.950608,28.21857,0.1411908,0.3608924,0,0,1.436909
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,36.06785,36.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59302,1.091558,0,0,0,3.950608,28.21857,0.1411908,0,0,0,1.091558
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,35.62201,35.62201,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.59302,1.091558,0,0.3577016,-0.3577016,3.573558,25.52536,0.1411908,0.3737982,0,0,1.091558
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,35.19128,35.19128,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.99046,0.7338561,0,0.5718071,-0.5718071,2.97082,21.2201,0.1411908,0.5975384,0,0,0.7338561
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,34.76811,34.76811,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.62581,0.162049,3.33,0,3.33,6.129936,43.78517,0.1413136,0.4553837,0,5,0.162049
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,34.40539,34.40539,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.295806,3.159049,3.33,0,3.33,9.289051,66.35023,0.1413908,0,0,5,3.159049
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.249344,43.21881,34.23914,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,260.5212,0,0,1.249344,0,0,3.505263,3.33,4.965806,6.156049,4.579344,0,4.579344,13.6334,97.38122,0.1414565,0.5275109,0.9994749,5,7.405393
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.888777,48.00288,34.00489,0,0,0,0,0,0,0,1.502315,0,1.888777,0,0,0,0,0.3864622,10.27746,0.3864622,0,0.3864622,14.00003,100,0.1414367,0,1.511022,0,12.16623
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.340084,62.06147,34.85879,0.5061381,0.5061381,0,0,0,0.5061381,659.9156,2.807307,0,3.340084,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,0.5567519,2.672067,0,13.96536
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.099506,62.1505,36.89153,1.258505,1.258505,0,0,0,1.258505,246.2847,1.774764,0,3.099506,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,1.384355,2.479604,0,13.72478
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.363544,67.69422,39.18874,1.334195,1.334195,0,0,0,1.334195,252.1029,1.959128,0,3.363544,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,1.467614,2.690835,0,13.98882
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.085723,78.89491,41.27438,2.821804,2.821804,0,0,0,2.821804,144.7912,1.115404,0,4.085723,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,3.103984,3.268579,0,14.711
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.050814,80.95248,43.05774,2.434454,2.434454,0,0,0,2.434454,166.3952,1.488231,0,4.050814,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,2.6779,3.240651,0,14.67609
