Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.734717,79.34969,44.84111,1.457307,1.457307,0,0,0,1.457307,256.2753,2.20071,0,3.734717,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,1.603037,2.987773,0,14.35999
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.193134,74.20237,45.82347,2.53125,2.53125,0,0,0,2.53125,126.1485,0.5286608,0,3.193134,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,2.784375,2.554507,0,13.81841
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.881855,61.27839,46.03506,0.9321032,0.9321032,0,0,0,0.9321032,201.8935,0.9006941,0,1.881855,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1414367,1.025313,1.505484,0,12.50713
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.258954,56.1781,46.32977,1.239301,1.239301,0,0,0,1.239301,101.5858,0,0,1.258954,1.304527,1.239301,0,0,0,10.62527,0,0.04557339,-0.04557339,13.95199,99.65687,0.1414367,1.363231,1.007163,0,11.88423
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,45.61189,45.61189,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.0506371,10.5797,0,2.741184,-2.741184,11.06253,79.0179,0.1414367,2.864537,0,0,10.5797
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,43.94943,43.94943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096397,7.838517,0,0,0,11.06253,79.0179,0.1414367,0,0,0,7.838517
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,42.33231,42.33231,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.096397,7.838517,0,1.711899,-1.711899,9.258027,66.12864,0.1414367,1.788935,0,0,7.838517
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,40.76052,40.76052,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.998507,6.126617,0,2.253762,-2.253762,6.882354,49.15957,0.1414367,2.355181,0,0,6.126617
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,39.40033,39.40033,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.502687,3.872855,0,2.789311,-2.789311,3.942161,28.15824,0.1414367,2.91483,0,0,3.872855
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,38.14593,38.14593,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.60192,1.083544,0,0.558709,-0.558709,3.35323,23.9516,0.1414367,0.5838509,0,0,1.083544
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22271,0.524835,0,0,0,3.35323,23.9516,0.1414367,0,0,0,0.524835
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,36.78573,36.78573,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.22271,0.524835,0,0.03338277,-0.03338277,3.318042,23.70025,0.1414367,0.03488499,0,0,0.524835
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,36.10563,36.10563,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.2598,0.4914522,3.33,0,3.33,6.477157,46.26532,0.1415758,0.626774,0,5,0.4914522
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,35.64468,35.64468,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.929802,3.488452,3.33,0,3.33,9.636272,68.83038,0.1416807,0.2865707,0,5,3.488452
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,35.21395,35.21395,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.599802,6.485452,3.33,0,3.33,12.79539,91.39545,0.1417688,0.1182098,0,5,6.485452
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,34.79078,34.79078,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.269802,9.482452,0,0.2701266,-0.2701266,12.51065,89.3616,0.1417688,0.2822823,0,0,9.482452
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,34.42806,34.42806,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.569943,9.212326,0,0.8174418,-0.8174418,11.64899,83.2069,0.1417688,0.8542267,0,0,9.212326
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9714356,41.15374,34.26181,0,0,0,0,0,0,0,0,0,0.9714356,0,0,0,0,2.478212,8.394884,0.9714356,0,0.9714356,12.57057,89.78964,0.1417193,0,0.7771485,0,9.36632
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.8978,48.10141,34.02756,0.8401237,0.8401237,0,0,0,0.8401237,225.8953,0,0,1.8978,0.8843407,0.8401237,0,0,1.506776,9.269176,1.013459,0,1.013459,13.53203,96.65714,0.1416677,0.924136,1.51824,0,11.16698
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.619476,55.28804,34.91924,0,0,0,0,0,0,0,2.126159,0,2.619476,0,0,0,0,0.4933169,10.18129,0.4933169,0,0.4933169,14.00003,100,0.1416426,0,2.095581,0,12.80077
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.104247,62.33501,37.00487,0.6201016,0.6201016,0,0,0,0.6201016,500.603,2.451509,0,3.104247,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.6821117,2.483397,0,13.72952
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.366351,67.8857,39.31721,0.6648028,0.6648028,0,0,0,0.6648028,506.3684,2.666559,0,3.366351,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.7312831,2.693081,0,13.99163
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.238236,81.12732,41.42551,0.7931749,0.7931749,0,0,0,0.7931749,534.3382,3.403316,0,4.238236,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.8724924,3.390589,0,14.86351
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.308523,72.20448,43.23154,0.8061192,0.8061192,0,0,0,0.8061192,410.426,2.459976,0,3.308523,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.8867311,2.646818,0,13.9338
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.00334,71.15996,45.06025,3.41349,3.41349,1.25,0,0.50625,3.41349,87.98444,0.7259822,0,3.00334,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,3.754839,2.402672,5,13.62861
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.531134,67.35004,45.95193,0.8088408,0.8088408,0,0,0,0.8088408,312.9335,1.679722,0,2.531134,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.8897249,2.024907,0,13.15641
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.879032,61.43868,46.20131,0.6127133,0.6127133,0,0,0,0.6127133,306.6739,1.23407,0,1.879032,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1416426,0.6739846,1.503225,0,12.50431
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.044929,54.59097,46.50357,1.728551,1.728551,0,0,0,1.728551,60.45118,0,0,1.044929,1.819527,1.728551,0,0,0,10.62527,0,0.7745976,-0.7745976,13.18353,94.16788,0.1416426,1.901406,0.8359435,0,11.6702
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,45.7328,45.7328,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8606641,9.850677,0,0.475788,-0.475788,12.68201,90.58557,0.1416426,0.4971984,0,0,9.850677
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,44.12323,44.12323,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.389317,9.374888,0,1.538067,-1.538067,11.06074,79.00513,0.1416426,1.60728,0,0,9.374888
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,42.46077,42.46077,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.098281,7.836822,0,1.528985,-1.528985,9.44905,67.49308,0.1416426,1.597789,0,0,7.836822
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,40.88899,40.88899,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.797153,6.307837,0,1.32392,-1.32392,8.053515,57.52499,0.1416426,1.383496,0,0,6.307837
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,39.49101,39.49101,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.268175,4.983917,1.218745,0,1.218745,9.209719,65.78357,0.1417203,4.088822,0,5,4.983917
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,38.21394,38.21394,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.049429,6.080788,3.33,0,3.33,12.36883,88.34863,0.1418121,0.1586652,0,5,6.080788
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,37.42804,37.42804,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.71943,9.077787,0,0.3633933,-0.3633933,11.98578,85.61257,0.1418121,0.379746,0,0,9.077787
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,36.8084,36.8084,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.1232,8.714395,0,0.4031722,-0.4031722,11.5608,82.577,0.1418121,0.421315,0,0,8.714395
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,36.1283,36.1283,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.571169,8.311222,0,0.3313159,-0.3313159,11.21157,80.08245,0.1418121,0.3462252,0,0,8.311222
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,35.68246,35.68246,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.939298,7.979906,0,0.7499875,-0.7499875,10.42101,74.43563,0.1418121,0.7837369,0,0,7.979906
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,35.25929,35.25929,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.772617,7.229918,0,0.07362009,-0.07362009,10.34341,73.88132,0.1418121,0.07693299,0,0,7.229918
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,34.83612,34.83612,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.854417,7.156299,0,0.7286965,-0.7286965,9.575293,68.39481,0.1418121,0.7614879,0,0,7.156299
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,34.4734,34.4734,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.66408,6.427602,0,0.8653872,-0.8653872,8.663095,61.87912,0.1418121,0.9043297,0,0,6.427602
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9811355,41.26521,34.29959,0.3039379,0.3039379,0,0,0,0.3039379,322.808,0,0,0.9811355,0.3199346,0.3039379,0,0,5.625622,5.562215,0.661201,0,0.661201,9.290365,66.35962,0.1417785,0.3343316,0.7849085,0,6.54335
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.906578,48.21468,34.06534,0.7338361,0.7338361,0,0,0,0.7338361,259.8098,0,0,1.906578,0.772459,0.7338361,0,0,4.964421,6.157296,1.134119,0,1.134119,10.36629,74.04475,0.1417208,0.8072196,1.525262,0,8.063874
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.626881,55.40734,34.96458,0.5199965,0.5199965,0,0,0,0.5199965,505.1728,0,0,2.626881,0.5473647,0.5199965,0,0,3.830302,7.178003,2.079516,0,2.079516,12.33909,88.13616,0.1416153,0.5719961,2.101505,0,9.804884
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.109445,62.48753,37.088,0.7961847,0.7961847,0,0,0,0.7961847,390.5431,0.5205703,0,3.109445,0.8380892,0.7961847,0,0,1.750785,9.049567,1.750785,0,1.750785,14.00003,100,0.1415266,0.8758032,2.487556,0,12.15901
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.369016,68.07586,39.44567,0,0,0,0,0,0,0,3.369016,0,3.369016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,0,2.695213,0,13.99429
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.430071,71.43787,41.56908,1.108264,1.108264,0,0,0,1.108264,309.4996,2.263478,0,3.430071,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,1.21909,2.744057,0,14.05535
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.307794,72.40771,43.39779,0,0,0,0,0,0,0,3.307794,0,3.307794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,0,2.646235,0,13.93307
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.001728,71.34814,45.2265,0,0,0,0,0,0,0,3.001728,0,3.001728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,0,2.401382,0,13.627
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.528073,67.56935,46.16352,0,0,0,0,0,0,0,2.528073,0,2.528073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,0,2.022459,0,13.15335
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.876023,61.60572,46.37511,1.308877,1.308877,0,0,0,1.308877,143.3308,0.4982582,0,1.876023,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1415266,1.439764,1.500819,0,12.5013
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.04154,54.73897,46.66982,1.092566,1.092566,0,0,0,1.092566,95.32967,0,0,1.04154,1.15007,1.092566,0,0,0,10.62527,0,0.10853,-0.10853,13.88563,99.18285,0.1415266,1.201823,0.8332318,0,11.66681
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,45.9066,45.9066,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1205889,10.51674,0,2.284577,-2.284577,11.47747,81.98178,0.1415266,2.387383,0,0,10.51674
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,44.25169,44.25169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.659008,8.232167,0,0,0,11.47747,81.98178,0.1415266,0,0,0,8.232167
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,42.58923,42.58923,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.659008,8.232167,0,0.3762978,-0.3762978,11.08082,79.14855,0.1415266,0.3932312,0,0,8.232167
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,40.97211,40.97211,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.077116,7.855869,0,2.030681,-2.030681,8.940293,63.85911,0.1415266,2.122062,0,0,7.855869
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,39.57413,39.57413,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.333429,5.825188,1.399929,0,1.399929,10.26838,73.34544,0.1416156,3.87903,0,5,5.825188
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,38.27439,38.27439,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.9335,7.085124,3.33,0,3.33,13.4275,95.91051,0.1417359,0.45082,0,5,7.085124
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,37.46583,37.46583,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6035001,10.08212,0,0.4729335,-0.4729335,12.92898,92.34969,0.1417359,0.4942155,0,0,10.08212
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,36.85374,36.85374,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.128982,9.609191,0,0.4692469,-0.4692469,12.43435,88.81662,0.1417359,0.490363,0,0,9.609191
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,36.15097,36.15097,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.650367,9.139944,0,0.5015285,-0.5015285,11.90569,85.0405,0.1417359,0.5240973,0,0,9.139944
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,35.70513,35.70513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.207621,8.638415,0,0,0,11.90569,85.0405,0.1417359,0,0,0,8.638415
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,35.28196,35.28196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.207621,8.638415,0,0,0,11.90569,85.0405,0.1417359,0,0,0,8.638415
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,34.83612,34.83612,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.207621,8.638415,0,0.1480597,-0.1480597,11.74963,83.92574,0.1417359,0.1547224,0,0,8.638415
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,34.4734,34.4734,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.372132,8.490355,0,0.5694311,-0.5694311,11.14939,79.63836,0.1417359,0.5950555,0,0,8.490355
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.336188,43.94799,34.29959,0.175726,0.175726,0,0,0,0.175726,760.3814,0,0,1.336188,0.1849747,0.175726,0,0,3.004833,7.920924,1.151213,0,1.151213,12.24153,87.43932,0.1416777,0.1932986,1.06895,0,9.257112
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.915683,48.2891,34.06534,0.8396323,0.8396323,0,0,0,0.8396323,228.1573,0,0,1.915683,0.8838235,0.8396323,0,0,1.85362,8.957016,1.031859,0,1.031859,13.22044,94.4315,0.1416255,0.9235955,1.532546,0,10.8727
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.634647,55.49497,34.97969,1.534985,1.534985,0,0,0,1.534985,171.6399,0.1971125,0,2.634647,1.615774,1.534985,0,0,0.8217612,9.885689,0.8217612,0,0.8217612,14.00003,100,0.141584,1.688484,2.107718,0,12.52034
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.114063,62.66202,37.19379,0,0,0,0,0,0,0,3.114063,0,3.114063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,0,2.491251,0,13.73934
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.371036,68.28786,39.5968,1.187799,1.187799,0,0,0,1.187799,283.8054,2.120722,0,3.371036,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,1.306578,2.696829,0,13.99631
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.43015,71.66132,41.74289,0,0,0,0,0,0,0,3.43015,0,3.43015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,0,2.74412,0,14.05542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.306756,72.61723,43.57159,0.5877457,0.5877457,0,0,0,0.5877457,562.6169,2.688077,0,3.306756,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,0.6465203,2.645405,0,13.93203
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.999986,71.53497,45.39275,0.8970273,0.8970273,0,0,0,0.8970273,334.4364,2.055746,0,2.999986,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,0.9867301,2.399988,0,13.62526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.52564,67.74139,46.32977,1.401653,1.401653,0,0,0,1.401653,180.1901,1.050216,0,2.52564,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,1.541818,2.020512,0,13.15091
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.872484,61.81017,46.5867,0.5960885,0.5960885,0,0,0,0.5960885,314.1285,1.245022,0,1.872484,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.141584,0.6556974,1.497987,0,12.49776
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.038036,54.89398,46.84362,1.945122,1.945122,0,0,0,1.945122,53.36611,0,2.220446E-16,1.038036,2.047497,1.945122,0,0,0,10.62527,0,1.009461,-1.009461,12.93596,92.39954,0.141584,2.139635,0.8304289,0,11.66331
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,46.03506,46.03506,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.121624,9.615813,0,2.050423,-2.050423,10.77463,76.96146,0.141584,2.142692,0,0,9.615813
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,44.41794,44.41794,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.399871,7.56539,0,0.4223014,-0.4223014,10.32948,73.78187,0.141584,0.441305,0,0,7.56539
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,42.74036,42.74036,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.869095,7.143089,0,1.178479,-1.178479,9.087256,64.90884,0.141584,1.231511,0,0,7.143089
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,41.10057,41.10057,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.178516,5.96461,0,0.906387,-0.906387,8.13184,58.08446,0.141584,0.9471744,0,0,5.96461
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,39.67992,39.67992,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.185613,5.058222,0,1.61811,-1.61811,6.426203,45.90136,0.141584,1.690925,0,0,5.058222
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,38.36507,38.36507,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.983512,3.440113,0,0.407928,-0.407928,5.996209,42.82998,0.141584,0.4262848,0,0,3.440113
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,37.55651,37.55651,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.436766,3.032185,0,0.5097843,-0.5097843,5.458849,38.9917,0.141584,0.5327246,0,0,3.032185
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,36.9142,36.9142,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.003193,2.5224,0,0.3932797,-0.3932797,5.044296,36.03061,0.141584,0.4109773,0,0,2.5224
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,36.21898,36.21898,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.44017,2.129121,0,0.1351226,-0.1351226,4.901864,35.01324,0.141584,0.1412031,0,0,2.129121
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,35.75047,35.75047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.590306,1.993998,0,0,0,4.901864,35.01324,0.141584,0,0,0,1.993998
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,35.31974,35.31974,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.590306,1.993998,0,0.4044904,-0.4044904,4.475494,31.96775,0.141584,0.4226924,0,0,1.993998
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,34.85879,34.85879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03974,1.589508,0,0,0,4.475494,31.96775,0.141584,0,0,0,1.589508
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,34.51874,34.51874,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.03974,1.589508,0,0.3693112,-0.3693112,4.086206,29.18713,0.141584,0.3859302,0,0,1.589508
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.00063,41.4338,34.32227,0.1839365,0.1839365,0,0,0,0.1839365,544.0087,0,0,1.00063,0.1936174,0.1839365,0,0,10.45009,1.220197,0.8070132,0,0.8070132,4.851806,34.65569,0.1415432,0.2023301,0.8005044,0,2.220827
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.924695,48.36287,34.06534,0.8339738,0.8339738,0,0,0,0.8339738,230.7861,0,0,1.924695,0.8778671,0.8339738,0,0,9.643073,1.946508,1.046828,0,1.046828,5.844914,41.7493,0.1414904,0.9173712,1.539756,0,3.871204
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.642175,55.58932,35.00237,0,0,0,0,0,0,0,0,0,2.642175,0,0,0,0,8.596245,2.888654,2.642175,0,2.642175,8.351501,59.65347,0.1413572,0,2.11374,0,5.530829
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.118984,62.81214,37.27691,1.223562,1.223562,0,0,0,1.223562,254.9101,0,0,3.118984,1.287961,1.223562,0,0,5.954069,5.266612,1.831024,0,1.831024,10.08856,72.06103,0.1412651,1.345919,2.495187,0,8.385596
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.373072,68.49074,39.74038,1.900293,1.900293,0,0,0,1.900293,177.5028,0,0,3.373072,2.000308,1.900293,0,0,4.123045,6.914533,1.372764,0,1.372764,11.39088,81.36328,0.1411961,2.090322,2.698458,0,10.28761
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.430253,71.87553,41.90913,1.768794,1.768794,0,0,0,1.768794,193.9317,0,0,3.430253,1.861888,1.768794,0,0,2.750281,8.150021,1.568365,0,1.568365,12.87876,91.99098,0.1411173,1.945673,2.744202,0,11.58027
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.305747,72.81755,43.73784,1.029731,1.029731,0,0,0,1.029731,321.0301,1.039902,0,3.305747,1.083927,1.029731,0,0,1.181917,9.561549,1.181917,0,1.181917,14.00003,100,0.141058,1.132704,2.644597,0,12.8673
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.997965,71.72821,45.56655,0,0,0,0,0,0,0,2.997965,0,2.997965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141058,0,2.398372,0,13.62324
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.522354,67.95847,46.54136,1.336364,1.336364,0,0,0,1.336364,188.7475,1.115655,0,2.522354,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.141058,1.470001,2.017883,0,13.14763
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.869297,61.97553,46.7605,1.165897,1.165897,0,0,0,1.165897,160.3312,0.6420369,0,1.869297,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.141058,1.282486,1.495437,0,12.49457
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.034519,55.04086,47.00987,0.4247555,0.4247555,0,0,0,0.4247555,243.5564,0.5874081,0,1.034519,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.141058,0.467231,0.8276153,0,11.65979
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,46.20131,46.20131,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.141058,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,44.5464,44.5464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.141058,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,42.86883,42.86883,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.141058,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,41.20637,41.20637,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.141058,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,39.76305,39.76305,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1411687,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,38.42552,38.42552,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1411687,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,37.61696,37.61696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1411687,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,36.95953,36.95953,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1411687,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,36.25677,36.25677,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1411687,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,35.78825,35.78825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1411687,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,35.34241,35.34241,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1411687,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,34.8739,34.8739,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1411687,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,34.51874,34.51874,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1411687,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.010338,41.50605,34.32227,0.5502263,0.5502263,0,0,0,0.5502263,183.6222,0,0,1.010338,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4311523,0,0.4311523,9.965307,71.18063,0.1411471,0.6052489,0.8082703,0,7.419903
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.93361,48.43589,34.06534,0.2380894,0.2380894,0,0,0,0.2380894,812.136,0,0,1.93361,0.2506204,0.2380894,0,0,4.252969,6.797602,1.682989,0,1.682989,11.56193,82.58505,0.1410628,0.2618983,1.546888,0,8.731212
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.649578,55.68262,35.02503,1.165248,1.165248,0,0,0,1.165248,227.3832,0,0,2.649578,1.226577,1.165248,0,0,2.56998,8.312292,1.423001,0,1.423001,12.91191,92.22773,0.1409916,1.281773,2.119662,0,10.96187
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.123761,62.96098,37.36003,2.027536,2.027536,0,0,0,2.027536,154.0669,0,0,3.123761,2.134248,2.027536,0,0,1.146979,9.592993,0.9895128,0,0.9895128,13.85064,98.93296,0.1409421,2.230289,2.499009,0,12.71675
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.375291,68.67669,39.86884,1.053665,1.053665,0,0,0,1.053665,320.3381,2.108703,0,3.375291,1.109121,1.053665,0,0,0.1574664,10.48355,0.1574664,0,0.1574664,14.00003,100,0.1409342,1.159032,2.700233,0,13.85884
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.430555,72.07275,42.06026,1.108526,1.108526,0,0,0,1.108526,309.47,2.263685,0,3.430555,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1409342,1.219378,2.744444,0,14.05583
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.304429,73.02415,43.91164,0.4124856,0.4124856,0,0,0,0.4124856,801.1016,2.870233,0,3.304429,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1409342,0.4537341,2.643543,0,13.9297
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.995968,71.91241,45.7328,0.5663415,0.5663415,0,0,0,0.5663415,529.0039,2.39982,0,2.995968,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1409342,0.6229756,2.396775,0,13.62124
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.519578,68.13601,46.71516,1.515797,1.515797,0,0,0,1.515797,166.2214,0.9240025,0,2.519578,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1409342,1.667377,2.015662,0,13.14485
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.866115,62.13247,46.92674,2.412987,2.412987,0,0,0,2.412987,77.33628,0,0,1.866115,2.539987,2.412987,0,0,0,10.62527,0,0.673872,-0.673872,13.2897,94.92627,0.1409342,2.654286,1.492892,0,12.49139
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.031181,55.14923,47.13833,0,0,0,0,0,0,0,0.2824342,0,1.031181,0,0,0,0,0.7487467,9.951402,0.7487467,0,0.7487467,14.00003,100,0.1408968,0,0.8249447,0,10.98258
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,46.32977,46.32977,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1408968,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,44.67487,44.67487,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1408968,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,42.97462,42.97462,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1408968,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,41.29705,41.29705,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1408968,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,39.84617,39.84617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1408968,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,38.48598,38.48598,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1408968,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,37.6623,37.6623,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1408968,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,37.01999,37.01999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1408968,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,36.3021,36.3021,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1408968,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,35.81092,35.81092,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1408968,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,35.36508,35.36508,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1408968,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,34.89657,34.89657,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1408968,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,34.53385,34.53385,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1408968,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.019843,41.60062,34.34494,0.2407016,0.2407016,0,0,0,0.2407016,423.6959,0,0,1.019843,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7664728,0,0.7664728,6.519755,46.56958,0.1408585,0.2647718,0.8158744,0,3.858881
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.942165,48.53107,34.08801,1.526593,1.526593,0,0,0,1.526593,127.2222,0,0,1.942165,1.60694,1.526593,0,0,7.884901,3.528864,0.3352252,0,0.3352252,6.837777,48.84117,0.1408418,1.679252,1.553732,0,5.471029
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.656849,55.77485,35.0477,0.5429274,0.5429274,0,0,0,0.5429274,489.3562,0,0,2.656849,0.5715025,0.5429274,0,0,7.549675,3.830567,2.085346,0,2.085346,8.816111,62.97209,0.1407378,0.5972201,2.125479,0,6.487415
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.986516,72.43538,37.46583,1.350999,1.350999,0,0,0,1.350999,295.0791,0,0,3.986516,1.422104,1.350999,0,0,5.464329,5.707378,2.564412,0,2.564412,11.24893,80.3493,0.1406101,1.486099,3.189213,0,9.693893
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.377356,68.86118,39.9973,2.436467,2.436467,0,0,0,2.436467,138.6169,0,0,3.377356,2.564703,2.436467,0,0,2.899917,8.015348,0.8126535,0,0.8126535,12.01988,85.85609,0.1405696,2.680114,2.701885,0,11.3927
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.430359,72.28395,42.22651,1.574373,1.574373,0,0,0,1.574373,217.8873,0,0,3.430359,1.657235,1.574373,0,0,2.087264,8.746737,1.773125,0,1.773125,13.70201,97.8713,0.1404815,1.73181,2.744287,0,12.1771
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.303139,73.22156,44.07789,0.5320669,0.5320669,0,0,0,0.5320669,620.8127,2.42893,0,3.303139,0.5600705,0.5320669,0,0,0.3141392,10.34255,0.3141392,0,0.3141392,14.00003,100,0.1404659,0.5852736,2.642511,0,13.64569
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.99279,72.14935,45.95193,2.757854,2.757854,0,0,0,2.757854,108.5188,0.08978587,0,2.99279,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1404659,3.033639,2.394232,0,13.61806
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.516821,68.30482,46.8814,1.515648,1.515648,0,0,0,1.515648,166.0558,0.921402,0,2.516821,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1404659,1.667213,2.013457,0,13.1421
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.862855,62.28867,47.09299,0.6521651,0.6521651,0,0,0,0.6521651,285.6417,1.176366,0,1.862855,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1404659,0.7173815,1.490284,0,12.48813
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.02752,55.30283,47.31213,2.0482,2.0482,0,0,0,2.0482,50.167,0,4.440892E-16,1.02752,2.156,2.0482,0,0,0,10.62527,0,1.128479,-1.128479,12.81051,91.50343,0.1404659,2.25302,0.8220163,0,11.65279
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2783242,48.57393,46.50357,1.541731,1.541731,0,0,0,1.541731,18.05272,0,0,0.2783242,1.622874,1.541731,0,0,1.253866,9.496795,0,1.34455,-1.34455,11.39323,81.38003,0.1404659,1.695904,0.2226594,0,9.775119
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,44.84111,44.84111,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.74781,8.152245,0,2.247708,-2.247708,9.023934,64.45654,0.1404659,2.348855,0,0,8.152245
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,43.10308,43.10308,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.245263,5.904537,0,1.555968,-1.555968,7.3838,52.74132,0.1404659,1.625987,0,0,5.904537
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,41.42551,41.42551,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.974117,4.348569,0,0.972464,-0.972464,6.358733,45.41943,0.1404659,1.016225,0,0,4.348569
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,39.97463,39.97463,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.054633,3.376105,0,0.4760671,-0.4760671,5.856914,41.83501,0.1404659,0.4974901,0,0,3.376105
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,38.59177,38.59177,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.583596,2.900038,0,0.1498872,-0.1498872,5.698919,40.70648,0.1404659,0.1566322,0,0,2.900038
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,37.76809,37.76809,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.750137,2.75015,0,0.8888128,-0.8888128,4.762028,34.01442,0.1404659,0.9288094,0,0,2.75015
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,37.11066,37.11066,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.737707,1.861338,0,0.5671352,-0.5671352,4.164215,29.74433,0.1404659,0.5926563,0,0,1.861338
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,36.38523,36.38523,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.36786,1.294202,0,0.5041115,-0.5041115,3.632835,25.94877,0.1404659,0.5267965,0,0,1.294202
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,35.85626,35.85626,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.92798,0.790091,0,0.2292094,-0.2292094,3.391227,24.223,0.1404659,0.2395238,0,0,0.790091
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,35.41042,35.41042,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.18266,0.5608816,0,0.4077723,-0.4077723,2.961397,21.15279,0.1404659,0.426122,0,0,0.5608816
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,34.94191,34.94191,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.63574,0.1531093,3.33,0,3.33,6.120512,43.71786,0.1405742,0.3276771,0,5,0.1531093
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,34.55652,34.55652,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.305738,3.150109,3.33,0,3.33,9.279628,66.28292,0.1406683,0.1846527,0,5,3.150109
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.029264,41.69464,34.3676,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,305.3517,0,0,1.029264,0,0,3.505263,3.33,4.975739,6.14711,4.359263,0,4.359263,13.41519,95.82258,0.1407293,0.3707822,0.8234109,5,7.176373
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.950859,48.60245,34.08801,2.214974,2.214974,0,0,0,2.214974,88.0759,0,0,1.950859,2.331552,2.214974,0,0,0.6164752,10.07045,0,0.3806932,-0.3806932,13.0139,92.95626,0.1407293,2.436472,1.560687,0,12.02131
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.66374,55.88129,35.08549,0.5287774,0.5287774,0,0,0,0.5287774,503.7545,1.067665,0,2.66374,0.5566077,0.5287774,0,0,1.039468,9.689754,1.039468,0,1.039468,14.00003,100,0.1406778,0.5816551,2.130992,0,12.35349
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.132268,63.28551,37.55651,0.1565273,0.1565273,0,0,0,0.1565273,2001.1,2.967502,0,3.132268,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,0.1721801,2.505814,0,13.75754
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.379266,69.04415,40.12577,1.159143,1.159143,0,0,0,1.159143,291.5313,2.159115,0,3.379266,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,1.275058,2.703413,0,14.00454
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.430362,72.47811,42.37765,0.08522251,0.08522251,0,0,0,0.08522251,4025.183,3.340654,0,3.430362,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,0.09374475,2.74429,0,14.05564
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.301543,73.42524,44.25169,0.1701199,0.1701199,0,0,0,0.1701199,1940.716,3.122469,0,3.301543,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,0.1871319,2.641234,0,13.92682
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.990546,72.33097,46.11818,0.7259302,0.7259302,0,0,0,0.7259302,411.9607,2.226409,0,2.990546,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,0.7985231,2.392437,0,13.61582
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.51384,68.48029,47.05521,1.044351,1.044351,0,0,0,1.044351,240.7083,1.414523,0,2.51384,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,1.148787,2.011072,0,13.13911
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.859436,62.45184,47.26679,0,0,0,0,0,0,0,1.859436,0,1.859436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406778,0,1.487549,0,12.48471
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.023869,55.44847,47.47838,1.32465,1.32465,0,0,0,1.32465,77.29351,0,0,1.023869,1.394369,1.32465,0,0,0,10.62527,0,0.3705001,-0.3705001,13.60949,97.21043,0.1406778,1.457116,0.819095,0,11.64914
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1063176,47.41699,46.63203,0,0,0,0,0,0,0,0,0,0.1063176,0,0,0,0,0.4116668,10.25477,0.1063176,0,0.1063176,13.71035,97.93086,0.1406725,0,0.08505409,0,10.36109
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,44.96957,44.96957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3053492,10.35046,0,0,0,13.71035,97.93086,0.1406725,0,0,0,10.35046
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,43.23154,43.23154,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3053492,10.35046,0,0.05840055,-0.05840055,13.64879,97.49115,0.1406725,0.06102857,0,0,10.35046
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,41.5313,41.5313,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3702387,10.29206,0,2.737239,-2.737239,10.76349,76.88189,0.1406725,2.860415,0,0,10.29206
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,40.06531,40.06531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411615,7.554821,0,0,0,10.76349,76.88189,0.1406725,0,0,0,7.554821
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,38.68245,38.68245,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.411615,7.554821,0,0.2118714,-0.2118714,10.54015,75.28666,0.1406725,0.2214057,0,0,7.554821
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,37.85122,37.85122,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.647028,7.342949,0,0.3602524,-0.3602524,10.16041,72.57424,0.1406725,0.3764637,0,0,7.342949
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,37.17112,37.17112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.047308,6.982697,0,0,0,10.16041,72.57424,0.1406725,0,0,0,6.982697
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,36.43057,36.43057,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.047308,6.982697,0,0.5260963,-0.5260963,9.60586,68.61315,0.1406725,0.5497706,0,0,6.982697
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,35.89405,35.89405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.63186,6.4566,0,0,0,9.60586,68.61315,0.1406725,0,0,0,6.4566
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,35.4482,35.4482,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.63186,6.4566,0,0.336908,-0.336908,9.250728,66.07649,0.1406725,0.3520688,0,0,6.4566
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,34.96458,34.96458,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.006202,6.119692,0,0.5921867,-0.5921867,8.626508,61.61779,0.1406725,0.6188352,0,0,6.119692
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008573543,34.66029,34.60186,0.3537677,0.3537677,0,0,0,0.3537677,2.423496,0,5.551115E-17,0.008573543,0.372387,0.3537677,0,0,5.664187,5.527506,0,0.3638135,-0.3638135,8.243015,58.87856,0.1406725,0.3891445,0.006858835,0,5.536079
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.038593,41.78807,34.39027,0.1968939,0.1968939,0,0,0,0.1968939,527.4885,0,0,1.038593,0.2072567,0.1968939,0,0,6.068425,5.163692,0.8313359,0,0.8313359,9.03169,64.51194,0.1406314,0.2165833,0.8308741,0,6.202285
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.958922,48.71881,34.13335,3.209482,3.209482,5,0,1.53,3.209482,61.03545,0,0,1.958922,0,0,1.790518,1.700992,5.237089,5.911894,3.659914,0,3.659914,12.50379,89.3126,0.1408398,3.530431,1.567138,5,7.870817
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.67073,55.97116,35.10816,1.777117,1.777117,0,0,0,1.777117,150.2844,0,0,2.67073,1.87065,1.777117,0,0,1.577175,9.205817,0.8000802,0,0.8000802,13.26281,94.73418,0.1408002,1.954829,2.136584,0,11.87655
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.136587,63.43024,37.63963,0.4264638,0.4264638,0,0,0,0.4264638,735.4872,1.910583,0,3.136587,0.4489093,0.4264638,0,0,0.7770944,9.925889,0.7770944,0,0.7770944,14.00003,100,0.1407617,0.4691102,2.509269,0,13.06248
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.380515,69.24881,40.2769,1.73109,1.73109,0,0,0,1.73109,195.2825,1.558315,0,3.380515,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1407617,1.904199,2.704412,0,14.00579
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.430215,72.67072,42.52878,0.9350735,0.9350735,0,0,0,0.9350735,366.8391,2.445927,0,3.430215,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1407617,1.028581,2.744172,0,14.05549
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.30099,73.57328,44.3726,0.564021,0.564021,0,0,0,0.564021,585.2601,2.707283,0,3.30099,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1407617,0.6204231,2.640792,0,13.92626
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.988032,72.51904,46.29198,1.618971,1.618971,0,0,0,1.618971,184.5637,1.283852,0,2.988032,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1407617,1.780868,2.390426,0,13.61331
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.510145,68.69324,47.26679,2.940231,2.940231,0,0,0,2.940231,85.37237,0,4.440892E-16,2.510145,3.09498,2.940231,0,0,0,10.62527,0,0.5848351,-0.5848351,13.38356,95.59665,0.1407617,3.234254,2.008116,0,13.13542
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.856037,62.6067,47.43304,1.723887,1.723887,0,0,0,1.723887,107.6658,0,0,1.856037,1.814618,1.723887,0,0,0.6498168,10.04044,0.04141932,0,0.04141932,13.42285,95.87732,0.1407597,1.896276,1.48483,0,11.89648
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.020141,55.60143,47.65218,1.813337,1.813337,0,0,0,1.813337,56.2577,0,0,1.020141,1.908775,1.813337,0,0,0.6083975,10.07772,0,0.888634,-0.888634,12.48615,89.1866,0.1407597,1.99467,0.8161132,0,11.09786
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06698488,47.29244,46.79828,0.4824653,0.4824653,0,0,0,0.4824653,13.88387,0,1.110223E-16,0.06698488,0.5078582,0.4824653,0,0,1.595769,9.189082,0,0.4408734,-0.4408734,12.02143,85.86717,0.1407597,0.5307118,0.0535879,0,9.256067
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,45.09804,45.09804,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.085628,8.748209,0,3.073727,-3.073727,8.781435,62.72441,0.1407597,3.212045,0,0,8.748209
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,43.37512,43.37512,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.50088,5.674482,0,0.8852211,-0.8852211,7.84833,56.05939,0.1407597,0.925056,0,0,5.674482
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,41.65976,41.65976,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.484459,4.789261,0,0.3906225,-0.3906225,7.436578,53.11831,0.1407597,0.4082005,0,0,4.789261
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,40.1711,40.1711,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.918484,4.398638,0,1.015733,-1.015733,6.365901,45.47063,0.1407597,1.061441,0,0,4.398638
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,38.76557,38.76557,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.047077,3.382905,0,0.6116666,-0.6116666,5.721148,40.86526,0.1407597,0.6391916,0,0,3.382905
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,37.91923,37.91923,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.726707,2.771239,0,0.4954677,-0.4954677,5.198879,37.13477,0.1407597,0.5177638,0,0,2.771239
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,37.23158,37.23158,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.277225,2.275771,0,0.1583528,-0.1583528,5.03196,35.9425,0.1407597,0.1654787,0,0,2.275771
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,36.46835,36.46835,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.453174,2.117418,0,0.2901285,-0.2901285,4.726138,33.75806,0.1407597,0.3031843,0,0,2.117418
