Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,35.93939,35.93939,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.775538,1.827289,0,0.2761095,-0.2761095,4.435093,31.67917,0.1407597,0.2885344,0,0,1.827289
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,35.47087,35.47087,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.08233,1.55118,0,0.1285204,-0.1285204,4.299621,30.71151,0.1407597,0.1343038,0,0,1.55118
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,34.97969,34.97969,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.22513,1.42266,0,0.5403829,-0.5403829,3.730007,26.64285,0.1407597,0.5647001,0,0,1.42266
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009736788,34.66822,34.60186,0.2292369,0.2292369,0,0,0,0.2292369,4.247479,0,2.775558E-17,0.009736788,0.241302,0.2292369,0,0,10.82555,0.8822768,0,0.2315652,-0.2315652,3.485916,24.89935,0.1407597,0.2521605,0.00778943,0,0.8920135
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.047953,41.85803,34.39027,0.3778028,0.3778028,0,0,0,0.3778028,277.381,0,0,1.047953,0.3976872,0.3778028,0,0,11.08285,0.6507116,0.6502661,0,0.6502661,4.102812,29.30574,0.1407275,0.4155831,0.8383626,0,1.698665
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.967622,48.76535,34.11068,2.020146,2.020146,5,0,1.53,2.020146,97.39997,0,0,1.967622,0,0,2.979854,2.830861,10.43258,1.235951,4.798483,0,4.798483,8.655053,61.82168,0.1408896,2.222161,1.574098,5,3.203573
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.677206,56.08284,35.1535,0.4317389,0.4317389,3.544257,0,1.132582,0.4317389,620.0984,0,0,2.677206,0,0,3.112519,2.956892,5.634099,5.554586,5.634099,0,5.634099,14.00003,100,0.1408553,0.4749128,2.141765,5,8.231791
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.140295,63.59667,37.74542,0.6965646,0.6965646,0,0,0,0.6965646,450.8261,2.407069,0,3.140295,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,0.766221,2.512236,0,13.76557
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.381771,69.44416,40.42048,1.20268,1.20268,0,0,0,1.20268,281.1863,2.115792,0,3.381771,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,1.322948,2.705417,0,14.00704
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.429568,72.87726,42.69503,1.967198,1.967198,0,0,0,1.967198,174.3377,1.358833,0,3.429568,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,2.163918,2.743654,0,14.05484
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.298107,73.82048,44.59174,1.744355,1.744355,0,0,0,1.744355,189.0732,1.461944,0,3.298107,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,1.91879,2.638486,0,13.92338
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.985552,72.69815,46.45823,0.7008467,0.7008467,0,0,0,0.7008467,425.9922,2.247818,0,2.985552,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,0.7709314,2.388442,0,13.61083
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.507097,68.8591,47.43304,0.6254599,0.6254599,0,0,0,0.6254599,400.8406,1.848718,0,2.507097,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,0.6880059,2.005678,0,13.13237
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.852489,62.76862,47.60684,1.114036,1.114036,0,0,0,1.114036,166.2863,0.6798198,0,1.852489,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1408553,1.22544,1.481991,0,12.47776
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.016437,55.74655,47.81843,2.053663,2.053663,0,0,0,2.053663,49.49387,0,0,1.016437,2.16175,2.053663,0,0,0,10.62527,0,1.145313,-1.145313,12.79276,91.37669,0.1408553,2.259029,0.8131498,0,11.64171
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.0488214,47.33234,46.97208,1.476611,1.476611,0,0,0,1.476611,3.306315,0,2.220446E-16,0.0488214,1.554327,1.476611,0,0,1.27257,9.479961,0,1.505506,-1.505506,11.20582,80.0414,0.1408553,1.624272,0.03905712,0,9.528783
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,45.27184,45.27184,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.945354,7.974455,0,0.4805318,-0.4805318,10.69929,76.42338,0.1408553,0.5021557,0,0,7.974455
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,43.53381,43.53381,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.479279,7.493924,0,2.898896,-2.898896,7.643589,54.59696,0.1408553,3.029346,0,0,7.493924
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,41.78067,41.78067,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.700274,4.595027,1.516379,0,1.516379,9.082153,64.87239,0.14095,3.744193,0,5,4.595027
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,40.29202,40.29202,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.183895,5.959768,0.2064881,0,0.2064881,9.278045,66.27161,0.1409628,5.260909,0,5,5.959768
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,38.87136,38.87136,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.977407,6.145608,3.33,0,3.33,12.43716,88.83669,0.1411077,0.7253845,0,5,6.145608
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,37.97968,37.97968,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.647407,9.142608,0,0.5432277,-0.5432277,11.86455,84.7466,0.1411077,0.567673,0,0,9.142608
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,37.29958,37.29958,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.250993,8.59938,0,0.4936344,-0.4936344,11.34421,81.02992,0.1411077,0.5158479,0,0,8.59938
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,36.53636,36.53636,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.799476,8.105745,0,0.2811162,-0.2811162,11.04789,78.91334,0.1411077,0.2937664,0,0,8.105745
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,35.96206,35.96206,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.111827,7.824629,0,0.4778653,-0.4778653,10.54418,75.31538,0.1411077,0.4993692,0,0,7.824629
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,35.49355,35.49355,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.642789,7.346764,0,0.1348667,-0.1348667,10.40201,74.29994,0.1411077,0.1409357,0,0,7.346764
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,34.97969,34.97969,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.792641,7.211897,0,0.047984,-0.047984,10.35143,73.93866,0.1411077,0.05014328,0,0,7.211897
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01163794,34.68119,34.60186,0.4976841,0.4976841,0,0,0,0.4976841,2.338418,0,5.551115E-17,0.01163794,0.523878,0.4976841,0,0,3.845956,7.163913,0,0.5122401,-0.5122401,9.811485,70.08189,0.1411077,0.5474526,0.009310349,0,7.175551
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.05721,41.92728,34.39027,0,0,0,0,0,0,0,0,0,1.05721,0,0,0,0,4.415112,6.651673,1.05721,0,1.05721,10.81444,77.24586,0.1410556,0,0.8457682,0,7.708884
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.975933,48.8338,34.11068,0,0,0,0,0,0,0,0,0,1.975933,0,0,0,0,3.357902,7.603162,1.975933,0,1.975933,12.68898,90.63537,0.1409584,0,1.580746,0,9.579096
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.683892,56.17014,35.17617,0,0,0,0,0,0,0,1.301924,0,2.683892,0,0,0,0,1.381969,9.381502,1.381969,0,1.381969,14.00003,100,0.1408904,0,2.147114,0,12.06539
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.14429,63.73845,37.82855,0.5068148,0.5068148,0,0,0,0.5068148,620.4023,2.610801,0,3.14429,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1408904,0.5574963,2.515432,0,13.76956
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.382697,69.64566,40.57161,0.3212553,0.3212553,0,0,0,0.3212553,1052.962,3.044533,0,3.382697,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1408904,0.3533808,2.706157,0,14.00797
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.428595,73.08997,42.86883,2.170775,2.170775,0,0,0,2.170775,157.9433,1.143569,0,3.428595,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1408904,2.387853,2.742876,0,14.05387
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.29627,74.01205,44.75799,2.250777,2.250777,0,0,0,2.250777,146.4503,0.9270305,0,3.29627,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1408904,2.475855,2.637016,0,13.92154
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.982805,72.88375,46.63203,2.901835,2.901835,0,0,0,2.901835,102.7903,0,0,2.982805,3.054563,2.901835,0,0,0,10.62527,0,0.07175802,-0.07175802,13.92439,99.45972,0.1408904,3.192019,2.386244,0,13.60808
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.503836,69.03173,47.60684,1.130889,1.130889,0,0,0,1.130889,221.4043,1.233696,0,2.503836,1.190409,1.130889,0,0,0.07973114,10.55352,0.07973114,0,0.07973114,14.00003,100,0.1408865,1.243978,2.003069,0,13.05735
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.848972,62.92234,47.77309,0.5666663,0.5666663,0,0,0,0.5666663,326.2895,1.252482,0,1.848972,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1408865,0.6233329,1.479178,0,12.47425
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.012672,55.8991,47.99223,0.8952435,0.8952435,0,0,0,0.8952435,113.1169,0.07031042,0,1.012672,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1408865,0.9847678,0.8101376,0,11.63795
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03788025,47.37259,47.09299,1.435026,1.435026,0,0,0,1.435026,2.639691,0,4.440892E-16,0.03788025,1.510554,1.435026,0,0,0,10.62527,0,1.472674,-1.472674,12.44769,88.91192,0.1408865,1.578529,0.0303042,0,10.66315
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,45.39275,45.39275,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.636304,9.1526,0,0.4926732,-0.4926732,11.92837,85.20248,0.1408865,0.5148436,0,0,9.1526
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,43.60938,43.60938,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.183719,8.659927,0,1.718466,-1.718466,10.11695,72.26377,0.1408865,1.795797,0,0,8.659927
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,41.88646,41.88646,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.093125,6.941462,0,0.1864931,-0.1864931,9.920367,70.85963,0.1408865,0.1948853,0,0,6.941462
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,40.38269,40.38269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30034,6.754968,0,0,0,9.920367,70.85963,0.1408865,0,0,0,6.754968
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,38.93182,38.93182,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.30034,6.754968,0,0.1331545,-0.1331545,9.78001,69.85708,0.1408865,0.1391464,0,0,6.754968
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,38.06281,38.06281,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.448289,6.621814,0,0.329105,-0.329105,9.433103,67.37917,0.1408865,0.3439147,0,0,6.621814
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,37.36003,37.36003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813962,6.292709,0,0,0,9.433103,67.37917,0.1408865,0,0,0,6.292709
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,36.57415,36.57415,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.813962,6.292709,0,0.6366565,-0.6366565,8.762008,62.58565,0.1408865,0.665306,0,0,6.292709
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,35.98473,35.98473,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.521358,5.656052,0,0.4846996,-0.4846996,8.25109,58.93624,0.1408865,0.506511,0,0,5.656052
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,35.51622,35.51622,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.059913,5.171353,0,0.8478883,-0.8478883,7.357337,52.5523,0.1408865,0.8860433,0,0,5.171353
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,35.00237,35.00237,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.002011,4.323464,0,0.3183585,-0.3183585,7.021758,50.15531,0.1408865,0.3326846,0,0,4.323464
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01389273,34.69657,34.60186,0.5801117,0.5801117,0,0,0,0.5801117,2.394836,0,0,0.01389273,0.6106439,0.5801117,0,0,7.355742,4.005106,0,0.5967512,-0.5967512,6.392727,45.66224,0.1408865,0.6381229,0.01111418,0,4.018999
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.066489,41.97294,34.3676,0.5589125,0.5589125,0,0,0,0.5589125,190.815,0,0,1.066489,0.5883289,0.5589125,0,0,8.0188,3.408355,0.4781598,0,0.4781598,6.846349,48.9024,0.140863,0.6148037,0.8531909,0,4.474844
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.984362,48.8782,34.08801,0,0,0,0,0,0,0,0,0,1.984362,0,0,0,0,7.54064,3.838698,1.984362,0,1.984362,8.72888,62.34901,0.1407657,0,1.587489,0,5.82306
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.691156,56.20994,35.1535,1.835276,1.835276,0,0,0,1.835276,146.635,0,0,2.691156,1.931869,1.835276,0,0,5.556278,5.624624,0.7592872,0,0.7592872,9.449203,67.49417,0.1407284,2.018803,2.152925,0,8.315781
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.148422,63.86324,37.89656,1.460643,1.460643,0,0,0,1.460643,215.5504,0,0,3.148422,1.537519,1.460643,0,0,4.796991,6.307982,1.610903,0,1.610903,10.97744,78.41013,0.1406495,1.606707,2.518737,0,9.456404
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.384472,69.7991,40.6774,0,0,0,0,0,0,0,0.1983835,0,3.384472,0,0,0,0,3.186088,7.757795,3.186088,0,3.186088,14.00003,100,0.1404937,0,2.707577,0,11.14227
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.428521,73.25461,42.99729,1.302317,1.302317,0,0,0,1.302317,263.2632,2.057662,0,3.428521,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,1.432549,2.742817,0,14.0538
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.295145,74.16349,44.88645,0.6613668,0.6613668,0,0,0,0.6613668,498.2326,2.598969,0,3.295145,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,0.7275034,2.636116,0,13.92042
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.980098,73.06043,46.79828,0,0,0,0,0,0,0,2.980098,0,2.980098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,0,2.384079,0,13.60537
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.500614,69.1958,47.77309,0,0,0,0,0,0,0,2.500614,0,2.500614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,0,2.000491,0,13.12589
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.845317,63.08321,47.94689,1.338224,1.338224,0,0,0,1.338224,137.893,0.4366607,0,1.845317,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1404937,1.472046,1.476254,0,12.47059
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.009171,56.0059,48.12069,1.246187,1.246187,0,0,0,1.246187,80.98067,0,0,1.009171,1.311776,1.246187,0,0,0,10.62527,0,0.3026053,-0.3026053,13.68105,97.72162,0.1404937,1.370806,0.8073367,0,11.63445
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03020173,47.48988,47.26679,0,0,0,0,0,0,0,0,0,0.03020173,0,0,0,0,0.3362281,10.32267,0.03020173,0,0.03020173,13.70971,97.92628,0.1404922,0,0.02416139,0,10.35287
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,45.52121,45.52121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3060264,10.34985,0,0,0,13.70971,97.92628,0.1404922,0,0,0,10.34985
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,43.73784,43.73784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3060264,10.34985,0,0,0,13.70971,97.92628,0.1404922,0,0,0,10.34985
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,41.97714,41.97714,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.3060264,10.34985,0,2.86593,-2.86593,10.68875,76.34806,0.1404922,2.994897,0,0,10.34985
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,40.46582,40.46582,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.490394,7.48392,0,0.6052392,-0.6052392,10.05077,71.79108,0.1404922,0.632475,0,0,7.48392
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,38.99983,38.99983,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.162881,6.878681,0,0.2172014,-0.2172014,9.821821,70.15572,0.1404922,0.2269755,0,0,6.878681
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,38.13081,38.13081,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.404216,6.661479,0,0.09128568,-0.09128568,9.725597,69.46841,0.1404922,0.09539354,0,0,6.661479
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.505645,6.570194,0,0,0,9.725597,69.46841,0.1404922,0,0,0,6.570194
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,36.61948,36.61948,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.505645,6.570194,0,0.5261262,-0.5261262,9.171012,65.5071,0.1404922,0.5498019,0,0,6.570194
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,36.02251,36.02251,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.09023,6.044067,0,0.2026627,-0.2026627,8.957387,63.9812,0.1404922,0.2117825,0,0,6.044067
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,35.51622,35.51622,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.315411,5.841405,0,0.1575053,-0.1575053,8.791362,62.79531,0.1404922,0.1645931,0,0,5.841405
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,35.00237,35.00237,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.490417,5.683899,0,0.2822168,-0.2822168,8.493879,60.67044,0.1404922,0.2949166,0,0,5.683899
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02040768,34.74102,34.60186,0.4035779,0.4035779,0,0,0,0.4035779,5.05669,0,5.551115E-17,0.02040768,0.4248188,0.4035779,0,0,5.803991,5.401682,0,0.4044111,-0.4044111,8.067593,57.62554,0.1404922,0.4439356,0.01632614,0,5.42209
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.156429,42.64959,34.3676,0.4299402,0.4299402,0,0,0,0.4299402,268.9744,0,0,1.156429,0.4525686,0.4299402,0,0,6.253336,4.997272,0.7038603,0,0.7038603,8.735332,62.39511,0.1404578,0.4729342,0.9251431,0,6.1537
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.361002,52.03019,34.06534,2.482377,2.482377,0,0,0,2.482377,95.11055,0,0,2.361002,2.613028,2.482377,0,0,5.549476,5.630746,0,0.2520261,-0.2520261,8.469674,60.49755,0.1404578,2.730615,1.888802,0,7.991748
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.551137,54.97147,35.17617,2.230193,2.230193,0,0,0,2.230193,114.3908,0,0,2.551137,2.347572,2.230193,0,0,5.829505,5.37872,0.2035648,0,0.2035648,8.662792,61.87696,0.1404479,2.453213,2.040909,0,7.929856
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.711554,69.951,37.97968,1.909671,1.909671,0,0,0,1.909671,194.3557,0,0,3.711554,2.01018,1.909671,0,0,5.62594,5.561928,1.701374,0,1.701374,10.27686,73.40598,0.1403649,2.100638,2.969243,0,9.273482
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.385071,69.99735,40.82853,0,0,0,0,0,0,0,0,0,3.385071,0,0,0,0,3.924567,7.093164,3.385071,0,3.385071,13.48822,96.34422,0.1402,0,2.708057,0,10.47824
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.427948,73.43315,43.14087,0.7903513,0.7903513,0,0,0,0.7903513,433.7247,2.056504,0,3.427948,0.8319487,0.7903513,0,0,0.5394953,10.13973,0.5394953,0,0.5394953,14.00003,100,0.1401738,0.8693864,2.742359,0,13.56768
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.292874,74.35993,45.06025,1.245185,1.245185,0,0,0,1.245185,264.4485,1.982152,0,3.292874,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,1.369704,2.634299,0,13.91815
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.97713,73.24367,46.97208,0.8798224,0.8798224,0,0,0,0.8798224,338.3786,2.051002,0,2.97713,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,0.9678047,2.381704,0,13.6024
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.86205,73.1936,47.94689,0.08131874,0.08131874,0,0,0,0.08131874,3519.546,2.776451,0,2.86205,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,0.08945061,2.28964,0,13.48732
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.841617,63.24363,48.12069,1.259296,1.259296,0,0,0,1.259296,146.2418,0.5160424,0,1.841617,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1401738,1.385225,1.473294,0,12.46689
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.005169,56.19631,48.33228,1.233197,1.233197,0,0,0,1.233197,81.50919,0,2.220446E-16,1.005169,1.298102,1.233197,0,0,0,10.62527,0,0.2929333,-0.2929333,13.69125,97.79444,0.1401738,1.356517,0.804135,0,11.63044
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02426554,47.61242,47.43304,0,0,0,0,0,0,0,0,0,0.02426554,0,0,0,0,0.3254814,10.33234,0.02426554,0,0.02426554,13.71427,97.95887,0.1401726,0,0.01941244,0,10.35661
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,45.69501,45.69501,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.3012159,10.35418,0,3.148185,-3.148185,10.39579,74.2555,0.1401726,3.289853,0,0,10.35418
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,43.91164,43.91164,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.799199,7.205995,0.6951646,0,0.6951646,11.05528,78.96614,0.1402158,4.695073,0,5,7.205995
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,42.10561,42.10561,1.544357,1.544357,4.811762,0,1.478611,1.544357,0,0,0,0,0,0,3.267405,3.104035,3.104035,7.831643,3.104035,0,3.104035,14.00003,100,0.1404084,1.698793,0,5,7.831643
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,40.54894,40.54894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404084,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,39.08295,39.08295,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1404084,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,38.19127,38.19127,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1404084,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,37.45071,37.45071,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1404084,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,36.66483,36.66483,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1404084,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,36.04518,36.04518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1404084,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,35.554,35.554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1404084,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,35.02503,35.02503,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1404084,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02384259,34.76446,34.60186,0.1160645,0.1160645,0,0,0,0.1160645,20.54253,0,0,0.02384259,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09833059,-0.09833059,12.6117,90.08338,0.1404084,0.127671,0.01907407,0,9.430362
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.084553,42.08453,34.34494,0.6934305,0.6934305,0,0,0,0.6934305,156.404,0,0,1.084553,0.7299269,0.6934305,0,0,1.463428,9.308189,0.3546259,0,0.3546259,12.94813,92.48643,0.1403911,0.7627736,0.8676422,0,10.39274
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.00069,48.97114,34.05022,1.5108,1.5108,0,0,0,1.5108,132.4259,0,0,2.00069,1.590316,1.5108,0,0,1.108802,9.627353,0.4103746,0,0.4103746,13.33744,95.26725,0.1403712,1.66188,1.600552,0,11.62804
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.704092,56.35447,35.17617,0,0,0,0,0,0,0,2.005665,0,2.704092,0,0,0,0,0.6984276,9.99669,0.6984276,0,0.6984276,14.00003,100,0.1403372,0,2.163274,0,12.70078
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.156026,64.11578,38.04013,1.210123,1.210123,0,0,0,1.210123,260.8021,1.882213,0,3.156026,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,1.331135,2.524821,0,13.7813
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.387028,70.12428,40.91166,1.097201,1.097201,0,0,0,1.097201,308.6973,2.23208,0,3.387028,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,1.206921,2.709623,0,14.0123
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.428104,73.57137,43.24666,1.849246,1.849246,0,0,0,1.849246,185.3784,1.481529,0,3.428104,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,2.034171,2.742483,0,14.05338
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.292504,74.46207,45.14338,2.629184,2.629184,0,0,0,2.629184,125.2291,0.5249416,0,3.292504,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,2.892103,2.634003,0,13.91778
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.975117,73.3717,47.09299,2.175896,2.175896,0,0,0,2.175896,136.7306,0.6846998,0,2.975117,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,2.393486,2.380094,0,13.60039
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.494424,69.49069,48.07535,0.1932714,0.1932714,0,0,0,0.1932714,1290.633,2.29098,0,2.494424,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,0.2125986,1.995539,0,13.1197
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.837964,63.39598,48.28694,0.9174758,0.9174758,0,0,0,0.9174758,200.3283,0.8721998,0,1.837964,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1403372,1.009223,1.470371,0,12.46324
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.00167,56.30305,48.46074,1.228101,1.228101,0,0,0,1.228101,81.56254,0,0,1.00167,1.292738,1.228101,0,0,0,10.62527,0,0.2910676,-0.2910676,13.69322,97.80849,0.1403372,1.350911,0.8013362,0,11.62694
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01935415,47.70466,47.5615,0.8915779,0.8915779,0,0,0,0.8915779,2.170775,0,2.220446E-16,0.01935415,0.9385031,0.8915779,0,0,0.3234084,10.33421,0,0.9191489,-0.9191489,12.72435,90.88802,0.1403372,0.9807357,0.01548332,0,10.35356
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,45.82347,45.82347,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.344685,9.415058,0,1.972038,-1.972038,10.64564,76.04012,0.1403372,2.06078,0,0,9.415058
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,44.03255,44.03255,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.535839,7.443019,0,3.163029,-3.163029,7.311512,52.22498,0.1403372,3.305366,0,0,7.443019
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,42.18873,42.18873,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.050315,4.27999,0,2.12405,-2.12405,5.072567,36.23254,0.1403372,2.219632,0,0,4.27999
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,40.63206,40.63206,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.410371,2.155941,0,1.530808,-1.530808,3.458953,24.70676,0.1403372,1.599694,0,0,2.155941
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,39.12829,39.12829,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.11127,0.6251325,3.33,0,3.33,6.618069,47.27182,0.140497,0.8891309,0,5,0.6251325
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,38.21394,38.21394,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.781269,3.622133,3.33,0,3.33,9.777184,69.83689,0.1406056,0.3552892,0,5,3.622133
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,37.45071,37.45071,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.451269,6.619133,3.33,0,3.33,12.9363,92.40195,0.1407153,0.3706798,0,5,6.619133
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,36.66483,36.66483,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.121269,9.616133,0,0.05659353,-0.05659353,12.87664,91.97585,0.1407153,0.05914024,0,0,9.616133
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,36.02251,36.02251,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.18415,9.559539,0,0.1966236,-0.1966236,12.66938,90.49542,0.1407153,0.2054717,0,0,9.559539
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,35.53133,35.53133,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.402621,9.362915,0,0.1809707,-0.1809707,12.47863,89.13286,0.1407153,0.1891144,0,0,9.362915
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,35.00237,35.00237,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.6037,9.181945,0,0.389399,-0.389399,12.06816,86.20099,0.1407153,0.406922,0,0,9.181945
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02741604,34.74347,34.55652,0.4876415,0.4876415,0,0,0,0.4876415,5.622171,0,0,0.02741604,0.5133069,0.4876415,0,0,2.036365,8.792545,0,0.4858908,-0.4858908,11.55599,82.54261,0.1407153,0.5364057,0.02193283,0,8.819962
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.086142,42.04879,34.29959,0.1615886,0.1615886,0,0,0,0.1615886,672.1652,0,0,1.086142,0.1700933,0.1615886,0,0,2.576244,8.306655,0.9160491,0,0.9160491,12.42503,88.75003,0.1406709,0.1777475,0.8689139,0,9.392797
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.345362,51.82677,34.00489,0.0942554,0.0942554,0,0,0,0.0942554,2488.305,0.5859511,0,2.345362,0.09921622,0.0942554,0,0,1.660195,9.131099,1.660195,0,1.660195,14.00003,100,0.1405904,0.1036809,1.87629,0,11.47646
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.384256,62.87213,35.1535,0,0,0,0,0,0,0,3.384256,0,3.384256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,0,2.707405,0,14.00953
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.160101,64.21256,38.08547,2.036765,2.036765,0,0,0,2.036765,155.153,1.016138,0,3.160101,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,2.240441,2.528081,0,13.78538
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.387807,70.29596,41.04012,1.028611,1.028611,0,0,0,1.028611,329.3575,2.305058,0,3.387807,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,1.131472,2.710245,0,14.01308
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.427059,73.75446,43.39779,0,0,0,0,0,0,0,3.427059,0,3.427059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,0,2.741647,0,14.05233
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.969455,83.05805,45.30962,1.746822,1.746822,0,0,0,1.746822,227.2387,2.130695,0,3.969455,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,1.921504,3.175564,0,14.59473
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.97194,73.55267,47.26679,1.579455,1.579455,0,0,0,1.579455,188.1624,1.309356,0,2.97194,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,1.7374,2.377552,0,13.59721
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.490971,69.65237,48.2416,0.5506873,0.5506873,0,0,0,0.5506873,452.3385,1.9113,0,2.490971,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,0.605756,1.992777,0,13.11625
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.834711,63.50974,48.4154,0,0,0,0,0,0,0,1.834711,0,1.834711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,0,1.467769,0,12.45998
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9979577,56.44787,48.62699,0,0,0,0,0,0,0,0.9979577,0,0.9979577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405904,0,0.7983662,0,11.62323
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02043243,47.84123,47.68996,1.802269,1.802269,0,0,0,1.802269,1.133706,0,2.220446E-16,0.02043243,1.897125,1.802269,0,0,0,10.62527,0,1.876693,-1.876693,12.02182,85.86997,0.1405904,1.982496,0.01634594,0,10.64571
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,45.95193,45.95193,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.085214,8.748582,1.475067,0,1.475067,13.42119,95.86546,0.1406812,3.792028,0,5,8.748582
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,44.16101,44.16101,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.610147,10.07614,0,0.5093304,-0.5093304,12.88431,92.0306,0.1406812,0.5322503,0,0,10.07614
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,42.29452,42.29452,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.17607,9.566812,0,0.03083179,-0.03083179,12.85181,91.79846,0.1406812,0.03221922,0,0,9.566812
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,40.72274,40.72274,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210327,9.535979,0,0.5809796,-0.5809796,12.2394,87.42414,0.1406812,0.6071237,0,0,9.535979
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,39.18874,39.18874,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.85586,8.955,0,0.5771615,-0.5771615,11.63102,83.07857,0.1406812,0.6031338,0,0,8.955
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,38.25927,38.25927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497151,8.377838,0,0,0,11.63102,83.07857,0.1406812,0,0,0,8.377838
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,37.4885,37.4885,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.497151,8.377838,0,0.2340694,-0.2340694,11.38429,81.31621,0.1406812,0.2446025,0,0,8.377838
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,36.67994,36.67994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757228,8.143769,0,0,0,11.38429,81.31621,0.1406812,0,0,0,8.143769
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,36.02251,36.02251,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.757228,8.143769,0,0.7684732,-0.7684732,10.57425,75.5302,0.1406812,0.8030545,0,0,8.143769
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,35.51622,35.51622,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.611087,7.375296,0,0.1134388,-0.1134388,10.45467,74.6761,0.1406812,0.1185436,0,0,7.375296
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,34.96458,34.96458,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.73713,7.261857,0,0.4929815,-0.4929815,9.935027,70.96434,0.1406812,0.5151656,0,0,7.261857
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.0379927,34.77786,34.51874,0.4525748,0.4525748,0,0,0,0.4525748,8.394791,0,5.551115E-17,0.0379927,0.4763945,0.4525748,0,0,4.284887,6.768876,0,0.4384018,-0.4384018,9.472911,67.66351,0.1406812,0.4978323,0.03039416,0,6.806869
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.10259,42.10865,34.23914,0.5352384,0.5352384,0,0,0,0.5352384,205.9997,0,0,1.10259,0.5634089,0.5352384,0,0,4.772,6.330474,0.5391808,0,0.5391808,9.984423,71.31716,0.1406551,0.5887623,0.8820717,0,7.433064
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.017176,48.99016,33.94443,2.242,2.242,0,0,0,2.242,89.97217,0,0,2.017176,2.36,2.242,0,0,4.23282,6.815737,0,0.3428239,-0.3428239,9.623055,68.73597,0.1406551,2.4662,1.613741,0,8.832912
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.717086,56.44685,35.1535,1.576304,1.576304,0,0,0,1.576304,172.3707,0,0,2.717086,1.659267,1.576304,0,0,4.613735,6.472913,1.057819,0,1.057819,10.62659,75.90406,0.1406038,1.733934,2.173669,0,9.189999
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.163699,64.32312,38.14593,2.214954,2.214954,0,0,0,2.214954,142.8336,0,0,3.163699,2.331531,2.214954,0,0,3.555916,7.42495,0.832168,0,0.832168,11.41605,81.54308,0.1405635,2.43645,2.530959,0,10.58865
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.38842,70.46595,41.16858,1.778033,1.778033,0,0,0,1.778033,190.5713,0,0,3.38842,1.871613,1.778033,0,0,2.723748,8.173901,1.516806,0,1.516806,12.85502,91.8214,0.1404902,1.955836,2.710736,0,11.56232
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.426218,73.92046,43.53381,2.36252,2.36252,0,0,0,2.36252,145.0239,0,0,3.426218,2.486863,2.36252,0,0,1.206942,9.539026,0.9393554,0,0.9393554,13.74617,98.18675,0.1404448,2.598771,2.740974,0,12.96524
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.28749,74.84017,45.48343,1.974808,1.974808,0,0,0,1.974808,166.4713,0.9411579,0,3.28749,2.078746,1.974808,0,0,0.2675865,10.38445,0.2675865,0,0.2675865,14.00003,100,0.1404318,2.172289,2.629992,0,13.67194
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.968816,73.72483,47.43304,0.6138223,0.6138223,0,0,0,0.6138223,483.6604,2.322687,0,2.968816,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1404318,0.6752046,2.375052,0,13.59409
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.487327,69.82102,48.4154,1.955322,1.955322,0,0,0,1.955322,127.2081,0.4290934,0,2.487327,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1404318,2.150854,1.989861,0,13.1126
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.830994,63.66144,48.58165,0.526224,0.526224,0,0,0,0.526224,347.9496,1.277074,0,1.830994,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1404318,0.5788464,1.464795,0,12.45627
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9942642,56.59281,48.79324,1.523414,1.523414,0,0,0,1.523414,65.26555,0,0,0.9942642,1.603593,1.523414,0,0,0,10.62527,0,0.609329,-0.609329,13.35774,95.41223,0.1404318,1.675755,0.7954114,0,11.61954
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02234246,48.02938,47.86377,2.175455,2.175455,0,0,0,2.175455,1.027025,0,4.440892E-16,0.02234246,2.289952,2.175455,0,0,0.6770322,10.01595,0,2.26761,-2.26761,10.96747,78.33891,0.1404318,2.393,0.01787397,0,10.03829
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,46.07285,46.07285,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.196599,7.748335,0,0.01056987,-0.01056987,10.95633,78.25932,0.1404318,5.511045,0,5,7.748335
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,44.25169,44.25169,1.216623,1.216623,4.593826,0,1.419114,1.216623,0,0,0,0,0,0,3.377203,3.208343,3.208343,7.737766,3.208343,0,3.208343,14.00003,100,0.1406255,1.338285,0,5,7.737766
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,42.40031,42.40031,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1406255,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,40.80586,40.80586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1406255,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,39.25675,39.25675,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1406255,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,38.31973,38.31973,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1406255,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,37.53384,37.53384,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1406255,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,36.70261,36.70261,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1406255,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,36.04518,36.04518,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1406255,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,35.51622,35.51622,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1406255,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,34.96458,34.96458,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1406255,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04795755,34.82325,34.49607,0.1107091,0.1107091,0,0,0,0.1107091,43.31854,0,0,0.04795755,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.0685783,-0.0685783,11.92704,85.19294,0.1406255,0.12178,0.03836604,0,8.775197
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.282055,43.44444,34.21647,0.1047602,0.1047602,0,0,0,0.1047602,1223.799,0,0,1.282055,0.1102739,0.1047602,0,0,2.185126,8.658661,1.171781,0,1.171781,13.03868,93.13328,0.1405689,0.1152363,1.025644,0,9.940716
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.025083,49.00528,33.89909,1.770062,1.770062,0,0,0,1.770062,114.4075,0,0,2.025083,1.863223,1.770062,0,0,1.013345,9.713264,0.1618599,0,0.1618599,13.19224,94.23009,0.1405611,1.947068,1.620066,0,11.73835
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.723131,56.50221,35.1535,0.9920258,0.9920258,0,0,0,0.9920258,274.502,0.8274086,0,2.723131,1.044238,0.9920258,0,0,0.8514849,9.858938,0.8514849,0,0.8514849,14.00003,100,0.14052,1.091228,2.178505,0,12.58207
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.166967,64.4397,38.21394,0.8669164,0.8669164,0,0,0,0.8669164,365.314,2.254423,0,3.166967,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.14052,0.953608,2.533574,0,13.79224
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.388867,70.63424,41.29705,0.3497626,0.3497626,0,0,0,0.3497626,968.9049,3.020696,0,3.388867,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.14052,0.3847388,2.711093,0,14.01414
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.424703,74.10812,43.6925,1.189785,1.189785,0,0,0,1.189785,287.8421,2.172298,0,3.424703,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.14052,1.308764,2.739763,0,14.04998
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.285728,74.98458,45.61189,0.4110599,0.4110599,0,0,0,0.4110599,799.3309,2.853034,0,3.285728,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.14052,0.4521658,2.628583,0,13.911
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.966352,73.85734,47.5615,1.857162,1.857162,0,0,0,1.857162,159.725,1.011445,0,2.966352,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.14052,2.042878,2.373082,0,13.59163
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.484358,69.94286,48.54387,2.853603,2.853603,0,0,0,2.853603,87.06039,0,0,2.484358,3.003793,2.853603,0,0,0,10.62527,0,0.5194346,-0.5194346,13.4525,96.08907,0.14052,3.138964,1.987487,0,13.10963
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.827168,63.82054,48.75545,0.835913,0.835913,0,0,0,0.835913,218.5835,0.3701098,0,1.827168,0.8799084,0.835913,0,0,0.5771495,10.10584,0.5771495,0,0.5771495,14.00003,100,0.1404922,0.9195043,1.461734,0,11.93301
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9908205,56.69989,48.9217,0.9462724,0.9462724,0,0,0,0.9462724,104.7077,0,0,0.9908205,0.9960762,0.9462724,0,0,0,10.62527,0,0.005255725,-0.005255725,13.99449,99.96043,0.1404922,1.0409,0.7926564,0,11.61609
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02434185,48.17283,47.99223,0.9295934,0.9295934,0,0,0,0.9295934,2.618548,0,0,0.02434185,0.9785194,0.9295934,0,0,0.005839694,10.62002,0,0.9541776,-0.9541776,12.9887,92.77621,0.1404922,1.022553,0.01947348,0,10.64436
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,46.20131,46.20131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066037,9.665841,0,0,0,12.9887,92.77621,0.1404922,0,0,0,9.665841
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,44.3726,44.3726,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.066037,9.665841,0,0.7260261,-0.7260261,12.2234,87.30981,0.1404922,0.7586973,0,0,9.665841
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,42.48344,42.48344,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.872733,8.939815,1.191703,0,1.191703,13.35395,95.38514,0.1405653,4.120133,0,5,8.939815
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,40.88899,40.88899,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6810294,10.01235,0,1.717644,-1.717644,11.54339,82.45263,0.1405653,1.794938,0,0,10.01235
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,39.31721,39.31721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.589523,8.294703,0,0,0,11.54339,82.45263,0.1405653,0,0,0,8.294703
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,38.3424,38.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.589523,8.294703,0,0,0,11.54339,82.45263,0.1405653,0,0,0,8.294703
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,37.55651,37.55651,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.589523,8.294703,0,0.6092976,-0.6092976,10.90114,77.8651,0.1405653,0.636716,0,0,8.294703
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,36.70261,36.70261,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.26652,7.685406,0,0.1761135,-0.1761135,10.7155,76.5391,0.1405653,0.1840386,0,0,7.685406
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,36.04518,36.04518,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.462202,7.509293,0,0.2188672,-0.2188672,10.48479,74.8912,0.1405653,0.2287163,0,0,7.509293
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,35.51622,35.51622,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.705387,7.290426,0,0.5048921,-0.5048921,9.952586,71.08976,0.1405653,0.5276122,0,0,7.290426
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,34.91924,34.91924,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.266378,6.785533,0,0.05447448,-0.05447448,9.895164,70.6796,0.1405653,0.05692583,0,0,6.785533
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06016377,34.83855,34.42806,0.3697455,0.3697455,0,0,0,0.3697455,16.27167,0,5.551115E-17,0.06016377,0.3892058,0.3697455,0,0,4.326906,6.731059,0,0.329042,-0.329042,9.548324,68.20218,0.1405653,0.40672,0.04813101,0,6.791223
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.119912,42.1513,34.15602,0.778201,0.778201,0,0,0,0.778201,143.9104,0,0,1.119912,0.819159,0.778201,0,0,4.692508,6.402017,0.3007529,0,0.3007529,9.833643,70.24017,0.1405508,0.8560211,0.8959295,0,7.521929
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.033082,48.99603,33.83109,1.771804,1.771804,0,0,0,1.771804,114.7464,0,0,2.033082,1.865057,1.771804,0,0,4.391755,6.672695,0.1680242,0,0.1680242,9.993045,71.37875,0.1405427,1.948985,1.626465,0,8.705776
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.729741,56.50979,35.10816,0.9496276,0.9496276,0,0,0,0.9496276,287.4539,0,0,2.729741,0.999608,0.9496276,0,0,4.223731,6.823916,1.730133,0,1.730133,11.63439,83.10265,0.1404593,1.04459,2.183793,0,9.553658
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.170514,64.53137,38.25927,1.675165,1.675165,0,0,0,1.675165,189.2657,0,0,3.170514,1.763332,1.675165,0,0,2.493598,8.381037,1.407182,0,1.407182,12.96936,92.63812,0.1403916,1.842682,2.536411,0,11.55155
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.234933,81.01717,41.38017,0,0,0,0,0,0,0,3.148518,0,4.234933,0,0,0,0,1.086416,9.6475,1.086416,0,1.086416,14.00003,100,0.1403393,0,3.387947,0,13.88243
