Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.829865,79.10445,43.78318,0,0,0,0,0,0,0,3.829865,0,3.829865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403393,0,3.063892,0,14.45514
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.057003,84.86948,45.7328,0.5316415,0.5316415,0,0,0,0.5316415,763.1089,3.497381,0,4.057003,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1403393,0.5848056,3.245603,0,14.68228
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.963796,73.98882,47.68996,3.081256,3.081256,1.25,0,0.50625,3.081256,96.18791,1.036158,0,2.963796,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1403393,3.389382,2.371037,5,13.58907
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.480715,70.10252,48.71011,0.9816183,0.9816183,0,0,0,0.9816183,252.7168,1.447432,0,2.480715,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1403393,1.07978,1.984572,0,13.10599
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.823844,63.93354,48.88391,0.1975623,0.1975623,0,0,0,0.1975623,923.174,1.615884,0,1.823844,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1403393,0.2173186,1.459075,0,12.44912
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.987408,56.80719,49.05016,1.662702,1.662702,0,0,0,1.662702,59.38573,0,0,0.987408,1.750213,1.662702,0,0,0,10.62527,0,0.762805,-0.762805,13.19596,94.25668,0.1403393,1.828973,0.7899264,0,11.61268
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02430813,48.30119,48.12069,1.182335,1.182335,0,0,0,1.182335,2.055942,0,2.220446E-16,0.02430813,1.244563,1.182335,0,0,0.8475611,9.862469,0,1.220255,-1.220255,11.9097,85.06911,0.1403393,1.300569,0.0194465,0,9.886777
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,46.29198,46.29198,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.2034,8.642214,0,0.9744803,-0.9744803,10.88251,77.73203,0.1403393,1.018332,0,0,8.642214
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,44.46328,44.46328,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.286156,7.667734,0,1.909478,-1.909478,8.86974,63.35516,0.1403393,1.995405,0,0,7.667734
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,42.55145,42.55145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1403393,0,0,0,5.758255
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,40.93433,40.93433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1403393,0,0,0,5.758255
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,39.36255,39.36255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407799,5.758255,0,0,0,8.86974,63.35516,0.1403393,0,0,0,5.758255
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,38.36507,38.36507,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.407799,5.758255,0,0.4545797,-0.4545797,8.390571,59.93253,0.1403393,0.4750358,0,0,5.758255
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,37.55651,37.55651,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.912888,5.303676,0,0.3446455,-0.3446455,8.027282,57.33762,0.1403393,0.3601546,0,0,5.303676
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,36.72528,36.72528,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.295827,4.95903,0,0.2933577,-0.2933577,7.718056,55.12886,0.1403393,0.3065588,0,0,4.95903
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,36.04518,36.04518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.62178,4.665672,0,0,0,7.718056,55.12886,0.1403393,0,0,0,4.665672
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,35.51622,35.51622,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.62178,4.665672,0,0.4531938,-0.4531938,7.240348,51.71667,0.1403393,0.4735875,0,0,4.665672
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,34.91924,34.91924,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.125329,4.212479,0,0.7930183,-0.7930183,6.404433,45.74586,0.1403393,0.8287041,0,0,4.212479
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06722154,34.86411,34.40539,0,0,0,0,0,0,0,0,0,0.06722154,0,0,0,0,8.00646,3.41946,0.06722154,0,0.06722154,6.468205,46.20137,0.1403361,0,0.05377724,0,3.486682
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.395837,44.20636,34.11068,0.04929994,0.04929994,0,0,0,0.04929994,2831.316,0,0,1.395837,0.05189468,0.04929994,0,0,7.939239,3.479959,1.343943,0,1.343943,7.743181,55.30833,0.1402715,0.05422994,1.11667,0,4.875797
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.040548,49.01591,33.7933,0.6004705,0.6004705,0,0,0,0.6004705,339.8249,0,0,2.040548,0.6320742,0.6004705,0,0,6.595296,4.689508,1.408474,0,1.408474,9.079377,64.85256,0.1402039,0.6605176,1.632439,0,6.730056
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.736044,56.52339,35.07037,0,0,0,0,0,0,0,0,0,2.736044,0,0,0,0,5.186822,5.957135,2.736044,0,2.736044,11.67502,83.3928,0.1400727,0,2.188835,0,8.693178
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.174492,64.5904,38.27439,1.395499,1.395499,0,0,0,1.395499,227.4808,0,0,3.174492,1.468946,1.395499,0,0,2.450778,8.419574,1.705546,0,1.705546,13.29304,94.95009,0.1399911,1.535049,2.539594,0,11.59407
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.391308,70.87275,41.46329,0,0,0,0,0,0,0,2.646076,0,3.391308,0,0,0,0,0.7452321,9.954565,0.7452321,0,0.7452321,14.00003,100,0.1399554,0,2.713046,0,13.34587
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.423527,74.37795,43.91164,0.2974216,0.2974216,0,0,0,0.2974216,1151.069,3.110452,0,3.423527,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1399554,0.3271638,2.738822,0,14.0488
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.282016,75.26164,45.86126,0,0,0,0,0,0,0,3.282016,0,3.282016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399554,0,2.625612,0,13.90729
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.960242,74.16564,47.86377,2.193077,2.193077,0,0,0,2.193077,134.9812,0.6517395,0,2.960242,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1399554,2.412385,2.368193,0,13.58552
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.477633,70.22316,48.83857,0,0,0,0,0,0,0,2.477633,0,2.477633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399554,0,1.982106,0,13.10291
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.820508,64.04639,49.01237,1.214915,1.214915,0,0,0,1.214915,149.8465,0.5416496,0,1.820508,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1399554,1.336406,1.456406,0,12.44578
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9837661,56.9604,49.22396,1.297819,1.297819,0,0,0,1.297819,75.80148,0,0,0.9837661,1.366125,1.297819,0,0,0,10.62527,0,0.3823592,-0.3823592,13.59699,97.12113,0.1399554,1.427601,0.7870129,0,11.60904
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02859253,48.45412,48.2416,0.1859629,0.1859629,0,0,0,0.1859629,15.37539,0,2.775558E-17,0.02859253,0.1957505,0.1859629,0,0,0.4248436,10.24292,0,0.1671579,-0.1671579,13.42079,95.86256,0.1399554,0.2045592,0.02287403,0,10.27151
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,46.42045,46.42045,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6105746,10.07576,0,2.388822,-2.388822,10.90275,77.87661,0.1399554,2.496319,0,0,10.07576
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,44.5464,44.5464,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.264821,7.686935,0,0.7405675,-0.7405675,10.12212,72.30071,0.1399554,0.7738931,0,0,7.686935
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,42.65724,42.65724,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.087674,6.946368,0,0.5010855,-0.5010855,9.59393,68.52793,0.1399554,0.5236343,0,0,6.946368
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644435,6.445282,0,0,0,9.59393,68.52793,0.1399554,0,0,0,6.445282
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,39.40033,39.40033,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.644435,6.445282,0,0.464247,-0.464247,9.10457,65.03252,0.1399554,0.4851381,0,0,6.445282
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,38.40285,38.40285,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.160265,5.981036,0,0.2088262,-0.2088262,8.884448,63.46022,0.1399554,0.2182234,0,0,5.981036
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,37.59429,37.59429,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.392294,5.772209,0,0.1687726,-0.1687726,8.706547,62.1895,0.1399554,0.1763673,0,0,5.772209
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,36.74795,36.74795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.579819,5.603437,0,0,0,8.706547,62.1895,0.1399554,0,0,0,5.603437
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,36.04518,36.04518,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.579819,5.603437,0,0.8516993,-0.8516993,7.808777,55.77686,0.1399554,0.8900257,0,0,5.603437
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,35.49355,35.49355,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.526152,4.751738,0,0.3348628,-0.3348628,7.455801,53.25561,0.1399554,0.3499316,0,0,4.751738
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,34.8739,34.8739,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.898221,4.416875,0,0.3930506,-0.3930506,7.041489,50.29625,0.1399554,0.4107379,0,0,4.416875
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07351889,34.86931,34.3676,0.3432619,0.3432619,0,0,0,0.3432619,21.41773,0,0,0.07351889,0.3613283,0.3432619,0,0,7.334945,4.023824,0,0.2878094,-0.2878094,6.738111,48.12927,0.1399554,0.3775881,0.05881512,0,4.097343
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9327136,40.6622,34.06534,0.4928037,0.4928037,0,0,0,0.4928037,189.2668,0,0,0.9327136,0.5187408,0.4928037,0,0,7.654733,3.736015,0.4139729,0,0.4139729,7.13084,50.93447,0.1399356,0.5420841,0.7461709,0,4.668728
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.622155,53.95673,33.74796,1.587935,1.587935,0,0,0,1.587935,165.1299,0,0,2.622155,1.67151,1.587935,0,0,7.24076,4.10859,0.9506448,0,0.9506448,8.032701,57.37632,0.1398902,1.746728,2.097724,0,6.730746
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.741533,56.57374,35.07037,0,0,0,0,0,0,0,0,0,2.741533,0,0,0,0,6.290115,4.96417,2.741533,0,2.741533,10.63355,75.95376,0.1397594,0,2.193226,0,7.705703
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.17722,64.70171,38.3424,0,0,0,0,0,0,0,0,0,3.17722,0,0,0,0,3.548582,7.43155,3.17722,0,3.17722,13.64772,97.48354,0.139608,0,2.541776,0,10.60877
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.391772,71.01263,41.56908,1.052394,1.052394,0,0,0,1.052394,322.2911,1.912626,0,3.391772,1.107783,1.052394,0,0,0.3713623,10.29105,0.3713623,0,0.3713623,14.00003,100,0.1395904,1.157633,2.713417,0,13.68282
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.422463,74.52213,44.03255,1.461198,1.461198,0,0,0,1.461198,234.2231,1.88436,0,3.422463,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,1.607318,2.73797,0,14.04774
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.279899,75.40208,45.98972,1.706093,1.706093,0,0,0,1.706093,192.2462,1.484012,0,3.279899,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,1.876703,2.623919,0,13.90517
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.95842,74.24886,47.94689,0.9784675,0.9784675,0,0,0,0.9784675,302.3524,1.928454,0,2.95842,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,1.076314,2.366736,0,13.58369
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.155417,77.77425,48.96704,0,0,0,0,0,0,0,3.155417,0,3.155417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,0,2.524333,0,13.78069
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.321999,69.0061,49.14084,2.141767,2.141767,0,0,0,2.141767,108.4151,0.06750712,0,2.321999,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,2.355944,1.857599,0,12.94727
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.999526,57.17912,49.30709,0,0,0,0,0,0,0,0.999526,0,0.999526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395904,0,0.7996208,0,11.6248
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02744651,48.53639,48.33228,1.062629,1.062629,0,0,0,1.062629,2.582888,0,0,0.02744651,1.118557,1.062629,0,0,0,10.62527,0,1.09111,-1.09111,12.8499,91.7848,0.1395904,1.168892,0.02195721,0,10.65272
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,46.50357,46.50357,3.486271,3.486271,4.762424,0,1.465142,3.486271,0,0,0,0,0,0,1.276152,1.212345,1.212345,9.534164,1.212345,0,1.212345,14.00003,100,0.1396646,3.834898,0,5,9.534164
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,44.62952,44.62952,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1396646,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,42.71769,42.71769,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1397653,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,41.06279,41.06279,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1397653,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,39.44567,39.44567,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1397653,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,38.42552,38.42552,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1397653,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,37.59429,37.59429,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1397653,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,36.72528,36.72528,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1397653,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,36.02251,36.02251,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1397653,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,35.4482,35.4482,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1397653,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,34.85879,34.85879,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1397653,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.101367,35.01463,34.32227,0.1329965,0.1329965,0,0,0,0.1329965,76.21777,0,0,0.101367,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03862936,-0.03862936,7.278373,51.98828,0.1397653,0.1462962,0.08109357,0,4.388549
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.096221,41.81446,34.00489,0.3669252,0.3669252,0,0,0,0.3669252,298.7588,0,0,1.096221,0.386237,0.3669252,0,0,7.085246,4.248553,0.7099841,0,0.7099841,7.951923,56.79934,0.1397316,0.4036177,0.876977,0,5.344774
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.016958,48.67847,33.66484,1.300353,1.300353,0,0,0,1.300353,155.1085,0,0,2.016958,1.368792,1.300353,0,0,6.375262,4.887538,0.6481659,0,0.6481659,8.566828,61.1915,0.1397007,1.430388,1.613567,0,6.904497
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.323474,62.07169,35.00237,1.211007,1.211007,0,0,0,1.211007,274.4388,0,0,3.323474,1.274744,1.211007,0,0,5.727096,5.470888,2.048729,0,2.048729,10.51042,75.0743,0.1396034,1.332108,2.658779,0,8.794361
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.180684,64.76488,38.36507,0.9552027,0.9552027,0,0,0,0.9552027,332.9852,0,0,3.180684,1.005476,0.9552027,0,0,3.678367,7.314744,2.175207,0,2.175207,12.57401,89.81415,0.1395002,1.050723,2.544547,0,10.49543
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.392925,71.11206,41.63709,1.329717,1.329717,0,0,0,1.329717,255.1613,0.4900629,0,3.392925,1.399703,1.329717,0,0,1.503159,9.27243,1.503159,0,1.503159,14.00003,100,0.139429,1.462689,2.71434,0,12.66536
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.421963,74.63375,44.12323,1.176181,1.176181,0,0,0,1.176181,290.9384,2.183878,0,3.421963,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,1.2938,2.737571,0,14.04724
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.27767,75.54124,46.11818,1.047755,1.047755,0,0,0,1.047755,312.8281,2.174771,0,3.27767,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,1.15253,2.622136,0,13.90294
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.955607,74.3775,48.07535,0.6379421,0.6379421,0,0,0,0.6379421,463.3033,2.284089,0,2.955607,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,0.7017364,2.364486,0,13.58088
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.803752,73.9153,49.05016,1.209205,1.209205,0,0,0,1.209205,231.8674,1.530905,0,2.803752,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,1.330126,2.243002,0,13.42903
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.369313,69.57807,49.22396,0.4782502,0.4782502,0,0,0,0.4782502,495.4129,1.865892,0,2.369313,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,0.5260752,1.89545,0,12.99459
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.018606,57.42596,49.39021,0.6612442,0.6612442,0,0,0,0.6612442,154.0438,0.3225594,0,1.018606,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,0.7273686,0.8148847,0,11.64388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03083909,48.64491,48.4154,0,0,0,0,0,0,0,0.03083909,0,0.03083909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139429,0,0.02467127,0,10.65611
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,46.54136,46.54136,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.139429,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,44.7202,44.7202,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.139429,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,42.7857,42.7857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.139429,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,41.12325,41.12325,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.139429,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,39.46834,39.46834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.139429,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,38.44819,38.44819,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.139429,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,37.59429,37.59429,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.139429,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,36.72528,36.72528,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.139429,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,35.99984,35.99984,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.139429,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,35.42554,35.42554,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.139429,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,34.79078,34.79078,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.139429,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09941182,34.94051,34.26181,0.7235723,0.7235723,0,0,0,0.7235723,13.73903,0,0,0.09941182,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6622432,-0.6622432,6.805054,48.60743,0.139429,0.7959296,0.07952946,0,4.561178
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.287802,43.17531,33.92176,0,0,0,0,0,0,0,0,0,1.287802,0,0,0,0,7.584168,3.799522,1.287802,0,1.287802,8.026771,57.33396,0.1393681,0,1.030242,0,5.087325
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.473871,52.45881,33.58171,1.359783,1.359783,0,0,0,1.359783,181.9313,0,0,2.473871,1.431351,1.359783,0,0,6.296366,4.958544,1.04252,0,1.04252,9.015792,64.39838,0.1393187,1.495762,1.979097,0,7.432415
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.058373,59.39584,34.94191,0,0,0,0,0,0,0,0,0,3.058373,0,0,0,0,5.253846,5.896813,3.058373,0,3.058373,11.91722,85.12283,0.1391743,0,2.446698,0,8.955186
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.184426,64.80307,38.36507,2.549501,2.549501,0,0,0,2.549501,124.9039,0,0,3.184426,2.683685,2.549501,0,0,2.195473,8.649348,0.5007412,0,0.5007412,12.39226,88.51599,0.1391507,2.804451,2.547541,0,11.83377
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.394087,71.20201,41.69755,0.6610421,0.6610421,0,0,0,0.6610421,513.4449,1.003521,0,3.394087,0.6958338,0.6610421,0,0,1.694732,9.100016,1.694732,0,1.694732,14.00003,100,0.1390708,0.7271463,2.71527,0,12.4941
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.814359,68.13281,44.20635,2.287366,2.287366,0,0,0,2.287366,123.0393,0.4066053,0,2.814359,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1390708,2.516103,2.251487,0,13.43963
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.872375,83.01372,46.20131,3.336063,3.336063,1.25,0,0.50625,3.336063,116.0762,1.676518,0,3.872375,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1390708,3.66967,3.0979,5,14.49765
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.952716,74.50527,48.20382,1.635312,1.635312,0,0,0,1.635312,180.5598,1.231335,0,2.952716,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1390708,1.798844,2.362173,0,13.57799
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.697774,72.98485,49.22396,1.955135,1.955135,0,0,0,1.955135,137.984,0.6397368,0,2.697774,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1390708,2.150649,2.158219,0,13.32305
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.034193,66.43776,49.35242,1.130372,1.130372,0,0,0,1.130372,179.9578,0.8443277,0,2.034193,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1390708,1.243409,1.627354,0,12.65947
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9744657,57.19412,49.51867,1.700315,1.700315,0,0,0,1.700315,57.31089,0,0,0.9744657,1.789805,1.700315,0,0,0,10.62527,0,0.8153397,-0.8153397,13.14058,93.86113,0.1390708,1.870347,0.7795726,0,11.59974
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03534938,48.7618,48.49852,0,0,0,0,0,0,0,0,0,0.03534938,0,0,0,0,0.905933,9.809935,0.03534938,0,0.03534938,13.17412,94.10067,0.1390691,0,0.02827951,0,9.845284
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,46.63203,46.63203,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8705837,9.841749,0,2.09987,-2.09987,10.96066,78.29029,0.1390691,2.194365,0,0,9.841749
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,44.75799,44.75799,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.203773,7.741879,0,1.914477,-1.914477,8.942627,63.87578,0.1390691,2.000628,0,0,7.741879
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,42.82349,42.82349,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.330969,5.827402,0,1.827996,-1.827996,7.015749,50.1124,0.1390691,1.910256,0,0,5.827402
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,41.14591,41.14591,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.362076,3.999406,0,3.076374,-3.076374,3.772966,26.94971,0.1390691,3.214811,0,0,3.999406
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,39.46834,39.46834,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.78027,0.9230314,0,0.216611,-0.216611,3.544638,25.31879,0.1390691,0.2263585,0,0,0.9230314
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,38.42552,38.42552,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.02095,0.7064205,0,0.2058225,-0.2058225,3.327682,23.76911,0.1390691,0.2150846,0,0,0.7064205
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,37.57162,37.57162,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.24964,0.5005979,3.33,0,3.33,6.486797,46.33418,0.1392354,0.9807679,0,5,0.5005979
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,36.70261,36.70261,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.91964,3.497598,3.33,0,3.33,9.645913,68.89924,0.1393099,0,0,5,3.497598
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,35.98473,35.98473,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.58964,6.494598,3.33,0,3.33,12.80503,91.4643,0.1393843,0,0,5,6.494598
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,35.38775,35.38775,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.25964,9.491598,0,0.0598825,-0.0598825,12.74191,91.01344,0.1393843,0.06257721,0,0,9.491598
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,34.74544,34.74544,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.326176,9.431715,0,0.5445271,-0.5445271,12.16792,86.91357,0.1393843,0.5690308,0,0,9.431715
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09853448,34.86621,34.1938,0,0,0,0,0,0,0,0,0,0.09853448,0,0,0,0,1.931207,8.887188,0.09853448,0,0.09853448,12.2614,87.58128,0.1393796,0,0.07882759,0,8.985723
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.160912,42.14122,33.85376,0,0,0,0,0,0,0,0,0,1.160912,0,0,0,0,1.832672,8.975869,1.160912,0,1.160912,13.36274,95.44795,0.139325,0,0.9287293,0,10.13678
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.070042,48.94968,33.51371,0,0,0,0,0,0,0,1.398281,0,2.070042,0,0,0,0,0.6717604,10.02069,0.6717604,0,0.6717604,14.00003,100,0.1392934,0,1.656033,0,12.09073
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.760106,56.51424,34.8739,1.419033,1.419033,0,0,0,1.419033,194.5061,1.266387,0,2.760106,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,1.560936,2.208084,0,13.38538
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.187987,64.83942,38.36507,1.650567,1.650567,0,0,0,1.650567,193.145,1.450548,0,3.187987,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,1.815624,2.55039,0,13.81326
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.982094,78.25243,41.76556,2.30188,2.30188,0,0,0,2.30188,172.9931,1.559062,0,3.982094,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,2.532068,3.185675,0,14.60737
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.178319,84.46849,44.28947,2.246607,2.246607,0,0,0,2.246607,185.9836,1.81347,0,4.178319,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,2.471267,3.342655,0,14.80359
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.273904,75.76938,46.32977,1.36829,1.36829,0,0,0,1.36829,239.2697,1.833599,0,3.273904,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,1.505119,2.619123,0,13.89918
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.949751,74.63222,48.33228,1.508934,1.508934,0,0,0,1.508934,195.4858,1.3614,0,2.949751,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,1.659827,2.359801,0,13.57503
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.465587,70.65469,49.30709,0.6650987,0.6650987,0,0,0,0.6650987,370.7099,1.765483,0,2.465587,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,0.7316086,1.972469,0,13.09086
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.808181,64.40556,49.43555,0,0,0,0,0,0,0,1.808181,0,1.808181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392934,0,1.446545,0,12.43346
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.97157,57.25774,49.6018,1.924369,1.924369,0,0,0,1.924369,50.48772,0,0,0.97157,2.025651,1.924369,0,0,0,10.62527,0,1.054081,-1.054081,12.88893,92.06359,0.1392934,2.116806,0.777256,0,11.59684
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03759679,48.86184,48.58165,1.055378,1.055378,0,0,0,1.055378,3.5624,0,0,0.03759679,1.110925,1.055378,0,0,1.171201,9.571193,0,1.073328,-1.073328,11.75754,83.98228,0.1392934,1.160916,0.03007744,0,9.608789
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363788,8.497865,0,0,0,11.75754,83.98228,0.1392934,0,0,0,8.497865
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,44.80333,44.80333,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.363788,8.497865,0,0.5303461,-0.5303461,11.19851,79.98918,0.1392934,0.5542117,0,0,8.497865
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,42.84616,42.84616,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.953061,7.967519,0,0.6982982,-0.6982982,10.46244,74.73154,0.1392934,0.7297216,0,0,7.967519
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,41.16858,41.16858,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.728948,7.269221,0,2.613601,-2.613601,7.70746,55.05318,0.1392934,2.731213,0,0,7.269221
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,39.49101,39.49101,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.632949,4.65562,0,0.6138761,-0.6138761,7.060378,50.43117,0.1392934,0.6415005,0,0,4.65562
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,38.40285,38.40285,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.315033,4.041744,0,0.3123202,-0.3123202,6.731164,48.07964,0.1392934,0.3263746,0,0,4.041744
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,37.55651,37.55651,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.662056,3.729424,0,0.4044282,-0.4044282,6.304859,45.03461,0.1392934,0.4226275,0,0,3.729424
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,36.67994,36.67994,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.111421,3.324996,0,0.3008485,-0.3008485,5.987737,42.76946,0.1392934,0.3143867,0,0,3.324996
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,35.93939,35.93939,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.445697,3.024147,0,0.07936563,-0.07936563,5.904078,42.1719,0.1392934,0.08293708,0,0,3.024147
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,35.34241,35.34241,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.533881,2.944782,0,0.2137929,-0.2137929,5.67872,40.56221,0.1392934,0.2234135,0,0,2.944782
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,34.70765,34.70765,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.771428,2.730989,0,0.2274194,-0.2274194,5.438999,38.84992,0.1392934,0.2376533,0,0,2.730989
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1100266,34.88426,34.13335,0.2062851,0.2062851,0,0,0,0.2062851,53.33712,0,0,0.1100266,0.2171423,0.2062851,0,0,9.024117,2.503569,0,0.1071157,-0.1071157,5.326089,38.04342,0.1392934,0.2269137,0.08802124,0,2.613596
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.112636,41.71485,33.7933,0.1393478,0.1393478,0,0,0,0.1393478,798.4595,0,0,1.112636,0.1466819,0.1393478,0,0,9.143134,2.396454,0.9659541,0,0.9659541,6.242474,44.58901,0.1392481,0.1532826,0.8901088,0,3.509089
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.450752,52.05924,33.40791,0.267096,0.267096,0,0,0,0.267096,917.5544,0,0,2.450752,0.2811537,0.267096,0,0,8.17718,3.265812,2.169598,0,2.169598,8.300735,59.29085,0.1391463,0.2938057,1.960601,0,5.716564
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.765442,56.519,34.83612,2.029516,2.029516,0,0,0,2.029516,136.2612,0,0,2.765442,2.136332,2.029516,0,0,6.007582,5.21845,0.6291103,0,0.6291103,8.897562,63.55389,0.1391167,2.232467,2.212354,0,7.983893
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.191365,64.87394,38.36507,1.313562,1.313562,0,0,0,1.313562,242.955,0,0,3.191365,1.382697,1.313562,0,0,5.378472,5.784649,1.808668,0,1.808668,10.61341,75.80995,0.139032,1.444918,2.553092,0,8.976014
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.396271,71.3612,41.80334,1.669975,1.669975,0,0,0,1.669975,203.3726,0,0,3.396271,1.757868,1.669975,0,0,3.569804,7.412451,1.638402,0,1.638402,12.16774,86.91225,0.1389554,1.836972,2.717016,0,10.80872
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.420178,74.93613,44.3726,0.6097335,0.6097335,0,0,0,0.6097335,560.93,0.8469515,0,3.420178,0.6418247,0.6097335,0,0,1.931402,8.887012,1.931402,0,1.931402,14.00003,100,0.1388651,0.6707068,2.736142,0,12.30719
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.272203,75.86617,46.42045,0.6189687,0.6189687,0,0,0,0.6189687,528.6541,2.620657,0,3.272203,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1388651,0.6808655,2.617763,0,13.89748
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.947625,74.71204,48.4154,0,0,0,0,0,0,0,2.947625,0,2.947625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388651,0,2.3581,0,13.5729
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.462301,70.77312,49.43555,0.214639,0.214639,0,0,0,0.214639,1147.183,2.236365,0,2.462301,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1388651,0.2361029,1.969841,0,13.08757
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.804865,64.51846,49.56401,1.499878,1.499878,0,0,0,1.499878,120.3341,0.2260457,0,1.804865,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1388651,1.649866,1.443892,0,12.43014
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.043201,57.95173,49.69247,0.6981857,0.6981857,0,0,0,0.6981857,149.416,0.3082687,0,1.043201,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1388651,0.7680044,0.8345609,0,11.66848
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03983684,48.96942,48.67233,0.7693144,0.7693144,0,0,0,0.7693144,5.178226,0,0,0.03983684,0.8098046,0.7693144,0,0,0,10.62527,0,0.7699678,-0.7699678,13.18841,94.20274,0.1388651,0.8462458,0.03186947,0,10.66511
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,46.7605,46.7605,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8555198,9.855307,0,0.6170266,-0.6170266,12.53801,89.55701,0.1388651,0.6447927,0,0,9.855307
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,44.88645,44.88645,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.541105,9.23828,0,0.3361025,-0.3361025,12.18372,87.02643,0.1388651,0.3512272,0,0,9.23828
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,42.90661,42.90661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914552,8.902177,0,0,0,12.18372,87.02643,0.1388651,0,0,0,8.902177
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,41.19125,41.19125,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.914552,8.902177,0,0.5187964,-0.5187964,11.63686,83.1203,0.1388651,0.5421422,0,0,8.902177
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,39.49101,39.49101,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.490993,8.383381,0,0.2672337,-0.2672337,11.35518,81.10824,0.1388651,0.2792592,0,0,8.383381
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,38.40285,38.40285,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.787919,8.116147,0,0.1522246,-0.1522246,11.19472,79.9621,0.1388651,0.1590747,0,0,8.116147
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,37.55651,37.55651,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.957057,7.963923,0,0.4517566,-0.4517566,10.71852,76.56073,0.1388651,0.4720857,0,0,7.963923
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,36.66483,36.66483,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.459009,7.512166,0,0.1637827,-0.1637827,10.54588,75.32758,0.1388651,0.1711529,0,0,7.512166
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,35.89405,35.89405,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64099,7.348383,0,0.2611154,-0.2611154,10.27064,73.36158,0.1388651,0.2728656,0,0,7.348383
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,35.28196,35.28196,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.931118,7.087268,0,0.06674087,-0.06674087,10.20029,72.85908,0.1388651,0.06974421,0,0,7.087268
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,34.63964,34.63964,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.005274,7.020527,0,0.6101288,-0.6101288,9.557158,68.26528,0.1388651,0.6375846,0,0,7.020527
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1228133,34.88842,34.05022,0.2456148,0.2456148,0,0,0,0.2456148,50.0024,0,2.775558E-17,0.1228133,0.2585419,0.2456148,0,0,4.683196,6.410398,0,0.1357286,-0.1357286,9.414088,67.24335,0.1388651,0.2701763,0.09825064,0,6.533212
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.333377,43.27456,33.68751,0.1867839,0.1867839,0,0,0,0.1867839,713.8608,0,0,1.333377,0.1966146,0.1867839,0,0,4.834005,6.27467,1.136763,0,1.136763,10.49252,74.9464,0.138812,0.2054623,1.066702,0,7.608047
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.084455,48.83387,33.30212,0.8338788,0.8338788,0,0,0,0.8338788,249.9711,0,0,2.084455,0.8777671,0.8338788,0,0,3.697242,7.297756,1.206688,0,1.206688,11.63728,83.12327,0.1387557,0.9172666,1.667564,0,9.382212
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.771084,56.49113,34.76811,1.623989,1.623989,0,0,0,1.623989,170.6344,0,0,2.771084,1.709462,1.623989,0,0,2.490554,8.383776,1.061622,0,1.061622,12.64442,90.31714,0.1387062,1.786387,2.216867,0,11.15486
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.195022,64.88342,38.3424,1.588044,1.588044,0,0,0,1.588044,201.1923,0.09446462,0,3.195022,1.671625,1.588044,0,0,1.428932,9.339235,1.428932,0,1.428932,14.00003,100,0.1386397,1.746848,2.556017,0,12.53426
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.397808,71.40722,41.82601,1.35683,1.35683,0,0,0,1.35683,250.4225,1.969566,0,3.397808,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,1.492513,2.718247,0,14.02308
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.419141,75.04166,44.46328,3.066023,3.066023,1.25,0,0.50625,3.066023,111.5171,1.507537,0,3.419141,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,3.372626,2.735312,5,14.04441
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.028691,85.59089,46.50357,1.196626,1.196626,0,0,0,1.196626,336.6708,2.769084,0,4.028691,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,1.316289,3.222953,0,14.65396
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.451937,80.73703,48.49852,0,0,0,0,0,0,0,3.451937,0,3.451937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,0,2.76155,0,14.07721
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.883624,75.37153,49.51867,0,0,0,0,0,0,0,2.883624,0,2.883624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,0,2.3069,0,13.5089
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.29885,69.36554,49.64713,0,0,0,0,0,0,0,2.29885,0,2.29885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386397,0,1.83908,0,12.92412
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.247282,59.77449,49.7756,2.3348,2.3348,0,0,0,2.3348,53.42137,0,0,1.247282,2.457685,2.3348,0,0,0,10.62527,0,1.210402,-1.210402,12.72415,90.88662,0.1386397,2.56828,0.9978259,0,11.87256
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04207234,49.06942,48.75545,1.557378,1.557378,0,0,0,1.557378,2.701486,0,0,0.04207234,1.639345,1.557378,0,0,1.344892,9.414872,0,1.597273,-1.597273,11.04048,78.8604,0.1386397,1.713115,0.03365787,0,9.456944
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119639,7.817599,0,0,0,11.04048,78.8604,0.1386397,0,0,0,7.817599
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,44.93179,44.93179,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.119639,7.817599,0,0.5793545,-0.5793545,10.42979,74.49832,0.1386397,0.6054254,0,0,7.817599
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,42.92928,42.92928,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.763366,7.238245,0,2.458464,-2.458464,7.838336,55.98801,0.1386397,2.569095,0,0,7.238245
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,41.20637,41.20637,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.494993,4.77978,0,1.613453,-1.613453,6.137608,43.83997,0.1386397,1.686059,0,0,4.77978
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,39.49101,39.49101,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.287719,3.166327,0,0.1104972,-0.1104972,6.021133,43.00801,0.1386397,0.1154696,0,0,3.166327
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,38.40285,38.40285,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.410494,3.05583,0,0.01845725,-0.01845725,6.001678,42.86904,0.1386397,0.01928783,0,0,3.05583
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,37.53384,37.53384,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.431002,3.037373,0,0.1649745,-0.1649745,5.827779,41.62691,0.1386397,0.1723983,0,0,3.037373
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,36.64215,36.64215,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.614306,2.872398,0,0.340073,-0.340073,5.469311,39.06643,0.1386397,0.3553763,0,0,2.872398
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,35.85626,35.85626,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.992166,2.532325,0,0.3946572,-0.3946572,5.053306,36.09497,0.1386397,0.4124168,0,0,2.532325
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,35.23662,35.23662,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.430674,2.137668,0,0.6549225,-0.6549225,4.362957,31.16391,0.1386397,0.6843941,0,0,2.137668
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,34.57919,34.57919,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.15837,1.482745,0,0.2467245,-0.2467245,4.102886,29.30627,0.1386397,0.2578271,0,0,1.482745
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.148513,34.97367,33.95955,0.7384353,0.7384353,0,0,0,0.7384353,20.11185,0,1.110223E-16,0.148513,0.7773003,0.7384353,0,0,10.4325,1.236021,0,0.6287873,-0.6287873,3.440086,24.57199,0.1386397,0.8122789,0.1188104,0,1.384534
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.325821,43.10415,33.58171,0.2272347,0.2272347,0,0,0,0.2272347,583.4588,0,0,1.325821,0.2391944,0.2272347,0,0,11.13116,0.6072336,1.086626,0,1.086626,4.47095,31.9353,0.1385891,0.2499581,1.060657,0,1.933054
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.091352,48.77333,33.19633,0.4607875,0.4607875,0,0,0,0.4607875,453.8648,0,0,2.091352,0.4850395,0.4607875,0,0,10.04453,1.585197,1.606313,0,1.606313,5.994833,42.82015,0.1385144,0.5068663,1.673082,0,3.67655
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.776777,56.446,34.68499,1.306185,1.306185,0,0,0,1.306185,212.5868,0,0,2.776777,1.374931,1.306185,0,0,8.438217,3.030879,1.401845,0,1.401845,7.32474,52.31947,0.1384493,1.436803,2.221421,0,5.807656
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.765873,70.98045,38.29706,0,0,0,0,0,0,0,0,0,3.765873,0,0,0,0,7.036372,4.29254,3.765873,0,3.765873,10.89736,77.83813,0.1382747,0,3.012699,0,8.058414
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.634346,74.1319,41.84868,0,0,0,0,0,0,0,0.3638476,0,3.634346,0,0,0,0,3.270498,7.681826,3.270498,0,3.270498,14.00003,100,0.1381234,0,2.907476,0,11.31617
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.191463,84.96577,44.50106,1.13652,1.13652,0,0,0,1.13652,368.7982,2.995127,0,4.191463,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1381234,1.250171,3.353171,0,14.81674
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.269861,75.99437,46.54136,1.062221,1.062221,0,0,0,1.062221,307.8326,2.151734,0,3.269861,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1381234,1.168443,2.615889,0,13.89514
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.943177,74.86949,48.58165,1.225136,1.225136,0,0,0,1.225136,240.2327,1.65356,0,2.943177,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1381234,1.347649,2.354541,0,13.56845
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.45774,70.87845,49.56401,1.227644,1.227644,0,0,0,1.227644,200.1997,1.165483,0,2.45774,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1381234,1.350409,1.966192,0,13.08301
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.79976,64.61475,49.69247,0,0,0,0,0,0,0,1.79976,0,1.79976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381234,0,1.439808,0,12.42503
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.963533,57.41405,49.81338,1.7117,1.7117,0,0,0,1.7117,56.29101,0,2.220446E-16,0.963533,1.801789,1.7117,0,0,0,10.62527,0,0.8382562,-0.8382562,13.11643,93.68858,0.1381234,1.88287,0.7708265,0,11.58881
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04432216,49.08625,48.75545,0.1319235,0.1319235,0,0,0,0.1319235,33.59688,0,2.775558E-17,0.04432216,0.1388668,0.1319235,0,0,0.9313957,9.787018,0,0.09454463,-0.09454463,13.01677,92.97674,0.1381234,0.1451158,0.03545773,0,9.83134
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,46.79828,46.79828,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.036445,9.692473,0.7671844,0,0.7671844,13.74459,98.17541,0.1381699,4.611681,0,5,9.692473
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,44.88645,44.88645,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.269261,10.38294,0,2.221737,-2.221737,11.40267,81.44746,0.1381699,2.321715,0,0,10.38294
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,42.90661,42.90661,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.737858,8.161202,1.001413,0,1.001413,12.35269,88.23334,0.1382305,4.340469,0,5,8.161202
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,41.19125,41.19125,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.736445,9.062473,0,0.65477,-0.65477,11.6625,83.30343,0.1382305,0.6842346,0,0,9.062473
