Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,39.46834,39.46834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.463967,8.407703,0,0,0,11.6625,83.30343,0.1382305,0,0,0,8.407703
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,38.36507,38.36507,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.463967,8.407703,0,0.5998015,-0.5998015,11.03026,78.78739,0.1382305,0.6267926,0,0,8.407703
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,37.4885,37.4885,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.130413,7.807902,0,0.1438291,-0.1438291,10.87865,77.70448,0.1382305,0.1503015,0,0,7.807902
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,36.59681,36.59681,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.290224,7.664073,0,0.2518762,-0.2518762,10.61315,75.80804,0.1382305,0.2632107,0,0,7.664073
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,35.81092,35.81092,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.570086,7.412197,0,0.02853281,-0.02853281,10.58307,75.59321,0.1382305,0.02981679,0,0,7.412197
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,35.17617,35.17617,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.601789,7.383664,0,0.3417214,-0.3417214,10.22287,73.02032,0.1382305,0.3570988,0,0,7.383664
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,34.51874,34.51874,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.98148,7.041943,0,0.2952385,-0.2952385,9.911656,70.7974,0.1382305,0.3085242,0,0,7.041943
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1926514,35.19371,33.87642,0.195015,0.195015,0,0,0,0.195015,98.78798,0,0,0.1926514,0.2052789,0.195015,0,0,4.309522,6.746704,0,0.01262756,-0.01262756,9.898346,70.70232,0.1382305,0.2145165,0.1541211,0,6.939355
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8336449,39.32304,33.47592,0.4336394,0.4336394,0,0,0,0.4336394,192.2438,0,0,0.8336449,0.4564626,0.4336394,0,0,4.323553,6.734076,0.3771823,0,0.3771823,10.25617,73.25822,0.1382131,0.4770034,0.6669159,0,7.567721
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.876912,46.90201,33.09053,0.01161964,0.01161964,0,0,0,0.01161964,16152.92,0,0,1.876912,0.0122312,0.01161964,0,0,3.946371,7.073541,1.86468,0,1.86468,12.02516,85.89385,0.138127,0.01278161,1.501529,0,8.950452
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.030245,41.94757,34.60186,2.608385,2.608385,0,0,0,2.608385,39.49745,0,0,1.030245,2.745668,2.608385,0,0,2.08169,8.751753,0,1.715423,-1.715423,10.21695,72.97806,0.138127,2.869223,0.8241963,0,9.781999
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.127682,64.11586,38.27439,0.2308277,0.2308277,0,0,0,0.2308277,1354.985,0,0,3.127682,0.2429766,0.2308277,0,0,3.987715,7.03633,2.884706,0,2.884706,12.95362,92.52568,0.137994,0.2539105,2.502146,0,10.16401
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.874166,56.57122,41.87135,0,0,0,0,0,0,0,0.7711557,0,1.874166,0,0,0,0,1.10301,9.632565,1.10301,0,1.10301,14.00003,100,0.1379432,0,1.499332,0,11.50673
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.992033,70.405,44.5464,1.399588,1.399588,0,0,0,1.399588,213.7796,1.518782,0,2.992033,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1379432,1.539547,2.393626,0,13.61731
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.167351,55.73667,46.63203,0,0,0,0,0,0,0,1.167351,0,1.167351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379432,0,0.9338809,0,11.79263
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.219244,67.39434,48.62699,0.3006402,0.3006402,0,0,0,0.3006402,738.1729,1.902781,0,2.219244,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1379432,0.3307042,1.775396,0,12.84452
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.01248,66.51394,49.6018,0,0,0,0,0,0,0,2.01248,0,2.01248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379432,0,1.609984,0,12.63775
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.213996,59.43998,49.73026,0.1655751,0.1655751,0,0,0,0.1655751,733.1996,1.039706,0,1.213996,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1379432,0.1821326,0.9711966,0,11.83927
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.011352,57.86087,49.85872,1.863068,1.863068,0,0,0,1.863068,54.28423,0,0,1.011352,1.961124,1.863068,0,0,0,10.62527,0,0.9497718,-0.9497718,12.99888,92.84896,0.1379432,2.049374,0.8090815,0,11.63663
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04178771,49.10516,48.79324,1.355279,1.355279,0,0,0,1.355279,3.083329,0,2.220446E-16,0.04178771,1.426609,1.355279,0,0,1.055302,9.675503,0,1.384822,-1.384822,11.53915,82.42234,0.1379432,1.490807,0.03343017,0,9.71729
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.593993,8.290681,0,0,0,11.53915,82.42234,0.1379432,0,0,0,8.290681
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,44.88645,44.88645,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.593993,8.290681,0,0.8214763,-0.8214763,10.67324,76.23727,0.1379432,0.8584427,0,0,8.290681
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,42.89149,42.89149,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.506744,7.469204,1.034211,0,1.034211,11.65438,83.24538,0.1380058,4.302492,0,5,7.469204
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,41.16858,41.16858,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.472533,8.399995,0,2.587606,-2.587606,8.926802,63.76274,0.1380058,2.704048,0,0,8.399995
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,39.44567,39.44567,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.34765,5.812389,0,0.2878583,-0.2878583,8.623372,61.59539,0.1380058,0.3008119,0,0,5.812389
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,38.3424,38.3424,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.667493,5.52453,0,0.3672625,-0.3672625,8.236243,58.83019,0.1380058,0.3837894,0,0,5.52453
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,37.46583,37.46583,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.075562,5.157268,0,0.7677647,-0.7677647,7.426949,53.04953,0.1380058,0.8023142,0,0,5.157268
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,36.55903,36.55903,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.928634,4.389503,0,0.4290608,-0.4290608,6.974679,49.81903,0.1380058,0.4483685,0,0,4.389503
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,35.76559,35.76559,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.405368,3.960443,0,0.5205944,-0.5205944,6.425924,45.89936,0.1380058,0.5440211,0,0,3.960443
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,35.13083,35.13083,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,7.983807,3.439848,0,0.6037546,-0.6037546,5.789511,41.35357,0.1380058,0.6309236,0,0,3.439848
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,34.45073,34.45073,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.654645,2.836094,0,0.4806591,-0.4806591,5.282852,37.73458,0.1380058,0.5022887,0,0,2.836094
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1614382,34.89516,33.7933,0.5502554,0.5502554,0,0,0,0.5502554,29.33878,0,0,0.1614382,0.5792162,0.5502554,0,0,9.188711,2.355434,0,0.417778,-0.417778,4.842475,34.58904,0.1380058,0.605281,0.1291506,0,2.516873
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.031433,40.68119,33.38524,0.3414263,0.3414263,0,0,0,0.3414263,302.0953,0,0,1.031433,0.3593961,0.3414263,0,0,9.652908,1.937657,0.6720367,0,0.6720367,5.480025,39.14296,0.1379749,0.3755689,0.8251463,0,2.969089
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.166053,49.15864,32.98474,1.205156,1.205156,0,0,0,1.205156,179.7321,0,0,2.166053,1.268585,1.205156,0,0,8.980872,2.54249,0.8974673,0,0.8974673,6.331437,45.22446,0.1379336,1.325672,1.732842,0,4.708542
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.628642,54.92407,34.53385,0.00959058,0.00959058,0,0,0,0.00959058,27408.58,0,0,2.628642,0.01009535,0.00959058,0,0,8.083405,3.35021,2.618546,0,2.618546,8.815608,62.96851,0.1378133,0.01054964,2.102913,0,5.978852
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.818205,71.53046,38.25927,1.378928,1.378928,0,0,0,1.378928,276.8966,0,0,3.818205,1.451503,1.378928,0,0,5.464858,5.706902,2.366702,0,2.366702,11.06086,79.00597,0.1377047,1.516821,3.054564,0,9.525106
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.165905,80.79535,41.87135,1.812391,1.812391,0,0,0,1.812391,229.8569,0,0,4.165905,1.90778,1.812391,0,0,3.098156,7.836934,2.258125,0,2.258125,13.2031,94.3077,0.1376013,1.99363,3.332725,0,12.00284
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.133564,84.21558,44.5464,0,0,0,0,0,0,0,3.293533,0,4.133564,0,0,0,0,0.8400311,9.869246,0.8400311,0,0.8400311,14.00003,100,0.1375629,0,3.306851,0,14.00281
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.267822,76.08725,46.63203,0,0,0,0,0,0,0,3.267822,0,3.267822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375629,0,2.614257,0,13.8931
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.940915,74.90076,48.62699,2.406804,2.406804,0,0,0,2.406804,122.1917,0.4074372,0,2.940915,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1375629,2.647484,2.352732,0,13.56619
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.356756,69.94775,49.64713,0.8236647,0.8236647,0,0,0,0.8236647,286.1305,1.489741,0,2.356756,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1375629,0.9060312,1.885405,0,12.98203
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.194003,68.4739,49.7756,0,0,0,0,0,0,0,2.194003,0,2.194003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375629,0,1.755203,0,12.81928
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.162918,59.14087,49.85872,0,0,0,0,0,0,0,1.162918,0,1.162918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375629,0,0.9303345,0,11.78819
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04878322,49.20294,48.83857,0.7153801,0.7153801,0,0,0,0.7153801,6.819202,0,2.220446E-16,0.04878322,0.7530317,0.7153801,0,0,0,10.62527,0,0.7042484,-0.7042484,13.25768,94.69756,0.1375629,0.7869181,0.03902657,0,10.67406
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,46.79828,46.79828,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7824983,9.921025,0,1.18814,-1.18814,12.00527,85.75179,0.1375629,1.241607,0,0,9.921025
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,44.88645,44.88645,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.102654,8.732885,0,2.257495,-2.257495,9.625666,68.75462,0.1375629,3.734083,0,5,8.732885
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,42.89149,42.89149,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.610982,6.47539,3.33,0,3.33,12.78478,91.31969,0.1377037,0.7183353,0,5,6.47539
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,41.16858,41.16858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280983,9.47239,0,0,0,12.78478,91.31969,0.1377037,0,0,0,9.47239
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,39.423,39.423,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.280983,9.47239,0,0.5087122,-0.5087122,12.24855,87.48948,0.1377037,0.5316043,0,0,9.47239
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,38.29706,38.29706,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.846218,8.963677,0,0.2628652,-0.2628652,11.97147,85.51031,0.1377037,0.2746942,0,0,8.963677
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,37.40538,37.40538,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.138291,8.700812,0,0.2322893,-0.2322893,11.72661,83.76135,0.1377037,0.2427424,0,0,8.700812
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,36.51369,36.51369,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.39639,8.468523,0,0.3783664,-0.3783664,11.32778,80.91255,0.1377037,0.3953929,0,0,8.468523
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,35.70513,35.70513,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.816797,8.090157,0,0.3079848,-0.3079848,11.00313,78.59367,0.1377037,0.3218441,0,0,8.090157
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,35.07037,35.07037,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.159003,7.782172,0,0.1705614,-0.1705614,10.82335,77.30947,0.1377037,0.1782367,0,0,7.782172
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007649409,34.44234,34.39027,0,0,0,0,0,0,0,0,0,0.007649409,0,0,0,0,3.348515,7.61161,0.007649409,0,0.007649409,10.8306,77.36131,0.1377034,0,0.006119527,0,7.61926
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1457754,34.71918,33.72529,0.3580299,0.3580299,0,0,0,0.3580299,40.71599,0,5.551115E-17,0.1457754,0.3768736,0.3580299,0,0,3.340866,7.618495,0,0.2310981,-0.2310981,10.58701,75.62132,0.1377034,0.3938329,0.1166203,0,7.76427
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.205004,41.89079,33.30212,0.07738353,0.07738353,0,0,0,0.07738353,1557.184,0,0,1.205004,0.08145635,0.07738353,0,0,3.597642,7.387397,1.123547,0,1.123547,11.6529,83.2348,0.137652,0.08512188,0.9640028,0,8.592401
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.110482,48.60379,32.90162,0.9466531,0.9466531,0,0,0,0.9466531,222.9414,0,0,2.110482,0.996477,0.9466531,0,0,2.474094,8.398589,1.114005,0,1.114005,12.70973,90.78363,0.1376011,1.041318,1.688385,0,10.50907
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.792374,56.31456,34.45073,1.192718,1.192718,0,0,0,1.192718,234.1185,0.1767915,0,2.792374,1.255493,1.192718,0,0,1.36009,9.401194,1.36009,0,1.36009,14.00003,100,0.137539,1.31199,2.233899,0,12.19357
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.208593,64.86405,38.21394,1.626282,1.626282,0,0,0,1.626282,197.2962,1.496717,0,3.208593,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,1.78891,2.566875,0,13.83387
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.40343,71.52765,41.87135,0,0,0,0,0,0,0,3.40343,0,3.40343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,0,2.722744,0,14.0287
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.419207,75.20902,44.59174,2.652168,2.652168,0,0,0,2.652168,128.9212,0.6274506,0,3.419207,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,2.917385,2.735365,0,14.04448
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.266839,76.1244,46.66982,0.4795493,0.4795493,0,0,0,0.4795493,681.2311,2.76205,0,3.266839,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,0.5275042,2.613471,0,13.89211
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.939252,74.93869,48.67233,1.673746,1.673746,0,0,0,1.673746,175.6091,1.177413,0,2.939252,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,1.841121,2.351401,0,13.56453
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.452552,70.92359,49.64713,2.173924,2.173924,0,0,0,2.173924,112.8168,0.1642115,0,2.452552,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,2.391316,1.962042,0,13.07783
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.793583,64.65039,49.7756,1.065846,1.065846,0,0,0,1.065846,168.2778,0.6716393,0,1.793583,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.137539,1.172431,1.434866,0,12.41886
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9569574,57.45496,49.90406,1.009595,1.009595,0,0,0,1.009595,94.78631,0,0,0.9569574,1.062731,1.009595,0,0,0,10.62527,0,0.1057737,-0.1057737,13.88853,99.20361,0.137539,1.110554,0.7655659,0,11.58223
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05101545,49.21966,48.83857,3.498956,3.498956,1.25,0,0.50625,3.498956,1.458019,0,4.440892E-16,0.05101545,2.367322,2.248956,0,0,0.1175263,10.5195,0,2.316307,-2.316307,11.44693,81.76363,0.137539,3.848852,0.04081236,5,10.57052
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,46.79828,46.79828,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.6912,8.203194,0,1.946678,-1.946678,9.394953,67.10667,0.137539,2.034278,0,0,8.203194
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,44.88645,44.88645,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.854176,6.256516,0,0.974252,-0.974252,8.368001,59.77131,0.137539,1.018093,0,0,6.256516
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,42.86883,42.86883,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.936678,5.282264,0,3.016128,-3.016128,5.188722,37.06223,0.137539,4.526854,0,5,5.282264
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,41.14591,41.14591,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.287931,2.266135,3.33,0,3.33,8.347837,59.62729,0.137614,0,0,5,2.266135
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,39.38522,39.38522,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.957932,5.263135,3.33,0,3.33,11.50695,82.19236,0.1377066,0.1963433,0,5,5.263135
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,38.23661,38.23661,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.627932,8.260136,0,0.4797836,-0.4797836,11.00122,78.57996,0.1377066,0.5013739,0,0,8.260136
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,37.36003,37.36003,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.161025,7.780352,0,0.3017603,-0.3017603,10.68313,76.30795,0.1377066,0.3153395,0,0,7.780352
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,36.44568,36.44568,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.496314,7.478591,0,0.1557148,-0.1557148,10.519,75.13553,0.1377066,0.162722,0,0,7.478591
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,35.64468,35.64468,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.669331,7.322877,0,0.3805686,-0.3805686,10.11784,72.27015,0.1377066,0.3976942,0,0,7.322877
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,34.97969,34.97969,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.092185,6.942308,0,0.4985695,-0.4985695,9.592302,68.51631,0.1377066,0.5210051,0,0,6.942308
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01013565,34.36855,34.29959,0.3095026,0.3095026,0,0,0,0.3095026,3.274819,0,5.551115E-17,0.01013565,0.3257922,0.3095026,0,0,4.646151,6.443738,0,0.3156566,-0.3156566,9.259571,66.13966,0.1377066,0.3404529,0.008108521,0,6.453874
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.160128,34.71119,33.6195,0.3955705,0.3955705,0,0,0,0.3955705,40.48026,0,5.551115E-17,0.160128,0.41639,0.3955705,0,0,4.99688,6.128082,0,0.2562621,-0.2562621,8.989448,64.21021,0.1377066,0.4351276,0.1281024,0,6.28821
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.211697,41.82937,33.19633,0.3806228,0.3806228,0,0,0,0.3806228,318.346,0,0,1.211697,0.4006556,0.3806228,0,0,5.281616,5.87182,0.8110418,0,0.8110418,9.758869,69.70607,0.1376697,0.4186851,0.9693579,0,7.083518
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.116508,48.5359,32.79582,0,0,0,0,0,0,0,0,0,2.116508,0,0,0,0,4.470574,6.601758,2.116508,0,2.116508,11.76677,84.04816,0.1375733,0,1.693207,0,8.718266
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.533772,63.39404,34.34494,0.2916358,0.2916358,0,0,0,0.2916358,1211.707,0.8727211,0,3.533772,0.3069851,0.2916358,0,0,2.354065,8.506616,2.354065,0,2.354065,14.00003,100,0.1374663,0.3207994,2.827017,0,12.04039
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.838331,71.61265,38.14593,0,0,0,0,0,0,0,3.838331,0,3.838331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0,3.070665,0,14.46361
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.405742,71.49545,41.82601,1.337979,1.337979,0,0,0,1.337979,254.5438,1.997343,0,3.405742,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,1.471777,2.724593,0,14.03102
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.532691,76.48452,44.5464,1.793065,1.793065,0,0,0,1.793065,197.0197,1.645254,0,3.532691,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,1.972372,2.826153,0,14.15797
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.34078,76.93897,46.63203,0,0,0,0,0,0,0,3.34078,0,3.34078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0,2.672624,0,13.96605
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.16826,77.54688,48.67233,0.8227068,0.8227068,0,0,0,0.8227068,385.102,2.302253,0,3.16826,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0.9049774,2.534608,0,13.79353
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.451257,70.91029,49.64713,1.369736,1.369736,0,0,0,1.369736,178.9583,1.009429,0,2.451257,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,1.50671,1.961005,0,13.07653
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.791921,64.63499,49.7756,0.5014638,0.5014638,0,0,0,0.5014638,357.338,1.264064,0,1.791921,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0.5516101,1.433537,0,12.4172
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9899704,57.73006,49.90406,0,0,0,0,0,0,0,0.9899704,0,0.9899704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0,0.7919763,0,11.61524
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.12248,49.71109,48.79324,0,0,0,0,0,0,0,0.12248,0,0.12248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374663,0,0.09798402,0,10.74775
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,46.7605,46.7605,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1374663,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,44.84111,44.84111,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1374663,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,42.84616,42.84616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1374663,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,41.10057,41.10057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1374663,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,39.36255,39.36255,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1374663,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,38.21394,38.21394,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1374663,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,37.32225,37.32225,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1374663,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,36.4079,36.4079,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1374663,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,35.57667,35.57667,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1374663,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,34.91924,34.91924,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1374663,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03595295,34.48392,34.23914,0.07479371,0.07479371,0,0,0,0.07479371,48.06948,1.387779E-17,0,0.03595295,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04277727,-0.04277727,5.831736,41.65517,0.1374663,0.08227308,0.02876236,0,2.954882
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1651712,34.66211,33.53638,0.2405902,0.2405902,0,0,0,0.2405902,68.6525,0,0,0.1651712,0.2532528,0.2405902,0,0,8.610136,2.876151,0,0.08808164,-0.08808164,5.738889,40.99199,0.1374663,0.2646492,0.1321369,0,3.041323
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.326395,42.58594,33.09053,0.3792792,0.3792792,0,0,0,0.3792792,349.7147,0,0,1.326395,0.3992413,0.3792792,0,0,8.708005,2.78807,0.9271537,0,0.9271537,6.618464,47.27465,0.1374242,0.4172071,1.061116,0,4.114465
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.308197,49.99726,32.66736,0.4391887,0.4391887,0,0,0,0.4391887,525.5591,0,0,2.308197,0.4623039,0.4391887,0,0,7.780851,3.622508,1.845893,0,1.845893,8.369632,59.78297,0.1373405,0.4831076,1.846557,0,5.930705
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.121402,59.15605,34.23914,1.455626,1.455626,0,0,0,1.455626,214.4371,0,0,3.121402,1.532238,1.455626,0,0,5.934958,5.283812,1.589165,0,1.589165,9.877246,70.55161,0.1372685,1.601188,2.497122,0,8.405213
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.971144,73.02734,38.04013,0.4436987,0.4436987,0,0,0,0.4436987,895.0093,0,0,3.971144,0.4670512,0.4436987,0,0,4.345794,6.71406,3.504093,0,3.504093,13.20152,94.29639,0.13711,0.4880686,3.176916,0,10.6852
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.056643,79.22921,41.78067,1.749504,1.749504,0,0,0,1.749504,231.8739,1.373359,0,4.056643,1.841583,1.749504,0,0,0.8417007,9.867743,0.8417007,0,0.8417007,14.00003,100,0.137072,1.924454,3.245314,0,13.92439
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.422145,75.12551,44.50106,1.64136,1.64136,0,0,0,1.64136,208.4945,1.694398,0,3.422145,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,1.805496,2.737716,0,14.04742
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.573108,79.74872,46.63203,0,0,0,0,0,0,0,3.573108,0,3.573108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,0,2.858486,0,14.19838
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.93851,74.87404,48.62699,1.960713,1.960713,0,0,0,1.960713,149.8694,0.8746012,0,2.93851,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,2.156785,2.350808,0,13.56378
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.449961,70.89698,49.64713,1.613608,1.613608,0,0,0,1.613608,151.8313,0.7514264,0,2.449961,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,1.774969,1.959969,0,13.07524
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.790821,64.57417,49.73026,1.470881,1.470881,0,0,0,1.470881,121.7516,0.2425256,0,1.790821,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,1.617969,1.432657,0,12.41609
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9536735,57.37987,49.85872,0,0,0,0,0,0,0,0.9536735,0,0.9536735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,0,0.7629388,0,11.57895
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05120701,49.17564,48.79324,0,0,0,0,0,0,0,0.05120701,0,0.05120701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,0,0.04096561,0,10.67648
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137072,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,44.80333,44.80333,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.137072,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,42.80082,42.80082,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.137072,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,41.06279,41.06279,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.137072,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,39.29454,39.29454,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.137072,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,38.13081,38.13081,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.137072,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,37.23158,37.23158,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.137072,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,36.32478,36.32478,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.137072,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,35.49355,35.49355,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.137072,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,34.83612,34.83612,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.137072,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01256543,34.21876,34.13335,0.280017,0.280017,0,0,0,0.280017,4.487382,0,5.551115E-17,0.01256543,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2821892,-0.2821892,6.914375,49.38829,0.137072,0.3080187,0.01005234,0,4.197989
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1771006,34.63744,33.43058,0.2286382,0.2286382,0,0,0,0.2286382,77.45887,0,0,0.1771006,0.2406718,0.2286382,0,0,7.468934,3.903234,0,0.06357122,-0.06357122,6.847365,48.90965,0.137072,0.251502,0.1416805,0,4.080334
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.224555,41.67844,32.96207,0.3025102,0.3025102,0,0,0,0.3025102,404.7978,0,0,1.224555,0.3184318,0.3025102,0,0,7.539568,3.839663,0.9061229,0,0.9061229,7.706989,55.04981,0.1370311,0.3327613,0.9796438,0,5.064217
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.128437,48.34843,32.5389,0.933129,0.933129,0,0,0,0.933129,228.0967,0,0,2.128437,0.982241,0.933129,0,0,6.633446,4.655173,1.146196,0,1.146196,8.794366,62.81677,0.1369794,1.026442,1.702749,0,6.78361
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.807504,56.08104,34.13335,1.504773,1.504773,0,0,0,1.504773,186.5732,0,0,2.807504,1.583972,1.504773,0,0,5.48725,5.686749,1.223532,0,1.223532,9.95511,71.10779,0.1369242,1.65525,2.246003,0,8.494253
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.219687,64.6889,37.97968,1.627496,1.627496,0,0,0,1.627496,197.8307,0,0,3.219687,1.713154,1.627496,0,0,4.263718,6.787928,1.506534,0,1.506534,11.38433,81.31651,0.1368563,1.790246,2.57575,0,10.00762
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.409749,71.43383,41.74289,1.705498,1.705498,0,0,0,1.705498,199.9268,0,0,3.409749,1.795261,1.705498,0,0,2.757185,8.143808,1.614487,0,1.614487,12.91597,92.25674,0.1367837,1.876048,2.727799,0,11.55356
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.422382,75.12827,44.50106,0.6623679,0.6623679,0,0,0,0.6623679,516.689,1.582456,0,3.422382,0.6972293,0.6623679,0,0,1.142697,9.596847,1.142697,0,1.142697,14.00003,100,0.1367323,0.7286046,2.737906,0,13.01923
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.267812,76.0289,46.5867,1.139507,1.139507,0,0,0,1.139507,286.7743,2.068331,0,3.267812,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1367323,1.253458,2.61425,0,13.89309
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.937625,74.8642,48.62699,0,0,0,0,0,0,0,2.937625,0,2.937625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367323,0,2.3501,0,13.5629
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.449403,70.83759,49.6018,2.070098,2.070098,0,0,0,2.070098,118.3231,0.2703528,0,2.449403,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1367323,2.277108,1.959523,0,13.07468
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.789263,64.55975,49.73026,0.3337211,0.3337211,0,0,0,0.3337211,536.1553,1.437978,0,1.789263,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1367323,0.3670932,1.431411,0,12.41454
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9523233,57.32088,49.81338,1.080108,1.080108,0,0,0,1.080108,88.1693,0,0,0.9523233,1.136955,1.080108,0,0,0,10.62527,0,0.1846321,-0.1846321,13.80541,98.60986,0.1367323,1.188118,0.7618586,0,11.5776
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05769819,49.18636,48.75545,2.171598,2.171598,0,0,0,2.171598,2.656946,0,0,0.05769819,2.285892,2.171598,0,0,0.2051468,10.44064,0,2.228194,-2.228194,11.45669,81.83331,0.1367323,2.388758,0.04615855,0,10.49834
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,46.66982,46.66982,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.680918,8.212448,0,2.8063,-2.8063,8.498586,60.70406,0.1367323,2.932584,0,0,8.212448
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,44.7202,44.7202,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.79903,5.406147,0,2.110363,-2.110363,6.274067,44.81467,0.1367323,3.58033,0,5,5.406147
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,42.74036,42.74036,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.143878,3.295784,3.33,0,3.33,9.433183,67.37974,0.1369146,1.183328,0,5,3.295784
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,40.99478,40.99478,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.813878,6.292784,3.33,0,3.33,12.5923,89.9448,0.1369894,0,0,5,6.292784
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,39.23408,39.23408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.483878,9.289783,0,0,0,12.5923,89.9448,0.1369894,0,0,0,9.289783
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,38.06281,38.06281,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.483878,9.289783,0,0.3068032,-0.3068032,12.2689,87.63482,0.1369894,0.3206094,0,0,9.289783
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,37.17112,37.17112,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.824771,8.982981,0,0.2424975,-0.2424975,12.01328,85.809,0.1369894,0.2534099,0,0,8.982981
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,36.2341,36.2341,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.094212,8.740483,0,0.2832258,-0.2832258,11.71474,83.67653,0.1369894,0.295971,0,0,8.740483
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,35.41042,35.41042,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.408908,8.457257,0,0.2172181,-0.2172181,11.48577,82.04105,0.1369894,0.2269929,0,0,8.457257
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,34.74544,34.74544,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.650261,8.240039,0,0.2478975,-0.2478975,11.22446,80.17458,0.1369894,0.2590529,0,0,8.240039
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02658368,34.20824,34.02756,0.574512,0.574512,0,0,0,0.574512,4.627175,0,1.110223E-16,0.02658368,0.6047495,0.574512,0,0,2.925703,7.992142,0,0.5781658,-0.5781658,10.61502,75.82143,0.1369894,0.6319632,0.02126694,0,8.018725
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2184607,34.79223,33.30212,0.243471,0.243471,0,0,0,0.243471,89.7276,0,2.775558E-17,0.2184607,0.2562852,0.243471,0,0,3.568109,7.413976,0,0.03782457,-0.03782457,10.57515,75.53664,0.1369894,0.2678181,0.1747685,0,7.632437
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.246873,41.69463,32.81849,0.3727977,0.3727977,0,0,0,0.3727977,334.4639,0,0,1.246873,0.3924186,0.3727977,0,0,3.610137,7.376152,0.8544549,0,0.8544549,11.38576,81.32669,0.136951,0.4100775,0.9974988,0,8.623025
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.913005,46.39645,32.3651,1.491048,1.491048,0,0,0,1.491048,128.2993,0,0,1.913005,1.569525,1.491048,0,0,2.755682,8.145161,0.3434808,0,0.3434808,11.71161,83.65421,0.1369356,1.640153,1.530404,0,10.05817
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.28836,43.24379,33.98222,1.239705,1.239705,0,0,0,1.239705,103.9248,0,0,1.28836,1.304953,1.239705,0,0,2.412201,8.454293,0,0.01659234,-0.01659234,11.69412,83.52929,0.1369356,1.363675,1.030688,0,9.742654
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.171677,64.07049,37.87389,1.941143,1.941143,0,0,0,1.941143,163.3923,0,0,3.171677,2.043308,1.941143,0,0,2.430637,8.437701,1.128369,0,1.128369,12.76459,91.17545,0.136885,2.135257,2.537342,0,11.60938
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.170269,58.97818,41.67488,0.5567668,0.5567668,0,0,0,0.5567668,389.7985,0.2819307,0,2.170269,0.5860703,0.5567668,0,0,1.302268,9.453233,1.302268,0,1.302268,14.00003,100,0.1368266,0.6124435,1.736215,0,11.6235
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.600224,57.05574,44.46328,0,0,0,0,0,0,0,1.600224,0,1.600224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368266,0,1.280179,0,12.2255
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.784821,82.39201,46.5867,2.003756,2.003756,0,0,0,2.003756,188.8863,1.675604,0,3.784821,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1368266,2.204132,3.027857,0,14.4101
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.936705,74.85399,48.62699,0.4324965,0.4324965,0,0,0,0.4324965,679.0125,2.481446,0,2.936705,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1368266,0.4757462,2.349364,0,13.56198
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.943717,76.1477,49.6018,1.919656,1.919656,0,0,0,1.919656,153.3461,0.9230269,0,2.943717,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1368266,2.111621,2.354974,0,13.56899
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.787765,64.54588,49.73026,3.768835,3.768835,1.25,0,0.50625,3.768835,47.43549,0,4.440892E-16,1.787765,2.651405,2.518835,0,0,0,10.62527,0,0.8636398,-0.8636398,13.08967,93.49747,0.1368266,4.145718,1.430212,5,12.41304
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9508287,57.30846,49.81338,1.6409,1.6409,0,0,0,1.6409,57.94556,0,0,0.9508287,1.727263,1.6409,0,0,0.9595998,9.761635,0,0.7764346,-0.7764346,12.27124,87.65152,0.1368266,1.80499,0.760663,0,10.71246
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05990222,49.20287,48.75545,2.153319,2.153319,0,0,0,2.153319,2.781856,0,4.440892E-16,0.05990222,2.266652,2.153319,0,0,1.822305,8.9852,0,2.206749,-2.206749,9.94512,71.03642,0.1368266,2.368651,0.04792178,0,9.045102
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008031733,46.69106,46.63203,0,0,0,0,0,0,0,0,0,0.008031733,0,0,0,0,4.274249,6.77845,0.008031733,0,0.008031733,9.952739,71.09085,0.1368262,0,0.006425386,0,6.786482
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,44.67487,44.67487,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.266217,6.785679,0,1.227961,-1.227961,8.658355,61.84527,0.1368262,1.283219,0,0,6.785679
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,42.69503,42.69503,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.630618,5.557718,0,2.82434,-2.82434,5.681239,40.5802,0.1368262,2.951436,0,0,5.557718
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,40.93433,40.93433,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.768774,2.733378,0,0.1544202,-0.1544202,5.518466,39.41753,0.1368262,0.1613691,0,0,2.733378
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,39.16607,39.16607,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.940351,2.578958,0,0.4268813,-0.4268813,5.068493,36.20345,0.1368262,0.446091,0,0,2.578958
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,38.00235,38.00235,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.414664,2.152076,0,0.121344,-0.121344,4.940586,35.28983,0.1368262,0.1268045,0,0,2.152076
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,37.088,37.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.549491,2.030732,0,0,0,4.940586,35.28983,0.1368262,0,0,0,2.030732
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,36.15097,36.15097,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.549491,2.030732,0,0.4796728,-0.4796728,4.434966,31.67826,0.1368262,0.5012581,0,0,2.030732
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,35.30463,35.30463,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,10.08246,1.55106,0,0.1438911,-0.1438911,4.283291,30.59488,0.1368262,0.1503662,0,0,1.55106
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,34.60186,34.60186,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.24234,1.407169,0,0.06741036,-0.06741036,4.212234,30.08733,0.1368262,0.07044382,0,0,1.407169
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0177853,33.99715,33.87642,0.6830549,0.6830549,0,0,0,0.6830549,2.603788,0,1.110223E-16,0.0177853,0.7190052,0.6830549,0,0,10.31724,1.339758,0,0.7012199,-0.7012199,3.473084,24.80769,0.1368262,0.7513604,0.01422824,0,1.357543
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1798055,34.35909,33.13587,0.1814231,0.1814231,0,0,0,0.1814231,99.10841,2.775558E-17,0,0.1798055,0.1909717,0.1814231,0,0,11.09637,0.6385383,0,0.01116614,-0.01116614,3.461314,24.72362,0.1368262,0.1995654,0.1438444,0,0.8183438
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.23704,41.43656,32.64469,0.1670511,0.1670511,0,0,0,0.1670511,740.5161,0,0,1.23704,0.1758432,0.1670511,0,0,11.10878,0.6273721,1.061197,0,1.061197,4.468053,31.9146,0.1367787,0.1837562,0.9896319,0,1.864412
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.140744,48.04597,32.17618,1.113882,1.113882,0,0,0,1.113882,192.1877,0,0,2.140744,1.172507,1.113882,0,0,10.04758,1.582449,0.968237,0,0.968237,5.386604,38.47566,0.1367353,1.22527,1.712595,0,3.723193
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.858265,56.17459,33.81597,1.776589,1.776589,0,0,0,1.776589,160.8849,0,0,2.858265,1.870094,1.776589,0,0,9.079347,2.453862,0.9881707,0,0.9881707,6.324065,45.1718,0.1366911,1.954248,2.286612,0,5.312127
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.930513,72.18219,37.76809,1.565998,1.565998,0,0,0,1.565998,250.991,0,0,3.930513,1.648419,1.565998,0,0,8.091176,3.343216,2.282094,0,2.282094,8.489049,60.63594,0.1365891,1.722598,3.14441,0,7.273729
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.413691,71.34249,41.63709,0.5780794,0.5780794,0,0,0,0.5780794,590.5229,0,0,3.413691,0.6085047,0.5780794,0,0,5.809082,5.397101,2.805187,0,2.805187,11.15028,79.64472,0.136464,0.6358873,2.730953,0,8.810792
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.423413,75.09122,44.46328,1.03532,1.03532,0,0,0,1.03532,330.6622,0,0,3.423413,1.089811,1.03532,0,0,3.003895,7.921769,2.333602,0,2.333602,13.36413,95.4579,0.13636,1.138852,2.738731,0,11.34518
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.26684,76.01765,46.5867,0.1924158,0.1924158,0,0,0,0.1924158,1697.802,2.394004,0,3.26684,0.2025429,0.1924158,0,0,0.6702926,10.02201,0.6702926,0,0.6702926,14.00003,100,0.1363302,0.2116574,2.613472,0,13.28885
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.935755,74.84344,48.62699,0.5214383,0.5214383,0,0,0,0.5214383,563.011,2.386873,0,2.935755,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1363302,0.5735821,2.348604,0,13.56103
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.446854,70.81144,49.6018,0.2496066,0.2496066,0,0,0,0.2496066,980.2842,2.18411,0,2.446854,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1363302,0.2745672,1.957483,0,13.07213
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.786332,64.53262,49.73026,0.6354557,0.6354557,0,0,0,0.6354557,281.1104,1.117431,0,1.786332,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1363302,0.6990013,1.429066,0,12.41161
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9494541,57.29705,49.81338,0.2305483,0.2305483,0,0,0,0.2305483,411.8244,0.7067717,0,0.9494541,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1363302,0.2536031,0.7595633,0,11.57473
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05523024,49.16788,48.75545,0.8079042,0.8079042,0,0,0,0.8079042,6.836236,0,0,0.05523024,0.8504255,0.8079042,0,0,0,10.62527,0,0.7951953,-0.7951953,13.16182,94.0128,0.1363302,0.8886946,0.04418419,0,10.6805
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009266545,46.65477,46.5867,0,0,0,0,0,0,0,0,0,0.009266545,0,0,0,0,0.8835503,9.830079,0.009266545,0,0.009266545,13.17061,94.07559,0.1363298,0,0.007413236,0,9.839346
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,44.62952,44.62952,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8742837,9.838419,0,1.931543,-1.931543,11.13458,79.53259,0.1363298,2.018462,0,0,9.838419
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,42.63457,42.63457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020443,7.906876,0,0,0,11.13458,79.53259,0.1363298,0,0,0,7.906876
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,40.86632,40.86632,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.020443,7.906876,0,3.496375,-3.496375,7.449081,53.20762,0.1363298,5.028712,0,5,7.906876
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,39.10562,39.10562,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.905304,4.410501,3.33,0,3.33,10.6082,75.77268,0.1364125,0.08572123,0,5,4.410501
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,37.91923,37.91923,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.575304,7.407501,3.33,0,3.33,13.76731,98.33775,0.1365327,0.5047089,0,5,7.407501
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,36.9822,36.9822,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.245304,10.4045,0,0.6026711,-0.6026711,13.13204,93.80011,0.1365327,0.6297913,0,0,10.4045
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,36.04518,36.04518,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9149385,9.801829,0,0.3146021,-0.3146021,12.80042,91.4314,0.1365327,0.3287592,0,0,9.801829
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,35.17617,35.17617,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.264496,9.487227,0,0.800338,-0.800338,11.95679,85.40548,0.1365327,0.8363532,0,0,9.487227
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,34.4734,34.4734,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.153761,8.68689,0,0.4154606,-0.4154606,11.51886,82.27739,0.1365327,0.4341563,0,0,8.68689
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01847894,33.8733,33.74796,0.6855774,0.6855774,0,0,0,0.6855774,2.695383,0,0,0.01847894,0.7216604,0.6855774,0,0,2.615384,8.271429,0,0.7031814,-0.7031814,10.77764,76.98298,0.1365327,0.7541351,0.01478315,0,8.289907
