Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1859716,34.24906,32.98474,0.01609079,0.01609079,0,0,0,0.01609079,1155.765,0,0,0.1859716,0.01693767,0.01609079,0,0,3.396697,7.568247,0.169034,0,0.169034,10.938,78.1284,0.1365252,0.01769986,0.1487773,0,7.754219
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.243028,41.29761,32.47089,0.3768016,0.3768016,0,0,0,0.3768016,329.8893,0,0,1.243028,0.3966332,0.3768016,0,0,3.227663,7.720378,0.8463947,0,0.8463947,11.74096,83.86382,0.1364875,0.4144817,0.9944223,0,8.963406
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.146366,47.9071,32.00993,0,0,0,0,0,0,0,0,0,2.146366,0,0,0,0,2.381268,8.482133,2.146366,0,2.146366,13.77718,98.40823,0.1363922,0,1.717093,0,10.6285
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.823309,55.67595,33.66484,1.668586,1.668586,0,0,0,1.668586,169.2037,0.8320011,0,2.823309,1.756406,1.668586,0,0,0.2349017,10.41386,0.2349017,0,0.2349017,14.00003,100,0.1363818,1.835444,2.258647,0,13.23717
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.230877,64.4121,37.6623,1.635648,1.635648,0,0,0,1.635648,197.5289,1.509143,0,3.230877,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1363818,1.799212,2.584702,0,13.85615
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.415794,71.27897,41.56908,2.696826,2.696826,0,0,0,2.696826,126.6598,0.5770299,0,3.415794,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1363818,2.966509,2.732635,0,14.04107
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.423329,75.09023,44.46328,2.447836,2.447836,0,0,0,2.447836,139.8512,0.8466594,0,3.423329,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1363818,2.692619,2.738663,0,14.0486
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.266252,76.01084,46.5867,0,0,0,0,0,0,0,3.266252,0,3.266252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363818,0,2.613001,0,13.89153
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.934778,74.8326,48.62699,0.4884861,0.4884861,0,0,0,0.4884861,600.7906,2.420583,0,2.934778,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1363818,0.5373347,2.347823,0,13.56005
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.445605,70.79863,49.6018,2.500535,2.500535,0,0,0,2.500535,97.80325,0,0,2.445605,2.632142,2.500535,0,0,0,10.62527,0,0.1865375,-0.1865375,13.8034,98.59552,0.1363818,2.750588,1.956484,0,13.07088
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.785394,64.48177,49.69247,0.03404478,0.03404478,0,0,0,0.03404478,5244.252,1.542294,0,1.785394,0.03583661,0.03404478,0,0,0.2072639,10.43874,0.2072639,0,0.2072639,14.00003,100,0.1363726,0.03744926,1.428315,0,12.22413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.187846,59.30518,49.81338,0,0,0,0,0,0,0,1.187846,0,1.187846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363726,0,0.9502768,0,11.81312
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.0591972,49.15212,48.71011,2.062153,2.062153,0,0,0,2.062153,2.87065,0,4.440892E-16,0.0591972,2.170688,2.062153,0,0,0,10.62527,0,2.11149,-2.11149,11.77432,84.10213,0.1363726,2.268368,0.04735776,0,10.68447
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009559689,46.61157,46.54136,2.334664,2.334664,0,0,0,2.334664,0.4094675,0,0,0.009559689,2.457541,2.334664,0,0,2.346101,8.513783,0,2.447981,-2.447981,9.193923,65.67075,0.1363726,2.56813,0.007647751,0,8.523343
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,44.5464,44.5464,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.06608,6.065803,0,2.358173,-2.358173,6.708191,47.91555,0.1363726,2.46429,0,0,6.065803
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,42.56656,42.56656,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.686271,3.70763,0,0.8627586,-0.8627586,5.798763,41.41965,0.1363726,0.9015828,0,0,3.70763
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,40.80586,40.80586,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.644892,2.844872,0,1.318218,-1.318218,4.409239,31.4945,0.1363726,1.377538,0,0,2.844872
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,39.0225,39.0225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1363726,0,0,0,1.526653
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,37.82855,37.82855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1363726,0,0,0,1.526653
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,36.89153,36.89153,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10958,1.526653,0,0.3679865,-0.3679865,4.021348,28.72385,0.1363726,0.3845459,0,0,1.526653
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,35.93939,35.93939,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51845,1.158667,0,0.2641633,-0.2641633,3.742895,26.73491,0.1363726,0.2760506,0,0,1.158667
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,35.07037,35.07037,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81197,0.8945035,0,0.2020133,-0.2020133,3.529954,25.21391,0.1363726,0.2111039,0,0,0.8945035
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,34.3676,34.3676,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03643,0.6924902,0,0.1540463,-0.1540463,3.367575,24.05406,0.1363726,0.1609784,0,0,0.6924902
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02075428,33.76018,33.6195,0.1400852,0.1400852,0,0,0,0.1400852,14.81547,0,2.775558E-17,0.02075428,0.1474581,0.1400852,0,0,11.20759,0.5384439,0,0.1267038,-0.1267038,3.234018,23.10008,0.1363726,0.1540937,0.01660342,0,0.5591982
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2181056,34.317,32.83361,0.07221234,0.07221234,0,0,0,0.07221234,302.0337,0,0,0.2181056,0.07601299,0.07221234,0,0,11.34837,0.4117401,0.1420926,0,0.1420926,3.368819,24.06294,0.1363663,0.07943358,0.1744844,0,0.6298456
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.639671,44.18496,32.32731,0.1257309,0.1257309,0,0,0,0.1257309,1304.111,0,0,1.639671,0.1323483,0.1257309,0,0,11.20628,0.5396234,1.507323,0,1.507323,4.79879,34.277,0.1362995,0.138304,1.311737,0,2.179294
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.151847,47.75858,31.83613,1.964366,1.964366,0,0,0,1.964366,109.5441,0,0,2.151847,2.067754,1.964366,0,0,9.698956,1.896214,0.08409315,0,0.08409315,4.878568,34.84684,0.1362958,2.160803,1.721478,0,4.048061
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.827687,55.5652,33.53638,0,0,0,0,0,0,0,0,0,2.827687,0,0,0,0,9.614863,1.971897,2.827687,0,2.827687,7.561147,54.00809,0.1361706,0,2.26215,0,4.799584
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.23472,64.29301,37.53384,0.5422252,0.5422252,0,0,0,0.5422252,596.5639,0,0,3.23472,0.5707634,0.5422252,0,0,6.787176,4.516816,2.663957,0,2.663957,10.0884,72.05984,0.1360529,0.5964478,2.587776,0,7.751536
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.418103,71.19841,41.48596,2.082697,2.082697,0,0,0,2.082697,164.119,0,0,3.418103,2.192313,2.082697,0,0,4.123219,6.914377,1.22579,0,1.22579,11.25129,80.36617,0.1359988,2.290967,2.734482,0,10.33248
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.425266,74.99509,44.3726,1.665799,1.665799,0,0,0,1.665799,205.6229,0,0,3.425266,1.753473,1.665799,0,0,2.897429,8.017588,1.671793,0,1.671793,12.83729,91.69473,0.1359251,1.832379,2.740213,0,11.44285
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.266618,75.95686,46.54136,0.4670261,0.4670261,0,0,0,0.4670261,699.4509,1.549376,0,3.266618,0.4916064,0.4670261,0,0,1.225637,9.522202,1.225637,0,1.225637,14.00003,100,0.1358711,0.5137287,2.613295,0,12.78882
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.934685,74.77518,48.58165,3.500359,3.500359,1.25,0,0.50625,3.500359,83.83953,0.5658857,0,2.934685,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1358711,3.850395,2.347748,5,13.55996
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.444988,70.74762,49.56401,1.470236,1.470236,0,0,0,1.470236,166.299,0.8973711,0,2.444988,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1358711,1.61726,1.955991,0,13.07026
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.784104,64.46984,49.69247,1.274671,1.274671,0,0,0,1.274671,139.9659,0.4423457,0,1.784104,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1358711,1.402138,1.427284,0,12.40938
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9472974,57.23934,49.7756,2.321429,2.321429,0,0,0,2.321429,40.80665,0,0,0.9472974,2.443609,2.321429,0,0,0,10.62527,0,1.496312,-1.496312,12.42278,88.73394,0.1358711,2.553572,0.7578379,0,11.57257
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06649183,49.16885,48.67233,0,0,0,0,0,0,0,0,0,0.06649183,0,0,0,0,1.662569,9.128963,0.06649183,0,0.06649183,12.48586,89.18451,0.1358682,0,0.05319346,0,9.195455
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01199715,46.54631,46.45823,0,0,0,0,0,0,0,0,0,0.01199715,0,0,0,0,1.596077,9.188805,0.01199715,0,0.01199715,12.49724,89.26581,0.1358677,0,0.009597717,0,9.200802
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,44.46328,44.46328,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.58408,9.199602,0,0.722301,-0.722301,11.73587,83.82745,0.1358677,0.7548046,0,0,9.199602
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,42.48344,42.48344,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.386636,8.477302,0,0.7657342,-0.7657342,10.92871,78.06207,0.1358677,0.8001922,0,0,8.477302
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,40.72274,40.72274,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.237452,7.711567,0,1.222901,-1.222901,9.63966,68.85458,0.1358677,1.277932,0,0,7.711567
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,38.93182,38.93182,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.596231,6.488666,0,0.1675496,-0.1675496,9.463047,67.59306,0.1358677,0.1750893,0,0,6.488666
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,37.74542,37.74542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782398,6.321116,0,0,0,9.463047,67.59306,0.1358677,0,0,0,6.321116
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,36.78573,36.78573,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.782398,6.321116,0,0.01297355,-0.01297355,9.449372,67.49538,0.1358677,0.01355736,0,0,6.321116
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,35.8336,35.8336,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.796813,6.308143,0,0.2944483,-0.2944483,9.138996,65.27841,0.1358677,0.3076984,0,0,6.308143
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,34.96458,34.96458,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.123978,6.013694,0,0.2104023,-0.2104023,8.917212,63.69425,0.1358677,0.2198703,0,0,6.013694
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,34.23914,34.23914,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.357758,5.803292,0,0.5616766,-0.5616766,8.325153,59.46526,0.1358677,0.5869521,0,0,5.803292
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02299829,33.64682,33.49104,0.01978406,0.01978406,0,0,0,0.01978406,116.2466,0,0,0.02299829,0.02082532,0.01978406,0,0,5.981843,5.241616,0.002172964,0,0.002172964,8.327215,59.47999,0.1358676,0.02176246,0.01839863,0,5.264614
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2285199,34.24356,32.69003,0.009389548,0.009389548,0,0,0,0.009389548,2433.769,0,0,0.2285199,0.009883734,0.009389548,0,0,5.97967,5.243571,0.2186362,0,0.2186362,8.534632,60.96153,0.135858,0.0103285,0.1828159,0,5.472091
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.253909,41.06731,32.17618,0.448824,0.448824,0,0,0,0.448824,279.3766,0,0,1.253909,0.4724464,0.448824,0,0,5.761034,5.440344,0.7814629,0,0.7814629,9.275992,66.25696,0.1358236,0.4937064,1.003127,0,6.694253
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.156813,47.63103,31.685,1.381985,1.381985,0,0,0,1.381985,156.0663,0,0,2.156813,1.454721,1.381985,0,0,4.979571,6.143661,0.7020922,0,0.7020922,9.942056,71.01454,0.1357927,1.520183,1.72545,0,8.300473
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.831854,55.45249,33.40791,0,0,0,0,0,0,0,0,0,2.831854,0,0,0,0,4.277479,6.775543,2.831854,0,2.831854,12.62859,90.20402,0.1356682,0,2.265483,0,9.607397
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.237922,64.19529,37.42804,1.16197,1.16197,0,0,0,1.16197,278.6579,0.5691711,0,3.237922,1.223127,1.16197,0,0,1.445624,9.324212,1.445624,0,1.445624,14.00003,100,0.1356048,1.278167,2.590338,0,12.56213
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.420275,71.11633,41.40284,1.403395,1.403395,0,0,0,1.403395,243.7143,1.943017,0,3.420275,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,1.543735,2.73622,0,14.04555
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.425866,74.95306,44.33482,0.6375867,0.6375867,0,0,0,0.6375867,537.3177,2.754723,0,3.425866,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,0.7013453,2.740693,0,14.05114
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.988199,85.02367,46.50357,1.025724,1.025724,0,0,0,1.025724,388.8179,2.908489,0,3.988199,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,1.128296,3.190559,0,14.61347
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.521602,81.67265,48.54387,0.003315607,0.003315607,0,0,0,0.003315607,106212.9,3.518112,0,3.521602,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,0.003647168,2.817282,0,14.14688
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.44452,70.6892,49.51867,2.218657,2.218657,0,0,0,2.218657,110.1802,0.1090926,0,2.44452,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,2.440522,1.955616,0,13.06979
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.783403,64.41276,49.64713,0.5323078,0.5323078,0,0,0,0.5323078,335.0323,1.223079,0,1.783403,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1356048,0.5855386,1.426723,0,12.40868
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.946566,57.18552,49.73026,1.444086,1.444086,0,0,0,1.444086,65.54778,0,0,0.946566,1.52009,1.444086,0,0,0,10.62527,0,0.5735242,-0.5735242,13.39548,95.68181,0.1356048,1.588494,0.7572529,0,11.57184
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06161322,49.08684,48.62699,1.0844,1.0844,0,0,0,1.0844,5.681782,0,2.220446E-16,0.06161322,1.141473,1.0844,0,0,0.6372491,10.05175,0,1.07986,-1.07986,12.25721,87.55131,0.1356048,1.19284,0.04929058,0,10.11336
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01221054,46.51007,46.42045,0,0,0,0,0,0,0,0,0,0.01221054,0,0,0,0,1.837094,8.971889,0.01221054,0,0.01221054,12.26879,87.63405,0.1356043,0,0.009768429,0,8.9841
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,44.41794,44.41794,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.824883,8.98288,0,0.9141285,-0.9141285,11.30522,80.75138,0.1356043,0.9552643,0,0,8.98288
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,42.42299,42.42299,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.840581,8.06875,0,2.456977,-2.456977,8.715334,62.25226,0.1356043,2.567541,0,0,8.06875
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,40.63206,40.63206,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.570556,5.611773,0,1.157473,-1.157473,7.49525,53.53739,0.1356043,1.20956,0,0,5.611773
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,38.87136,38.87136,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.856638,4.4543,0,0.507066,-0.507066,6.960756,49.71959,0.1356043,0.5298839,0,0,4.4543
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,37.63963,37.63963,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.420044,3.947234,0,0.5793563,-0.5793563,6.35006,45.35748,0.1356043,0.6054273,0,0,3.947234
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,36.70261,36.70261,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.063774,3.367878,0,0.1206856,-0.1206856,6.222847,44.44882,0.1356043,0.1261165,0,0,3.367878
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,35.7278,35.7278,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.197869,3.247192,0,0.417913,-0.417913,5.782328,41.30226,0.1356043,0.4367191,0,0,3.247192
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,34.83612,34.83612,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.662216,2.829279,0,0.7840258,-0.7840258,4.955892,35.39916,0.1356043,0.819307,0,0,2.829279
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,34.11068,34.11068,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.533357,2.045253,0,0.4284054,-0.4284054,4.504313,32.1736,0.1356043,0.4476837,0,0,2.045253
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04484783,33.67396,33.37013,0.6066509,0.6066509,0,0,0,0.6066509,7.392692,0,0,0.04484783,0.6385798,0.6066509,0,0,10.00936,1.616848,0,0.5937321,-0.5937321,3.878464,27.70326,0.1356043,0.667316,0.03587827,0,1.661696
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2069108,33.96582,32.56157,0.3404028,0.3404028,0,0,0,0.3404028,60.7841,0,0,0.2069108,0.3583188,0.3404028,0,0,10.66906,1.023116,0,0.151408,-0.151408,3.718866,26.56328,0.1356043,0.3744431,0.1655286,0,1.230027
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.259002,40.94548,32.02505,0.1076218,0.1076218,0,0,0,0.1076218,1169.84,0,0,1.259002,0.1132861,0.1076218,0,0,10.8373,0.8717079,1.145716,0,1.145716,4.805788,34.32699,0.1355541,0.1183839,1.007201,0,2.13071
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.161448,47.50913,31.54142,0,0,0,0,0,0,0,0,0,2.161448,0,0,0,0,9.69158,1.902852,2.161448,0,2.161448,6.856318,48.9736,0.1354594,0,1.729158,0,4.0643
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.648773,63.22287,33.26434,2.667991,2.667991,0,0,0,2.667991,136.7611,0,0,3.648773,2.808412,2.667991,0,0,7.530132,3.848155,0.8403618,0,0.8403618,7.653554,54.66814,0.1354226,2.93479,2.919019,0,7.496929
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.241418,64.07262,37.29958,2.390185,2.390185,0,0,0,2.390185,135.6137,0,0,3.241418,2.515984,2.390185,0,0,6.68977,4.604481,0.7254341,0,0.7254341,8.341762,59.58389,0.1353909,2.629203,2.593134,0,7.845899
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.42283,71.00953,41.29705,2.047171,2.047171,0,0,0,2.047171,167.1981,0,0,3.42283,2.154917,2.047171,0,0,5.964336,5.257371,1.267913,0,1.267913,9.54461,68.17565,0.1353355,2.251888,2.738264,0,8.680202
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.427433,74.86343,44.25169,1.389488,1.389488,0,0,0,1.389488,246.6688,0,0,3.427433,1.462619,1.389488,0,0,4.696423,6.398494,1.964814,0,1.964814,11.4086,81.48981,0.1352497,1.528437,2.741947,0,9.825927
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.971626,84.72845,46.45823,0.2019319,0.2019319,0,0,0,0.2019319,1966.814,1.027457,0,3.971626,0.2125599,0.2019319,0,0,2.731609,8.166826,2.731609,0,2.731609,14.00003,100,0.1351307,0.2221251,3.177301,0,12.13845
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.934294,74.66754,48.49852,0.235486,0.235486,0,0,0,0.235486,1246.059,2.686414,0,2.934294,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1351307,0.2590345,2.347435,0,13.55957
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.444084,70.63112,49.47333,0,0,0,0,0,0,0,2.444084,0,2.444084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351307,0,1.955267,0,13.06936
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.782784,64.35644,49.6018,2.128914,2.128914,0,0,0,2.128914,83.74149,0,0,1.782784,2.240962,2.128914,0,0,0,10.62527,0,0.4581777,-0.4581777,13.51707,96.55028,0.1351307,2.341805,1.426228,0,12.40806
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9459283,57.14043,49.69247,2.9466,2.9466,0,0,0,2.9466,32.10237,0,4.440892E-16,0.9459283,3.101684,2.9466,0,0,0.5090864,10.1671,0,2.155756,-2.155756,11.2447,80.31912,0.1351307,3.24126,0.7567427,0,11.11302
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07085217,49.11053,48.58165,0,0,0,0,0,0,0,0,0,0.07085217,0,0,0,0,2.904371,8.011341,0.07085217,0,0.07085217,11.31192,80.79924,0.1351276,0,0.05668173,0,8.082192
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01346782,46.42857,46.32977,2.503833,2.503833,0,0,0,2.503833,0.5378882,0,4.440892E-16,0.01346782,2.635614,2.503833,0,0,2.833519,8.075108,0,2.622146,-2.622146,8.547932,61.05653,0.1351276,2.754217,0.01077426,0,8.088575
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,44.28947,44.28947,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.747014,5.452961,0,0.2225548,-0.2225548,8.313338,59.38087,0.1351276,0.2325697,0,0,5.452961
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,42.31719,42.31719,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.994298,5.230407,0,1.482531,-1.482531,6.750614,48.21857,0.1351276,1.549245,0,0,5.230407
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,40.54894,40.54894,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.641554,3.747876,0,1.640037,-1.640037,5.021863,35.87038,0.1351276,1.713839,0,0,3.747876
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,38.76557,38.76557,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.463817,2.107839,0,0.06015699,-0.06015699,4.958452,35.41744,0.1351276,0.06286406,0,0,2.107839
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,37.53384,37.53384,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.530658,2.047682,0,0.2729114,-0.2729114,4.670778,33.36263,0.1351276,0.2851925,0,0,2.047682
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,36.57415,36.57415,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.833893,1.77477,0,0.2077286,-0.2077286,4.451813,31.7986,0.1351276,0.2170764,0,0,1.77477
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,35.59934,35.59934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0647,1.567042,0,0,0,4.451813,31.7986,0.1351276,0,0,0,1.567042
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,34.70765,34.70765,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.0647,1.567042,0,0.3127675,-0.3127675,4.122127,29.4437,0.1351276,0.326842,0,0,1.567042
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,33.98222,33.98222,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.41222,1.254274,0,0.01333067,-0.01333067,4.108075,29.34333,0.1351276,0.01393055,0,0,1.254274
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02774622,33.40667,33.21899,0.372368,0.372368,0,0,0,0.372368,7.45129,0,0,0.02774622,0.3919663,0.372368,0,0,10.42703,1.240944,0,0.3642201,-0.3642201,3.724154,26.60104,0.1351276,0.4096048,0.02219697,0,1.26869
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.208198,33.82219,32.41043,0,0,0,0,0,0,0,0,0,0.208198,0,0,0,0,10.83172,0.8767236,0.208198,0,0.208198,3.921667,28.01185,0.1351185,0,0.1665584,0,1.084922
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.650497,43.78728,31.88147,0.3696184,0.3696184,0,0,0,0.3696184,446.5409,0,0,1.650497,0.389072,0.3696184,0,0,10.62352,1.064102,1.261425,0,1.261425,5.118361,36.55964,0.1350636,0.4065802,1.320398,0,2.714599
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.166217,47.35459,31.36762,1.039695,1.039695,0,0,0,1.039695,208.3511,0,0,2.166217,1.094416,1.039695,0,0,9.3621,2.199384,1.071801,0,1.071801,6.13516,43.82248,0.135017,1.143665,1.732974,0,4.365602
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.840201,55.18273,33.1132,1.587486,1.587486,0,0,0,1.587486,178.9118,0,0,2.840201,1.671038,1.587486,0,0,8.290298,3.164006,1.169163,0,1.169163,7.244325,51.74508,0.1349662,1.746235,2.272161,0,6.004206
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.244742,63.94818,37.17112,0,0,0,0,0,0,0,0,0,3.244742,0,0,0,0,7.121136,4.216252,3.244742,0,3.244742,10.32256,73.73241,0.1348254,0,2.595794,0,7.460994
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.42491,70.91676,41.20637,0,0,0,0,0,0,0,0,0,3.42491,0,0,0,0,3.876394,7.13652,3.42491,0,3.42491,13.57171,96.94061,0.1346771,0,2.739928,0,10.56143
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.429085,74.76499,44.16101,0,0,0,0,0,0,0,2.977601,0,3.429085,0,0,0,0,0.4514842,10.21894,0.4514842,0,0.4514842,14.00003,100,0.1346575,0,2.743268,0,13.64802
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.268053,75.76004,46.37511,1.925159,1.925159,0,0,0,1.925159,169.755,1.24157,0,3.268053,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1346575,2.117675,2.614443,0,13.89333
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.93491,74.57108,48.4154,2.070087,2.070087,0,0,0,2.070087,141.7771,0.7558712,0,2.93491,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1346575,2.277095,2.347928,0,13.56018
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.443562,70.5811,49.43555,1.392985,1.392985,0,0,0,1.392985,175.4191,0.9772618,0,2.443562,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1346575,1.532283,1.954849,0,13.06884
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.782168,64.30858,49.56401,1.358491,1.358491,0,0,0,1.358491,131.1873,0.3521774,0,1.782168,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1346575,1.49434,1.425734,0,12.40744
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.179312,59.05457,49.64713,0,0,0,0,0,0,0,1.179312,0,1.179312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346575,0,0.9434492,0,11.80459
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.0730141,49.08881,48.54387,0.7433403,0.7433403,0,0,0,0.7433403,9.822433,0,2.220446E-16,0.0730141,0.7824634,0.7433403,0,0,0,10.62527,0,0.7094494,-0.7094494,13.2522,94.6584,0.1346575,0.8176743,0.05841129,0,10.69829
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01673188,46.36935,46.24665,2.008789,2.008789,0,0,0,2.008789,0.832934,0,4.440892E-16,0.01673188,2.114514,2.008789,0,0,0.788277,9.915825,0,2.097782,-2.097782,11.04095,78.86374,0.1346575,2.209667,0.01338551,0,9.932557
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,44.20635,44.20635,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.119146,7.818042,0,0.2414626,-0.2414626,10.78642,77.04572,0.1346575,0.2523285,0,0,7.818042
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,42.2114,42.2114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.387438,7.57658,0,0,0,10.78642,77.04572,0.1346575,0,0,0,7.57658
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,40.44315,40.44315,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.387438,7.57658,0,1.140043,-1.140043,9.584712,68.46209,0.1346575,1.191344,0,0,7.57658
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,38.65978,38.65978,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.654152,6.436537,0,0.5305772,-0.5305772,9.025434,64.46725,0.1346575,0.5544531,0,0,6.436537
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.243682,5.90596,0,0,0,9.025434,64.46725,0.1346575,0,0,0,5.90596
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,36.44568,36.44568,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.243682,5.90596,0,0.7254171,-0.7254171,8.260777,59.00544,0.1346575,0.7580609,0,0,5.90596
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,35.47087,35.47087,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.049701,5.180543,0,0.2498059,-0.2498059,7.997459,57.12459,0.1346575,0.2610472,0,0,5.180543
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,34.57919,34.57919,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.327263,4.930737,0,0.38998,-0.38998,7.586384,54.18835,0.1346575,0.4075291,0,0,4.930737
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,33.83109,33.83109,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.760574,4.540757,0,0.2897013,-0.2897013,7.281012,52.00712,0.1346575,0.3027378,0,0,4.540757
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04354861,33.36234,33.06786,0,0,0,0,0,0,0,0,0,0.04354861,0,0,0,0,7.082465,4.251056,0.04354861,0,0.04354861,7.322326,52.30222,0.1346556,0,0.03483889,0,4.294604
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2427281,33.86788,32.22152,0.4755878,0.4755878,0,0,0,0.4755878,51.0375,0,5.551115E-17,0.2427281,0.5006187,0.4755878,0,0,7.038916,4.290249,0,0.2578906,-0.2578906,7.050485,50.36051,0.1346556,0.5231466,0.1941825,0,4.532978
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.268687,40.65788,31.685,0.4287527,0.4287527,0,0,0,0.4287527,295.9019,0,0,1.268687,0.4513187,0.4287527,0,0,7.325461,4.032359,0.8173686,0,0.8173686,7.825909,55.89924,0.1346203,0.471628,1.01495,0,5.301046
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.170934,47.18272,31.1787,0.6630974,0.6630974,0,0,0,0.6630974,327.393,0,0,2.170934,0.6979972,0.6630974,0,0,6.508093,4.767991,1.472937,0,1.472937,9.22326,65.88029,0.1345567,0.7294071,1.736747,0,6.938925
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.844511,55.01801,32.9394,1.061455,1.061455,0,0,0,1.061455,267.9821,0,0,2.844511,1.117322,1.061455,0,0,5.035156,6.093634,1.727189,0,1.727189,10.86182,77.58424,0.1344821,1.167601,2.275608,0,8.938145
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.247897,63.822,37.04266,1.265776,1.265776,0,0,0,1.265776,256.5933,0,0,3.247897,1.332396,1.265776,0,0,3.307967,7.648104,1.915501,0,1.915501,12.67902,90.56424,0.1343996,1.392354,2.598317,0,10.896
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.427549,70.7916,41.08546,0.53,0.53,0,0,0,0.53,646.7074,1.477188,0,3.427549,0.5578947,0.53,0,0,1.392466,9.372055,1.392466,0,1.392466,14.00003,100,0.1343396,0.5829999,2.742039,0,12.7996
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.292586,85.79272,44.07789,0.6293792,0.6293792,0,0,0,0.6293792,682.0349,3.630081,0,4.292586,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1343396,0.6923171,3.434069,0,14.91786
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.02239,85.19541,46.29198,2.172697,2.172697,0,0,0,2.172697,185.1335,1.73534,0,4.02239,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1343396,2.389967,3.217912,0,14.64766
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.934766,74.51316,48.37006,0.966987,0.966987,0,0,0,0.966987,303.4959,1.916885,0,2.934766,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1343396,1.063686,2.347813,0,13.56004
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.443809,70.48537,49.35242,1.995801,1.995801,0,0,0,1.995801,122.4475,0.3429653,0,2.443809,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1343396,2.195381,1.955047,0,13.06908
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.782235,64.20803,49.47333,2.003,2.003,0,0,0,2.003,88.97829,0,0,1.782235,2.108421,2.003,0,0,0,10.62527,0,0.326186,-0.326186,13.6562,97.54408,0.1343396,2.2033,1.425788,0,12.40751
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9453765,57.00058,49.56401,0.914648,0.914648,0,0,0,0.914648,103.3596,0,0,0.9453765,0.9627874,0.914648,0,0,0.3624289,10.29909,0,0.01741088,-0.01741088,13.63785,97.41299,0.1343396,1.006113,0.7563012,0,11.24446
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07518443,49.02164,48.46074,0,0,0,0,0,0,0,0,0,0.07518443,0,0,0,0,0.3817743,10.28168,0.07518443,0,0.07518443,13.70917,97.92245,0.1343364,0,0.06014754,0,10.35686
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01847794,46.29897,46.16352,1.135368,1.135368,0,0,0,1.135368,1.627485,0,4.440892E-16,0.01847794,1.195124,1.135368,0,0,0.3065899,10.34934,0,1.176646,-1.176646,12.46888,89.06323,0.1343364,1.248905,0.01478236,0,10.36782
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,44.12323,44.12323,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.613975,9.172697,0,2.661141,-2.661141,9.663788,69.02692,0.1343364,2.780893,0,0,9.172697
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,42.10561,42.10561,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.570798,6.511555,0,0.7947538,-0.7947538,8.826043,63.04304,0.1343364,0.8305178,0,0,6.511555
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,40.31468,40.31468,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.453858,5.716802,0,0.6491475,-0.6491475,8.141782,58.15547,0.1343364,0.6783592,0,0,5.716802
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,38.53131,38.53131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1343364,0,0,0,5.067654
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,37.29958,37.29958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1343364,0,0,0,5.067654
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,36.32478,36.32478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1343364,0,0,0,5.067654
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,35.34241,35.34241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1343364,0,0,0,5.067654
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,34.42806,34.42806,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.175134,5.067654,0,0.07055202,-0.07055202,8.067413,57.62427,0.1343364,0.07372686,0,0,5.067654
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,33.71018,33.71018,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.253525,4.997102,0,0.05551575,-0.05551575,8.008895,57.20628,0.1343364,0.05801396,0,0,4.997102
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03678513,33.17274,32.92429,0.3622326,0.3622326,0,0,0,0.3622326,10.15511,0,0,0.03678513,0.3812975,0.3622326,0,0,6.315209,4.941586,0,0.3445123,-0.3445123,7.645747,54.61237,0.1343364,0.3984559,0.02942811,0,4.978372
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2495928,33.76222,32.07038,0.1097363,0.1097363,0,0,0,0.1097363,227.4479,0,0,0.2495928,0.1155119,0.1097363,0,0,6.698,4.597074,0.1340809,0,0.1340809,7.772947,55.52094,0.1343306,0.1207099,0.1996742,0,4.846667
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.55725,42.67293,31.51875,0,0,0,0,0,0,0,0,0,1.55725,0,0,0,0,6.56392,4.717747,1.55725,0,1.55725,9.250284,66.07333,0.1342636,0,1.2458,0,6.274996
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.175225,47.02416,31.0049,0,0,0,0,0,0,0,0,0,2.175225,0,0,0,0,5.00667,6.119271,2.175225,0,2.175225,11.31388,80.81329,0.1341702,0,1.74018,0,8.294497
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.848484,54.85905,32.77316,0.9953563,0.9953563,0,0,0,0.9953563,286.1772,0,0,2.848484,1.047744,0.9953563,0,0,2.831445,8.076974,1.80074,0,1.80074,13.02222,93.01564,0.1340929,1.094892,2.278787,0,10.92546
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.251662,63.65548,36.87641,1.054548,1.054548,0,0,0,1.054548,308.3464,1.110906,0,3.251662,1.110051,1.054548,0,0,1.030705,9.697639,1.030705,0,1.030705,14.00003,100,0.1340487,1.160003,2.60133,0,12.9493
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.430234,70.6573,40.957,0,0,0,0,0,0,0,3.430234,0,3.430234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,0,2.744188,0,14.05551
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.431772,74.58061,43.99477,1.60188,1.60188,0,0,0,1.60188,214.234,1.745582,0,3.431772,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,1.762068,2.745417,0,14.05705
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.270172,75.56151,46.20131,1.452469,1.452469,0,0,0,1.452469,225.1456,1.741256,0,3.270172,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,1.597716,2.616137,0,13.89545
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.936275,74.37032,48.2416,0.5904674,0.5904674,0,0,0,0.5904674,497.2798,2.31473,0,2.936275,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,0.6495141,2.34902,0,13.56155
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.444221,70.38242,49.26175,0.6473927,0.6473927,0,0,0,0.6473927,377.5485,1.762755,0,2.444221,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,0.7121319,1.955377,0,13.0695
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.782312,64.116,49.39021,0.2899497,0.2899497,0,0,0,0.2899497,614.697,1.477102,0,1.782312,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,0.3189447,1.42585,0,12.40759
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9454691,56.90586,49.47333,0,0,0,0,0,0,0,0.9454691,0,0.9454691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340487,0,0.7563753,0,11.57074
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0773476,48.94682,48.37006,1.535212,1.535212,0,0,0,1.535212,5.038235,0,2.220446E-16,0.0773476,1.616013,1.535212,0,0,0,10.62527,0,1.538665,-1.538665,12.37813,88.41505,0.1340487,1.688733,0.06187808,0,10.70262
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02031089,46.18383,46.03506,0.9051016,0.9051016,0,0,0,0.9051016,2.244046,0,0,0.02031089,0.9527385,0.9051016,0,0,1.709628,9.086609,0,0.9324276,-0.9324276,11.39527,81.39461,0.1340487,0.9956117,0.01624871,0,9.10692
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,43.99477,43.99477,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.745659,8.154181,0,2.272099,-2.272099,9.000265,64.28748,0.1340487,2.374343,0,0,8.154181
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,41.97714,41.97714,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.270213,5.882083,0,1.649568,-1.649568,7.261468,51.86752,0.1340487,1.723799,0,0,5.882083
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,40.18622,40.18622,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.103066,4.232515,0,0.4836628,-0.4836628,6.751643,48.22592,0.1340487,0.5054276,0,0,4.232515
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,38.40285,38.40285,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.640469,3.748852,0,0.04496639,-0.04496639,6.704244,47.88736,0.1340487,0.04698987,0,0,3.748852
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,37.14845,37.14845,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.690432,3.703886,0,0.1501957,-0.1501957,6.545924,46.7565,0.1340487,0.1569545,0,0,3.703886
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,36.17364,36.17364,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.857316,3.55369,0,0.3521352,-0.3521352,6.17474,44.1052,0.1340487,0.3679813,0,0,3.55369
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,35.17617,35.17617,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.248577,3.201555,0,0.2105349,-0.2105349,5.952817,42.52004,0.1340487,0.220009,0,0,3.201555
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,34.28448,34.28448,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.482505,2.99102,0,0.0501115,-0.0501115,5.899995,42.14274,0.1340487,0.05236652,0,0,2.99102
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,33.53638,33.53638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.538184,2.940908,0,0,0,5.899995,42.14274,0.1340487,0,0,0,2.940908
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03387816,33.00174,32.77316,0.4432181,0.4432181,0,0,0,0.4432181,7.643678,0,5.551115E-17,0.03387816,0.4665453,0.4432181,0,0,8.538184,2.940908,0,0.4326672,-0.4326672,5.443924,38.88509,0.1340487,0.4875399,0.02710253,0,2.974787
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2222949,33.4077,31.90414,0.368434,0.368434,0,0,0,0.368434,60.33508,0,0,0.2222949,0.3878253,0.368434,0,0,9.018926,2.508241,0,0.1655303,-0.1655303,5.26944,37.63878,0.1340487,0.4052774,0.1778359,0,2.730536
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.277344,40.36238,31.34495,0,0,0,0,0,0,0,0,0,1.277344,0,0,0,0,9.202848,2.342711,1.277344,0,1.277344,6.481235,46.29444,0.133994,0,1.021875,0,3.620055
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.179462,46.84827,30.81598,1.301731,1.301731,0,0,0,1.301731,167.428,0,0,2.179462,1.370243,1.301731,0,0,7.925504,3.492321,0.8092191,0,0.8092191,7.248928,51.77795,0.1339593,1.431904,1.74357,0,5.671783
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.852378,54.69049,32.59935,1.626347,1.626347,0,0,0,1.626347,175.3856,0,0,2.852378,1.711944,1.626347,0,0,7.116285,4.220618,1.140434,0,1.140434,8.330838,59.50587,0.1339106,1.788982,2.281902,0,7.072996
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.25495,63.50273,36.72528,1.20749,1.20749,0,0,0,1.20749,269.5633,0,0,3.25495,1.271042,1.20749,0,0,5.975851,5.247008,1.983908,0,1.983908,10.21294,72.94941,0.1338257,1.328239,2.60396,0,8.501958
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.433313,70.49841,40.80586,0.2372115,0.2372115,0,0,0,0.2372115,1447.364,0,0,3.433313,0.2496963,0.2372115,0,0,3.991943,7.032525,3.183617,0,3.183617,13.23318,94.52254,0.1336899,0.2609327,2.74665,0,10.46584
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.435111,74.39402,43.82096,2.599492,2.599492,0,0,0,2.599492,132.1455,0,0,3.435111,2.736307,2.599492,0,0,0.8083267,9.89778,0.6988039,0,0.6988039,13.89613,99.25784,0.1336601,2.859441,2.748089,0,13.33289
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.272098,75.41895,46.07285,0.8532741,0.8532741,0,0,0,0.8532741,383.4756,2.264392,0,3.272098,0.8981833,0.8532741,0,0,0.1095228,10.5267,0.1095228,0,0.1095228,14.00003,100,0.1336555,0.9386016,2.617678,0,13.7988
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.936882,74.27382,48.15848,0.8300968,0.8300968,0,0,0,0.8300968,353.7999,2.063096,0,2.936882,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1336555,0.9131065,2.349505,0,13.56216
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.44456,70.28766,49.17862,1.37037,1.37037,0,0,0,1.37037,178.3869,1.002065,0,2.44456,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1336555,1.507407,1.955648,0,13.06983
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.782488,64.0249,49.30709,1.054829,1.054829,0,0,0,1.054829,168.9836,0.6721415,0,1.782488,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1336555,1.160312,1.42599,0,12.40776
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9456692,56.81998,49.39021,1.759741,1.759741,0,0,0,1.759741,53.73912,0,0,0.9456692,1.852359,1.759741,0,0,0,10.62527,0,0.9066895,-0.9066895,13.04429,93.17334,0.1336555,1.935715,0.7565354,0,11.57094
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07951698,48.8341,48.2416,0.1668641,0.1668641,0,0,0,0.1668641,47.65372,0,0,0.07951698,0.1756465,0.1668641,0,0,1.007433,9.718585,0,0.09612948,-0.09612948,12.94296,92.44955,0.1336555,0.1835506,0.06361358,0,9.798101
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02222534,46.06927,45.9066,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6760978,0,0,0.02222534,2.144522,2.037296,0,0,1.114243,9.622456,0,2.122297,-2.122297,10.70587,76.47032,0.1336555,3.616026,0.01778027,5,9.644681
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,43.82096,43.82096,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.472351,7.500158,3.138879,0,3.138879,13.68367,97.7403,0.133841,1.865508,0,5,7.500158
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,41.82601,41.82601,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.333472,10.32515,0,1.554671,-1.554671,12.0449,86.03484,0.133841,1.624631,0,0,10.32515
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,40.04264,40.04264,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.060884,8.770478,0,1.636679,-1.636679,10.31969,73.71193,0.133841,1.710329,0,0,8.770478
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,38.25927,38.25927,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.879416,7.1338,0,0.3249455,-0.3249455,9.977168,71.26534,0.133841,0.3395681,0,0,7.1338
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,36.9822,36.9822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.240467,6.808854,0,0,0,9.977168,71.26534,0.133841,0,0,0,6.808854
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,35.99984,35.99984,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.240467,6.808854,0,0.3880151,-0.3880151,9.568164,68.34389,0.133841,0.4054757,0,0,6.808854
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,35.00237,35.00237,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.671595,6.420839,0,0.1230508,-0.1230508,9.438457,67.41742,0.133841,0.128588,0,0,6.420839
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,34.11068,34.11068,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.808318,6.297788,0,0.5802962,-0.5802962,8.826772,63.04824,0.133841,0.6064094,0,0,6.297788
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,33.37013,33.37013,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.453091,5.717492,0,0.3018578,-0.3018578,8.508585,60.77549,0.133841,0.3154414,0,0,5.717492
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06842426,33.04604,32.58424,0.3537942,0.3537942,0,0,0,0.3537942,19.34013,0,5.551115E-17,0.06842426,0.3724149,0.3537942,0,0,5.788489,5.415634,0,0.3039907,-0.3039907,8.188151,58.48668,0.133841,0.3891736,0.05473941,0,5.484058
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3574271,34.15896,31.73034,0.4158911,0.4158911,0,0,0,0.4158911,85.94249,0,0,0.3574271,0.4377801,0.4158911,0,0,6.126256,5.111644,0,0.08035295,-0.08035295,8.103452,57.88168,0.133841,0.4574802,0.2859417,0,5.469071
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.085874,38.74496,31.15603,0.4873143,0.4873143,0,0,0,0.4873143,222.8282,0,0,1.085874,0.5129625,0.4873143,0,0,6.215537,5.031291,0.5729113,0,0.5729113,8.646963,61.7639,0.1338166,0.5360458,0.8686991,0,6.117165
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.482267,49.16262,30.62707,0,0,0,0,0,0,0,0,0,2.482267,0,0,0,0,5.642626,5.546911,2.482267,0,2.482267,11.00185,78.58447,0.1337109,0,1.985813,0,8.029178
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.596558,61.61024,32.41043,2.17997,2.17997,0,0,0,2.17997,164.982,0,0,3.596558,2.294705,2.17997,0,0,3.160359,7.780951,1.301853,0,1.301853,12.23689,87.40621,0.1336556,2.397967,2.877246,0,11.37751
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.258386,63.33287,36.55903,1.829887,1.829887,0,0,0,1.829887,178.0649,0,0,3.258386,1.926197,1.829887,0,0,1.858506,8.952619,1.332189,0,1.332189,13.50072,96.43352,0.133599,2.012876,2.606709,0,12.211
