Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.436787,70.31499,40.63206,0,0,0,0,0,0,0,2.91047,0,3.436787,0,0,0,0,0.5263169,10.15159,0.5263169,0,0.5263169,14.00003,100,0.1335766,0,2.74943,0,13.58838
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.43731,74.25302,43.6925,0.06259785,0.06259785,0,0,0,0.06259785,5491.1,3.371418,0,3.43731,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1335766,0.06885763,2.749848,0,14.06258
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.273817,75.28373,45.95193,2.128364,2.128364,0,0,0,2.128364,153.8185,1.033434,0,3.273817,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1335766,2.3412,2.619053,0,13.89909
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.938396,74.13108,48.03001,0.2899242,0.2899242,0,0,0,0.2899242,1013.505,2.633213,0,2.938396,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1335766,0.3189166,2.350717,0,13.56367
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.445678,70.14731,49.05016,0.2931736,0.2931736,0,0,0,0.2931736,834.2083,2.137075,0,2.445678,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1335766,0.322491,1.956543,0,13.07095
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.128393,67.14568,49.17862,1.614305,1.614305,0,0,0,1.614305,131.8457,0.4291239,0,2.128393,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1335766,1.775736,1.702714,0,12.75367
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8648284,56.01976,49.26175,1.768,1.768,0,0,0,1.768,48.91562,0,0,0.8648284,1.861053,1.768,0,0,0,10.62527,0,0.9962246,-0.9962246,12.94991,92.49921,0.1335766,1.9448,0.6918627,0,11.4901
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07608274,48.72498,48.15848,0,0,0,0,0,0,0,0,0,0.07608274,0,0,0,0,1.106916,9.629049,0.07608274,0,0.07608274,13.02209,93.01477,0.1335734,0,0.0608662,0,9.705132
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03612222,46.04248,45.77813,1.327731,1.327731,0,0,0,1.327731,2.720598,0,0,0.03612222,1.397611,1.327731,0,0,1.030833,9.697524,0,1.361489,-1.361489,11.58696,82.76382,0.1335734,1.460504,0.02889777,0,9.733646
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,43.6925,43.6925,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.543599,8.336035,0,0.07362324,-0.07362324,11.50935,82.2095,0.1335734,0.07693629,0,0,8.336035
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,41.67488,41.67488,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.625403,8.262412,0,1.179628,-1.179628,10.26591,73.32782,0.1335734,1.232711,0,0,8.262412
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,39.89151,39.89151,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.936101,7.082783,0,1.331069,-1.331069,8.862844,63.30591,0.1335734,1.390967,0,0,7.082783
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,38.10814,38.10814,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.415067,5.751714,0,0.4883782,-0.4883782,8.348049,59.6288,0.1335734,0.5103552,0,0,5.751714
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,36.8084,36.8084,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.957709,5.263336,0,0.5022167,-0.5022167,7.818666,55.8475,0.1335734,0.5248165,0,0,5.263336
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,35.8336,35.8336,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.515728,4.761119,0,0.3183288,-0.3183288,7.483118,53.45074,0.1335734,0.3326536,0,0,4.761119
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,34.83612,34.83612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.869426,4.442791,0,0,0,7.483118,53.45074,0.1335734,0,0,0,4.442791
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,33.92176,33.92176,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.869426,4.442791,0,0.007211637,-0.007211637,7.475516,53.39644,0.1335734,0.007536161,0,0,4.442791
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,33.17366,33.17366,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.877439,4.435579,0,0.2464691,-0.2464691,7.215715,51.54072,0.1335734,0.2575602,0,0,4.435579
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0427702,32.67578,32.38777,0,0,0,0,0,0,0,0,0,0.0427702,0,0,0,0,7.151294,4.18911,0.0427702,0,0.0427702,7.25629,51.83054,0.1335716,0,0.03421616,0,4.23188
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2497408,33.2288,31.54142,0,0,0,0,0,0,0,0,0,0.2497408,0,0,0,0,7.108523,4.227603,0.2497408,0,0.2497408,7.493216,53.52286,0.133561,0,0.1997927,0,4.477344
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.285222,40.02083,30.96712,0.08061519,0.08061519,0,0,0,0.08061519,1594.268,0,0,1.285222,0.0848581,0.08061519,0,0,6.858783,4.45237,1.200364,0,1.200364,8.631981,61.65688,0.1335101,0.08867671,1.028178,0,5.737592
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.187499,46.46749,30.41548,0,0,0,0,0,0,0,0,0,2.187499,0,0,0,0,5.658419,5.532697,2.187499,0,2.187499,10.70722,76.48002,0.1334174,0,1.749999,0,7.720196
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.860066,54.31691,32.22152,0.8810188,0.8810188,0,0,0,0.8810188,324.6317,0,0,2.860066,0.9273883,0.8810188,0,0,3.47092,7.501446,1.932678,0,1.932678,12.54072,89.57642,0.1333355,0.9691207,2.288053,0,10.36151
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.262283,63.13047,36.36256,0.2894284,0.2894284,0,0,0,0.2894284,1127.147,1.419379,0,3.262283,0.3046614,0.2894284,0,0,1.538242,9.240856,1.538242,0,1.538242,14.00003,100,0.1332705,0.3183712,2.609827,0,12.50314
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.439455,70.16125,40.48848,0.2954014,0.2954014,0,0,0,0.2954014,1164.333,3.128506,0,3.439455,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,0.3249415,2.751564,0,14.06473
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.439258,74.11893,43.57159,0.310021,0.310021,0,0,0,0.310021,1109.363,3.11292,0,3.439258,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,0.3410231,2.751406,0,14.06453
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.27567,75.1404,45.82347,1.017009,1.017009,0,0,0,1.017009,322.0885,2.205134,0,3.27567,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,1.11871,2.620536,0,13.90094
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.669319,82.69717,47.90155,0,0,0,0,0,0,0,3.669319,0,3.669319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,0,2.935455,0,14.29459
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.096146,77.02837,48.9217,1.771809,1.771809,0,0,0,1.771809,174.7449,1.231084,0,3.096146,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,1.94899,2.476917,0,13.72142
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.784164,63.75379,49.05016,0,0,0,0,0,0,0,1.784164,0,1.784164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,0,1.427331,0,12.40944
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.167926,58.41693,49.14084,1.102177,1.102177,0,0,0,1.102177,105.9653,0.007739251,0,1.167926,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1332705,1.212395,0.9343406,0,11.7932
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08380194,48.65371,48.03001,0.9965764,0.9965764,0,0,0,0.9965764,8.408983,0,1.110223E-16,0.08380194,1.049028,0.9965764,0,0,0,10.62527,0,0.9652259,-0.9652259,12.98259,92.7326,0.1332705,1.096234,0.06704155,0,10.70908
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02629358,45.84184,45.64967,0.8347158,0.8347158,0,0,0,0.8347158,3.150003,0,1.110223E-16,0.02629358,0.8786483,0.8347158,0,0,1.072473,9.660048,0,0.8523547,-0.8523547,12.08413,86.31504,0.1332705,0.9181874,0.02103486,0,9.686342
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,43.53381,43.53381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1332705,0,0,0,8.807693
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,41.50863,41.50863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1332705,0,0,0,8.807693
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,39.72526,39.72526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1332705,0,0,0,8.807693
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,37.93434,37.93434,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.019534,8.807693,0,0.1146622,-0.1146622,11.96327,85.45172,0.1332705,0.119822,0,0,8.807693
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,36.64215,36.64215,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.146936,8.693031,0,0.3787375,-0.3787375,11.56404,82.60013,0.1332705,0.3957807,0,0,8.693031
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,35.65979,35.65979,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.567756,8.314294,0,0.6342956,-0.6342956,10.89543,77.82438,0.1332705,0.6628389,0,0,8.314294
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,34.63964,34.63964,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.272529,7.679998,0,0.1009208,-0.1009208,10.78905,77.06452,0.1332705,0.1054623,0,0,7.679998
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,33.72529,33.72529,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.384663,7.579078,0,0.9285318,-0.9285318,9.810296,70.0734,0.1332705,0.9703157,0,0,7.579078
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,32.98474,32.98474,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.416365,6.650546,0,0.3652188,-0.3652188,9.425322,67.32359,0.1332705,0.3816537,0,0,6.650546
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04217098,32.45979,32.17618,0.4089905,0.4089905,0,0,0,0.4089905,10.31099,0,5.551115E-17,0.04217098,0.4305163,0.4089905,0,0,4.822164,6.285327,0,0.3883453,-0.3883453,9.01597,64.39966,0.1332705,0.4498895,0.03373678,0,6.327498
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3824333,33.92467,31.32984,0.4312507,0.4312507,0,0,0,0.4312507,88.68002,0,5.551115E-17,0.3824333,0.4539481,0.4312507,0,0,5.253658,5.896982,0,0.07151487,-0.07151487,8.940587,63.86121,0.1332705,0.4743758,0.3059466,0,6.279415
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.13331,31.64769,30.75553,0.6140943,0.6140943,0,0,0,0.6140943,21.70839,0,0,0.13331,0.6464151,0.6140943,0,0,5.333119,5.825467,0,0.5131051,-0.5131051,8.399727,59.99792,0.1332705,0.6755037,0.106648,0,5.958776
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.03883,37.40409,30.2039,1.226335,1.226335,0,0,0,1.226335,84.71013,0,0,1.03883,1.290879,1.226335,0,0,5.903236,5.312362,0,0.252049,-0.252049,8.134044,58.10019,0.1332705,1.348968,0.8310639,0,6.351192
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.458953,42.44501,32.00993,0.5061336,0.5061336,0,0,0,0.5061336,288.2544,0,0,1.458953,0.5327722,0.5061336,0,0,6.18329,5.060313,0.9261803,0,0.9261803,9.012695,64.37627,0.1332314,0.556747,1.167162,0,6.519265
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.642742,66.86198,36.17364,0.6744263,0.6744263,0,0,0,0.6744263,540.1245,0,0,3.642742,0.7099225,0.6744263,0,0,5.25711,5.893875,2.932819,0,2.932819,11.79501,84.24992,0.1331076,0.741869,2.914193,0,9.536616
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.442181,69.99853,40.33735,1.151853,1.151853,0,0,0,1.151853,298.8387,0,0,3.442181,1.212476,1.151853,0,0,2.324291,8.533412,2.229704,0,2.229704,13.9103,99.35905,0.1330137,1.267038,2.753745,0,11.97559
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.987316,80.65929,43.44313,0,0,0,0,0,0,0,3.89273,0,3.987316,0,0,0,0,0.09458661,10.54015,0.09458661,0,0.09458661,14.00003,100,0.1330097,0,3.189853,0,14.52746
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.670102,79.74836,45.7328,0.4780967,0.4780967,0,0,0,0.4780967,767.6486,3.166843,0,3.670102,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1330097,0.5259063,2.936082,0,14.29538
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.700974,71.26284,47.77309,1.326548,1.326548,0,0,0,1.326548,203.6092,1.304608,0,2.700974,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1330097,1.459203,2.160779,0,13.32625
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.062883,76.5411,48.83857,0.6255758,0.6255758,0,0,0,0.6255758,489.6101,2.404382,0,3.062883,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1330097,0.6881334,2.450306,0,13.68816
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.818239,63.97475,48.96704,1.611109,1.611109,0,0,0,1.611109,112.8563,0.122334,0,1.818239,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1330097,1.77222,1.454591,0,12.44351
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4706282,52.64578,49.05016,0.1021451,0.1021451,0,0,0,0.1021451,460.7447,0.363107,0,0.4706282,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1330097,0.1123596,0.3765025,0,11.0959
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2446823,49.73548,47.90155,0.9073648,0.9073648,0,0,0,0.9073648,26.96626,0,1.110223E-16,0.2446823,0.9551208,0.9073648,0,0,0,10.62527,0,0.7104385,-0.7104385,13.25116,94.65096,0.1330097,0.9981012,0.1957459,0,10.86996
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.0941723,46.21111,45.52121,1.312584,1.312584,0,0,0,1.312584,7.174574,0,0,0.0941723,1.381667,1.312584,0,0,0.7893761,9.914836,0,1.287495,-1.287495,11.89402,84.95712,0.1330097,1.443842,0.07533784,0,10.00901
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,43.37512,43.37512,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.219926,8.62734,0,0.8082387,-0.8082387,11.04206,78.87172,0.1330097,0.8446094,0,0,8.62734
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,41.33483,41.33483,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.117969,7.819102,0,2.185973,-2.185973,8.737845,62.41306,0.1330097,2.284342,0,0,7.819102
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,39.57413,39.57413,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.546828,5.633129,0,2.535142,-2.535142,6.065571,43.32542,0.1330097,4.024223,0,5,5.633129
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,37.79076,37.79076,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.363652,3.097987,3.33,0,3.33,9.224686,65.89048,0.1331606,0.8557366,0,5,3.097987
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,36.49102,36.49102,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.033652,6.094987,3.33,0,3.33,12.3838,88.45555,0.1332403,0.04236481,0,5,6.094987
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,35.49355,35.49355,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.703652,9.091987,0,0.9121094,-0.9121094,11.42235,81.58808,0.1332403,0.9531543,0,0,9.091987
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,34.4734,34.4734,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.717107,8.179877,0,0.1250902,-0.1250902,11.2905,80.64625,0.1332403,0.1307192,0,0,8.179877
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,33.55904,33.55904,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.856096,8.054788,0,0.9202585,-0.9202585,10.32046,73.71742,0.1332403,0.9616702,0,0,8.054788
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,32.81849,32.81849,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.878606,7.134529,0,0.1011207,-0.1011207,10.21387,72.95606,0.1332403,0.1056712,0,0,7.134529
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04364016,32.30314,32.00993,0.1644467,0.1644467,0,0,0,0.1644467,26.53758,0,0,0.04364016,0.1731018,0.1644467,0,0,3.990962,7.033408,0,0.1294616,-0.1294616,10.0774,71.98132,0.1332403,0.1808913,0.03491213,0,7.077048
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2422606,32.81141,31.1787,0,0,0,0,0,0,0,0,0,0.2422606,0,0,0,0,4.134809,6.903947,0.2422606,0,0.2422606,10.30723,73.62295,0.1332301,0,0.1938085,0,7.146207
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.116255,38.36462,30.58173,0.5567843,0.5567843,0,0,0,0.5567843,200.4826,0,0,1.116255,0.5860887,0.5567843,0,0,3.892548,7.121981,0.5301666,0,0.5301666,10.81019,77.21551,0.1332078,0.6124627,0.8930043,0,8.238236
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.32962,47.20658,30.03009,2.100011,2.100011,0,0,0,2.100011,110.9337,0,0,2.32962,2.210538,2.100011,0,0,3.362381,7.599131,0.1190819,0,0.1190819,10.92316,78.02245,0.1332028,2.310012,1.863696,0,9.928751
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.681772,61.75856,31.83613,0.8780375,0.8780375,0,0,0,0.8780375,419.3182,0,0,3.681772,0.92425,0.8780375,0,0,3.243299,7.706305,2.757521,0,2.757521,13.53918,96.70823,0.1330869,0.9658412,2.945417,0,11.38808
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.26898,62.75182,35.99984,0.103948,0.103948,0,0,0,0.103948,3144.822,2.673784,0,3.26898,0.109419,0.103948,0,0,0.4857778,10.18807,0.4857778,0,0.4857778,14.00003,100,0.1330665,0.1143428,2.615184,0,13.45705
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.445138,69.81912,40.1711,1.777645,1.777645,0,0,0,1.777645,193.8035,1.573933,0,3.445138,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,1.95541,2.756111,0,14.07041
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.443821,73.80965,43.292,0.8202006,0.8202006,0,0,0,0.8202006,419.8755,2.580452,0,3.443821,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,0.9022206,2.755057,0,14.0691
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.278274,74.89926,45.61189,0.8135038,0.8135038,0,0,0,0.8135038,402.982,2.421954,0,3.278274,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,0.8948542,2.622619,0,13.90355
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.401597,78.99818,47.65218,1.780952,1.780952,0,0,0,1.780952,190.9988,1.52691,0,3.401597,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,1.959047,2.721277,0,14.02687
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.485734,70.1538,48.71011,1.340591,1.340591,0,0,0,1.340591,185.4207,1.074585,0,2.485734,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,1.474651,1.988587,0,13.11101
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.785769,63.53261,48.83857,1.219153,1.219153,0,0,0,1.219153,146.4762,0.5024498,0,1.785769,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,1.341068,1.428615,0,12.41104
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9223177,56.13453,48.9217,0.5149881,0.5149881,0,0,0,0.5149881,179.0949,0.3802249,0,0.9223177,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1330665,0.566487,0.7378542,0,11.54759
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2140026,49.37328,47.77309,0.2572925,0.2572925,0,0,0,0.2572925,83.17484,0,0,0.2140026,0.2708342,0.2572925,0,0,0,10.62527,0,0.05683161,-0.05683161,13.94012,99.57211,0.1330665,0.2830218,0.1712021,0,10.83928
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03173938,45.62439,45.39275,0,0,0,0,0,0,0,0,0,0.03173938,0,0,0,0,0.06314623,10.56844,0.03173938,0,0.03173938,13.97023,99.78718,0.1330652,0,0.0253915,0,10.60018
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,43.23154,43.23154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03140686,10.59701,0,0,0,13.97023,99.78718,0.1330652,0,0,0,10.59701
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,41.19125,41.19125,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.03140686,10.59701,0,0.8333853,-0.8333853,13.09177,93.51244,0.1330652,0.8708877,0,0,10.59701
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,39.423,39.423,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9573906,9.763622,0,2.603489,-2.603489,10.34745,73.9102,0.1330652,2.720646,0,0,9.763622
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,37.63963,37.63963,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.850156,7.160134,0,0.5445457,-0.5445457,9.773448,69.8102,0.1330652,0.5690503,0,0,7.160134
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,36.33989,36.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.455207,6.615588,0,0,0,9.773448,69.8102,0.1330652,0,0,0,6.615588
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,35.34241,35.34241,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.455207,6.615588,0,0.5038772,-0.5038772,9.242314,66.0164,0.1330652,0.5265517,0,0,6.615588
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,34.32227,34.32227,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.01507,6.111711,0,0.3588527,-0.3588527,8.864051,63.31452,0.1330652,0.375001,0,0,6.111711
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,33.40791,33.40791,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.413795,5.752858,0,0.2176895,-0.2176895,8.634585,61.67549,0.1330652,0.2274856,0,0,5.752858
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,32.64469,32.64469,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.655673,5.535169,0,0.07276493,-0.07276493,8.557885,61.12762,0.1330652,0.07603936,0,0,5.535169
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1537485,32.89551,31.8588,0.217557,0.217557,0,0,0,0.217557,70.67043,0,2.775558E-17,0.1537485,0.2290074,0.217557,0,0,5.736523,5.462404,0,0.07525892,-0.07525892,8.478555,60.56099,0.1330652,0.2393127,0.1229988,0,5.616152
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.226369,32.5279,31.0049,0.192784,0.192784,0,0,0,0.192784,117.421,0,0,0.226369,0.2029306,0.192784,0,0,5.820144,5.387145,0.02343844,0,0.02343844,8.500791,60.71981,0.1330642,0.2120624,0.1810952,0,5.613514
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9651536,37.09217,30.41548,0.262623,0.262623,0,0,0,0.262623,367.5053,0,0,0.9651536,0.2764453,0.262623,0,0,5.796705,5.408239,0.6887084,0,0.6887084,9.154157,65.3867,0.1330353,0.2888853,0.7721229,0,6.373393
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.003041,36.78973,29.86385,1.534175,1.534175,0,0,0,1.534175,65.37983,0,2.220446E-16,1.003041,1.614921,1.534175,0,0,5.107997,6.028077,0,0.61188,-0.61188,8.509178,60.77972,0.1330353,1.687592,0.8024327,0,7.031118
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.870207,53.73502,31.64721,0,0,0,0,0,0,0,0,0,2.870207,0,0,0,0,5.787864,5.416197,2.870207,0,2.870207,11.2321,80.2291,0.132915,0,2.296165,0,8.286404
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.550126,65.44099,35.8336,0.8764817,0.8764817,0,0,0,0.8764817,405.0428,0,0,3.550126,0.9226122,0.8764817,0,0,2.917657,7.999383,2.627513,0,2.627513,13.72477,98.0339,0.1328051,0.9641298,2.840101,0,11.54951
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.61379,71.4743,39.9973,1.505842,1.505842,0,0,0,1.505842,239.9848,1.73855,0,3.61379,1.585096,1.505842,0,0,0.2901438,10.36414,0.2901438,0,0.2901438,14.00003,100,0.1327929,1.656426,2.891032,0,13.97793
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.61961,55.77621,43.14087,0,0,0,0,0,0,0,1.61961,0,1.61961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327929,0,1.295688,0,12.24488
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.436713,76.51582,45.43808,0.9234307,0.9234307,0,0,0,0.9234307,372.1679,2.46468,0,3.436713,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1327929,1.015774,2.74937,0,14.06199
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.389497,78.68301,47.52372,3.178375,3.178375,1.25,0,0.50625,3.178375,106.6425,1.359629,0,3.389497,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1327929,3.496212,2.711598,5,14.01477
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.83993,63.74379,48.58165,1.781827,1.781827,0,0,0,1.781827,103.2609,2.220446E-16,0,1.83993,1.875607,1.781827,0,0,0,10.62527,0,0.03567702,-0.03567702,13.96242,99.73138,0.1327929,1.96001,1.471944,0,12.4652
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.123667,57.58422,48.71011,1.731098,1.731098,0,0,0,1.731098,64.91063,0,0,1.123667,1.822208,1.731098,0,0,0.03964113,10.5896,0,0.6985418,-0.6985418,13.22609,94.47191,0.1327929,1.904208,0.8989334,0,11.71326
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.968315,56.37825,48.79324,2.007252,2.007252,0,0,0,2.007252,48.24084,0,0,0.968315,2.112896,2.007252,0,0,0.8157986,9.891055,0,1.144581,-1.144581,12.0196,85.8541,0.1327929,2.207977,0.774652,0,10.85937
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.224317,49.32901,47.65218,1.385839,1.385839,0,0,0,1.385839,16.18637,0,0,0.224317,1.458778,1.385839,0,0,2.087556,8.746474,0,1.234461,-1.234461,10.71836,76.55958,0.1327929,1.524423,0.1794536,0,8.970791
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06818672,45.72448,45.2265,0.1505296,0.1505296,0,0,0,0.1505296,45.29789,0,0,0.06818672,0.1584522,0.1505296,0,0,3.459179,7.512013,0,0.09026546,-0.09026546,10.62321,75.87995,0.1327929,0.1655825,0.05454938,0,7.5802
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,43.05774,43.05774,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.559474,7.421748,0,1.64425,-1.64425,8.890022,63.50003,0.1327929,1.718241,0,0,7.421748
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,41.01745,41.01745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.386419,5.777497,0,0,0,8.890022,63.50003,0.1327929,0,0,0,5.777497
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,39.25675,39.25675,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.386419,5.777497,0,1.352152,-1.352152,7.464729,53.31939,0.1327929,1.412999,0,0,5.777497
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,37.4885,37.4885,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.88881,4.425345,0,0.262772,-0.262772,7.187743,51.34092,0.1327929,0.2745968,0,0,4.425345
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,36.17364,36.17364,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.180779,4.162573,0,0.3056206,-0.3056206,6.865591,49.03983,0.1327929,0.3193735,0,0,4.162573
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,35.17617,35.17617,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.520358,3.856952,0,0.3629844,-0.3629844,6.482971,46.30685,0.1327929,0.3793187,0,0,3.856952
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,34.15602,34.15602,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.923674,3.493968,0,0.4647526,-0.4647526,5.993079,42.80762,0.1327929,0.4856665,0,0,3.493968
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,33.24166,33.24166,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.440065,3.029215,0,0.1434451,-0.1434451,5.841875,41.72759,0.1327929,0.1499001,0,0,3.029215
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,32.47089,32.47089,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.599449,2.88577,0,0.4809142,-0.4809142,5.334947,38.10669,0.1327929,0.5025554,0,0,2.88577
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.047048,31.98539,31.66988,0.6372091,0.6372091,0,0,0,0.6372091,7.383448,1.110223E-16,0,0.047048,0.6707464,0.6372091,0,0,9.133798,2.404856,0,0.6236984,-0.6236984,4.677511,33.41072,0.1327929,0.7009299,0.0376384,0,2.451904
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2729564,32.65382,30.81598,0,0,0,0,0,0,0,0,0,0.2729564,0,0,0,0,9.826796,1.781158,0.2729564,0,0.2729564,4.93646,35.26036,0.1327816,0,0.2183651,0,2.054114
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.297759,39.32129,30.21901,0.08334415,0.08334415,0,0,0,0.08334415,1557.109,0,0,1.297759,0.08773069,0.08334415,0,0,9.55384,2.026819,1.210028,0,1.210028,6.084394,43.45987,0.132731,0.09167857,1.038207,0,3.324578
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.200321,45.71278,29.6447,2.860506,2.860506,0,0,0,2.860506,76.92069,0,0,2.200321,3.011059,2.860506,0,0,8.343811,3.115844,0,0.8107379,-0.8107379,5.229801,37.35564,0.132731,3.146557,1.760257,0,5.316165
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.873532,53.51694,31.43563,1.506085,1.506085,0,0,0,1.506085,190.7948,0,0,2.873532,1.585352,1.506085,0,0,9.244631,2.305106,1.28818,0,1.28818,6.451876,46.08473,0.1326772,1.656693,2.298826,0,5.178638
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.275373,62.35159,35.62201,1.701596,1.701596,0,0,0,1.701596,192.4883,0,0,3.275373,1.791154,1.701596,0,0,7.956451,3.464468,1.484219,0,1.484219,7.859929,56.14224,0.1326153,1.871756,2.620298,0,6.739841
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.451419,69.4259,39.80839,2.355062,2.355062,0,0,0,2.355062,146.5532,0,0,3.451419,2.479013,2.355062,0,0,6.472232,4.800265,0.9724061,0,0.9724061,8.782434,62.73155,0.1325748,2.590568,2.761135,0,8.251684
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.562012,74.76494,42.97462,0,0,0,0,0,0,0,0,0,3.562012,0,0,0,0,5.499826,5.67543,3.562012,0,3.562012,12.16166,86.8688,0.1324266,0,2.84961,0,9.237443
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.735614,79.94775,45.27184,1.100275,1.100275,0,0,0,1.100275,339.5164,0.6396155,0,3.735614,1.158184,1.100275,0,0,1.937814,8.881242,1.937814,0,1.937814,14.00003,100,0.1323461,1.210302,2.988491,0,12.61686
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.293938,77.31773,47.34991,0.07490262,0.07490262,0,0,0,0.07490262,4397.627,3.215093,0,3.293938,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1323461,0.08239288,2.635151,0,13.91921
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.032262,75.65966,48.4154,0.7272697,0.7272697,0,0,0,0.7272697,416.9377,2.266715,0,3.032262,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1323461,0.7999967,2.425809,0,13.65754
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.243597,67.53649,48.54387,0,0,0,0,0,0,0,2.243597,0,2.243597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323461,0,1.794878,0,12.86887
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.118868,57.45548,48.62699,0.2582971,0.2582971,0,0,0,0.2582971,433.1712,0.8469767,0,1.118868,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1323461,0.2841268,0.8950946,0,11.74414
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09226314,48.2084,47.52372,1.089037,1.089037,0,0,0,1.089037,8.471993,0,0,0.09226314,1.146355,1.089037,0,0,0,10.62527,0,1.054092,-1.054092,12.88892,92.06351,0.1323461,1.197941,0.07381051,0,10.71754
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03494651,45.3148,45.06025,3.477575,3.477575,1.25,0,0.50625,3.477575,1.00491,0,4.440892E-16,0.03494651,2.344816,2.227575,0,0,1.171213,9.571182,0,2.309869,-2.309869,10.4541,74.672,0.1323461,3.825332,0.0279572,5,9.606129
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,42.89149,42.89149,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.737734,7.261313,1.237975,0,1.237975,11.62855,83.06089,0.1324187,4.066556,0,5,7.261313
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,40.86632,40.86632,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.49976,8.37549,0,1.852441,-1.852441,9.675903,69.11346,0.1324187,1.935801,0,0,8.37549
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,39.10562,39.10562,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.558027,6.52305,0,2.817012,-2.817012,6.706512,47.90356,0.1324187,2.943778,0,0,6.52305
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,37.34492,37.34492,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.688041,3.706038,0,0.2249546,-0.2249546,6.469389,46.20983,0.1324187,0.2350776,0,0,3.706038
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,35.99984,35.99984,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.93799,3.481083,0,0.6376553,-0.6376553,5.797242,41.40879,0.1324187,0.6663498,0,0,3.481083
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,35.00237,35.00237,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.646496,2.843428,0,0.1194369,-0.1194369,5.671344,40.50952,0.1324187,0.1248116,0,0,2.843428
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,33.98222,33.98222,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.779203,2.723991,0,0.4587157,-0.4587157,5.187815,37.05575,0.1324187,0.4793579,0,0,2.723991
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,33.09053,33.09053,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.288888,2.265275,0,0.168328,-0.168328,5.010382,35.78837,0.1324187,0.1759027,0,0,2.265275
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,32.30464,32.30464,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.475919,2.096947,0,0.7908245,-0.7908245,4.17678,29.83408,0.1324187,0.8264116,0,0,2.096947
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1339163,32.39635,31.49608,0.4132342,0.4132342,0,0,0,0.4132342,32.40687,5.551115E-17,0,0.1339163,0.4349834,0.4132342,0,0,10.35461,1.306123,0,0.3010671,-0.3010671,3.859427,27.56728,0.1324187,0.4545577,0.107133,0,1.440039
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4016655,33.38121,30.66485,0.3684784,0.3684784,0,0,0,0.3684784,109.0065,0,0,0.4016655,0.387872,0.3684784,0,0,10.68913,1.005055,0.01379355,0,0.01379355,3.872513,27.66075,0.1324181,0.4053262,0.3213324,0,1.406721
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9649466,36.73608,30.07543,0.2096617,0.2096617,0,0,0,0.2096617,460.2399,0,0,0.9649466,0.2206965,0.2096617,0,0,10.67534,1.01747,0.7442501,0,0.7442501,4.57857,32.70401,0.1323872,0.2306278,0.7719573,0,1.982416
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.436547,47.50008,29.50113,1.116011,1.116011,0,0,0,1.116011,218.3263,0,0,2.436547,1.174749,1.116011,0,0,9.931088,1.687295,1.261798,0,1.261798,5.775617,41.25432,0.1323349,1.227613,1.949237,0,4.123841
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.656758,60.80873,31.2845,0,0,0,0,0,0,0,0,0,3.656758,0,0,0,0,8.669291,2.822913,3.656758,0,3.656758,9.244721,66.03359,0.1321834,0,2.925406,0,6.47967
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.278033,62.16471,35.4482,0.3167421,0.3167421,0,0,0,0.3167421,1034.922,0,0,3.278033,0.3334127,0.3167421,0,0,5.012533,6.113995,2.944621,0,2.944621,12.03823,85.98721,0.1320617,0.3484163,2.622427,0,9.392028
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.454232,69.2354,39.63459,1.139327,1.139327,0,0,0,1.139327,303.1819,0.1870284,0,3.454232,1.199291,1.139327,0,0,2.067913,8.764153,2.067913,0,2.067913,14.00003,100,0.1319763,1.253259,2.763386,0,12.21838
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.866323,78.21747,42.80082,0.1434664,0.1434664,0,0,0,0.1434664,2694.933,3.715306,0,3.866323,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1319763,0.157813,3.093058,0,14.4916
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.031859,71.51394,45.09804,0.1266542,0.1266542,0,0,0,0.1266542,2393.808,2.898538,0,3.031859,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1319763,0.1393197,2.425487,0,13.65713
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.44123,78.86182,47.18367,1.220969,1.220969,0,0,0,1.220969,281.8441,2.155999,0,3.44123,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1319763,1.343066,2.752984,0,14.0665
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.454289,69.2803,48.2416,2.353783,2.353783,0,0,0,2.353783,104.27,0,0,2.454289,2.477667,2.353783,0,0,0,10.62527,0,0.02337782,-0.02337782,13.97539,99.82398,0.1319763,2.589162,1.963431,0,13.07956
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.790741,63.05592,48.37006,1.803347,1.803347,0,0,0,1.803347,99.30097,0,0,1.790741,1.89826,1.803347,0,0,0.02597536,10.6019,0,0.107519,-0.107519,13.86205,99.01445,0.1319763,1.983682,1.432593,0,12.39264
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9532601,55.94375,48.49852,1.454995,1.454995,0,0,0,1.454995,65.51637,0,0,0.9532601,1.531574,1.454995,0,0,0.1454409,10.49438,0,0.5783138,-0.5783138,13.25245,94.6602,0.1319763,1.600495,0.7626081,0,11.44764
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09434542,48.09488,47.39526,1.477208,1.477208,0,0,0,1.477208,6.386738,0,4.440892E-16,0.09434542,1.554956,1.477208,0,0,0.7880118,9.916063,0,1.460611,-1.460611,11.71284,83.66294,0.1319763,1.624929,0.07547633,0,10.01041
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03708259,45.20171,44.93179,0.7277409,0.7277409,0,0,0,0.7277409,5.095576,0,0,0.03708259,0.7660431,0.7277409,0,0,2.410913,8.455453,0,0.7289605,-0.7289605,10.94444,78.17444,0.1319763,0.800515,0.02966608,0,8.492536
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,42.71769,42.71769,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.220869,7.726492,0,2.200153,-2.200153,8.625278,61.60901,0.1319763,2.29916,0,0,7.726492
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,40.72274,40.72274,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.665483,5.52634,0,2.119843,-2.119843,6.390768,45.64825,0.1319763,2.215236,0,0,5.52634
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,38.95449,38.95449,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.020864,3.406496,0,2.51422,-2.51422,3.740547,26.71814,0.1319763,4.00236,0,5,3.406496
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,37.19379,37.19379,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.81444,0.8922756,3.33,0,3.33,6.899662,49.2832,0.1320645,0.1366809,0,5,0.8922756
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,35.85626,35.85626,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.484443,3.889276,3.33,0,3.33,10.05878,71.84827,0.1321546,0.1622293,0,5,3.889276
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,34.85879,34.85879,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.154443,6.886276,3.33,0,3.33,13.21789,94.41333,0.1322434,0.1491474,0,5,6.886276
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,33.83109,33.83109,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.8244429,9.883276,0,0.7950358,-0.7950358,12.37985,88.42733,0.1322434,0.8308125,0,0,9.883276
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,32.90162,32.90162,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.707816,9.08824,0,0.1808528,-0.1808528,12.18922,87.06565,0.1322434,0.1889911,0,0,9.08824
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,32.11573,32.11573,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.908764,8.907387,0,0.06379528,-0.06379528,12.12197,86.58533,0.1322434,0.06666606,0,0,8.907387
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05183346,31.65407,31.30717,0,0,0,0,0,0,0,0,0,0.05183346,0,0,0,0,1.979647,8.843592,0.05183346,0,0.05183346,12.17114,86.93656,0.1322413,0,0.04146677,0,8.895425
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2481066,32.1413,30.47593,0.1167746,0.1167746,0,0,0,0.1167746,212.4663,0,0,0.2481066,0.1229206,0.1167746,0,0,1.927814,8.890242,0.125186,0,0.125186,12.28991,87.78486,0.1322362,0.128452,0.1984853,0,9.138349
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.302301,38.97854,29.86385,0.1814571,0.1814571,0,0,0,0.1814571,717.6907,0,0,1.302301,0.1910075,0.1814571,0,0,1.802628,9.00291,1.111294,0,1.111294,13.34417,95.31532,0.1321904,0.1996029,1.041841,0,10.30521
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.204932,45.35438,29.28954,0,0,0,0,0,0,0,1.513597,0,2.204932,0,0,0,0,0.6913342,10.00307,0.6913342,0,0.6913342,14.00003,100,0.1321619,0,1.763945,0,12.208
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.878567,53.13711,31.07291,0,0,0,0,0,0,0,2.878567,0,2.878567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,0,2.302854,0,13.50384
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.28086,61.96096,35.25929,0.3317733,0.3317733,0,0,0,0.3317733,988.8859,2.931625,0,3.28086,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,0.3649507,2.624688,0,13.90613
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.456775,69.05161,39.46834,0.4674263,0.4674263,0,0,0,0.4674263,739.5338,2.964747,0,3.456775,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,0.5141689,2.76542,0,14.08205
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.453955,73.10538,42.65724,2.752662,2.752662,0,0,0,2.752662,125.4769,0.5564158,0,3.453955,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,3.027929,2.763164,0,14.07923
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.288134,74.19011,44.96957,0,0,0,0,0,0,0,3.288134,0,3.288134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,0,2.630507,0,13.91341
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.950953,73.06054,47.05521,0.1232862,0.1232862,0,0,0,0.1232862,2393.58,2.821178,0,2.950953,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1321619,0.1356148,2.360763,0,13.57623
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.455751,69.15247,48.12069,2.575852,2.575852,0,0,0,2.575852,95.33741,0,0,2.455751,2.711424,2.575852,0,0,0,10.62527,0,0.2556726,-0.2556726,13.73053,98.07498,0.1321619,2.833438,1.964601,0,13.08103
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.792334,62.9273,48.2416,0.1394807,0.1394807,0,0,0,0.1394807,1285.005,1.361431,0,1.792334,0.1468218,0.1394807,0,0,0.2840807,10.3696,0.2840807,0,0.2840807,14.00003,100,0.1321502,0.1534288,1.433867,0,12.16193
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9550115,55.8229,48.37006,1.462069,1.462069,0,0,0,1.462069,65.31918,0,0,0.9550115,1.53902,1.462069,0,0,0,10.62527,0,0.5840086,-0.5840086,13.38443,95.60287,0.1321502,1.608276,0.7640092,0,11.58029
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.0964129,47.98122,47.26679,0.3962571,0.3962571,0,0,0,0.3962571,24.33089,0,0,0.0964129,0.4171128,0.3962571,0,0,0.6488984,10.04127,0,0.3206999,-0.3206999,13.04638,93.18826,0.1321502,0.4358829,0.07713033,0,10.13768
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0392038,45.08847,44.80333,0,0,0,0,0,0,0,0,0,0.0392038,0,0,0,0,1.005232,9.720566,0.0392038,0,0.0392038,13.08357,93.45391,0.1321486,0,0.03136304,0,9.759769
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,42.55145,42.55145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9660279,9.755849,0,0,0,13.08357,93.45391,0.1321486,0,0,0,9.755849
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,40.54894,40.54894,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9660279,9.755849,0,1.437715,-1.437715,11.56809,82.62904,0.1321486,1.502412,0,0,9.755849
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,38.81091,38.81091,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.563489,8.318134,0,2.56059,-2.56059,8.86899,63.3498,0.1321486,2.675817,0,0,8.318134
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,37.04266,37.04266,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.408589,5.757544,0,0.1239642,-0.1239642,8.73832,62.41645,0.1321486,0.1295426,0,0,5.757544
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,35.70513,35.70513,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.546327,5.63358,0,0.3515036,-0.3515036,8.367803,59.7699,0.1321486,0.3673213,0,0,5.63358
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,34.68499,34.68499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.936887,5.282076,0,0,0,8.367803,59.7699,0.1321486,0,0,0,5.282076
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,33.64217,33.64217,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.936887,5.282076,0,0.3589481,-0.3589481,7.989438,57.0673,0.1321486,0.3751008,0,0,5.282076
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,32.70515,32.70515,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.335718,4.923128,0,0.2350213,-0.2350213,7.741704,55.29778,0.1321486,0.2455973,0,0,4.923128
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,31.94192,31.94192,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.596853,4.688107,0,1.049901,-1.049901,6.635011,47.39284,0.1321486,1.097146,0,0,4.688107
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05354303,31.47621,31.11825,1.055431,1.055431,0,0,0,1.055431,5.073095,0,2.220446E-16,0.05354303,1.11098,1.055431,0,0,7.76341,3.638206,0,1.057437,-1.057437,5.520374,39.43117,0.1321486,1.160974,0.04283443,0,3.691749
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2638299,32.07993,30.30969,0.161259,0.161259,0,0,0,0.161259,163.6063,0,0,0.2638299,0.1697463,0.161259,0,0,8.938339,2.580769,0.09408355,0,0.09408355,5.60963,40.06871,0.1321448,0.1773849,0.2110639,0,2.844598
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.304307,38.78516,29.66738,0.3996658,0.3996658,0,0,0,0.3996658,326.3494,0,0,1.304307,0.4207008,0.3996658,0,0,8.844256,2.665444,0.883606,0,0.883606,6.447892,46.05628,0.1321084,0.4396324,1.043445,0,3.96975
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.460557,47.23873,29.09307,1.464872,1.464872,0,0,0,1.464872,167.9707,0,0,2.460557,1.541971,1.464872,0,0,7.96065,3.460689,0.9185858,0,0.9185858,7.319339,52.28089,0.1320707,1.611359,1.968445,0,5.921246
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.793545,52.15802,30.88399,0,0,0,0,0,0,0,0,0,2.793545,0,0,0,0,7.042064,4.287416,2.793545,0,2.793545,9.969528,71.21078,0.131956,0,2.234836,0,7.080961
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.089191,70.41327,35.07037,1.169138,1.169138,0,0,0,1.169138,349.7612,0,0,4.089191,1.230671,1.169138,0,0,4.248519,6.801607,2.85852,0,2.85852,12.68136,90.58095,0.1318388,1.286052,3.271353,0,10.8908
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.459395,68.85909,39.29454,0.1198616,0.1198616,0,0,0,0.1198616,2886.157,1.943225,0,3.459395,0.1261701,0.1198616,0,0,1.39,9.374274,1.39,0,1.39,14.00003,100,0.1317819,0.1318478,2.767516,0,12.83367
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.004807,68.00568,42.48344,0.05951597,0.05951597,0,0,0,0.05951597,5048.741,2.942159,0,3.004807,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1317819,0.06546757,2.403846,0,13.63008
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.290694,74.00677,44.80333,0.06495479,0.06495479,0,0,0,0.06495479,5066.13,3.222321,0,3.290694,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1317819,0.07145028,2.632555,0,13.91597
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.531008,79.62115,46.92674,0,0,0,0,0,0,0,3.531008,0,3.531008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317819,0,2.824807,0,14.15628
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.457415,69.01778,47.99223,1.936915,1.936915,0,0,0,1.936915,126.8726,0.4185568,0,2.457415,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1317819,2.130606,1.965932,0,13.08269
