Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.793968,62.80749,48.12069,2.090994,2.090994,0,0,0,2.090994,85.795,0,0,1.793968,2.201046,2.090994,0,0,0,10.62527,0,0.407078,-0.407078,13.57093,96.93502,0.1317819,2.300093,1.435174,0,12.41924
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9569333,55.70343,48.2416,0.504788,0.504788,0,0,0,0.504788,189.5713,0,0,0.9569333,0.5313558,0.504788,0,0,0.4523089,10.2182,0.4255774,0,0.4255774,13.97467,99.81886,0.1317645,0.5552668,0.7655466,0,11.17513
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2522015,49.01981,47.13833,1.982233,1.982233,0,0,0,1.982233,12.7231,0,0,0.2522015,2.086561,1.982233,0,0,0.02673148,10.60122,0,1.83436,-1.83436,12.04108,86.00756,0.1317645,2.180457,0.2017612,0,10.85342
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1124828,45.44956,44.62952,1.827362,1.827362,0,0,0,1.827362,6.155476,0,2.220446E-16,0.1124828,1.923539,1.827362,0,0,2.064909,8.766856,0,1.811056,-1.811056,10.13206,72.37173,0.1317645,2.010098,0.08998626,0,8.879338
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,42.40031,42.40031,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.077194,6.9558,0,2.490114,-2.490114,7.507252,53.62312,0.1317645,2.602169,0,0,6.9558
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,40.40536,40.40536,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.843987,4.465686,0,1.776181,-1.776181,5.634993,40.24987,0.1317645,1.856109,0,0,4.465686
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,38.63711,38.63711,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.817521,2.689505,0,2.54232,-2.54232,2.955152,21.10819,0.1317645,4.031725,0,5,2.689505
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,36.87641,36.87641,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.64232,0.1471847,3.33,0,3.33,6.114267,43.67325,0.1318592,0.2170963,0,5,0.1471847
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,35.53133,35.53133,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.312322,3.144185,3.33,0,3.33,9.273383,66.23831,0.131937,0.02247979,0,5,3.144185
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,34.51874,34.51874,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.982322,6.141185,3.33,0,3.33,12.4325,88.80338,0.1320574,0.5238564,0,5,6.141185
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,33.47592,33.47592,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.652322,9.138185,0,0.3181158,-0.3181158,12.09717,86.40822,0.1320574,0.332431,0,0,9.138185
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,32.56157,32.56157,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.005784,8.820069,0,0.3460407,-0.3460407,11.73242,83.8028,0.1320574,0.3616125,0,0,8.820069
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008826733,31.83482,31.77568,0.3848706,0.3848706,0,0,0,0.3848706,2.293428,0,5.551115E-17,0.008826733,0.405127,0.3848706,0,0,2.390273,8.474029,0,0.3963003,-0.3963003,11.31468,80.81897,0.1320574,0.4233577,0.007061386,0,8.482855
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06155644,31.35568,30.94445,0.5354132,0.5354132,0,0,0,0.5354132,11.497,0,1.110223E-16,0.06155644,0.5635929,0.5354132,0,0,2.830607,8.077728,0,0.5020364,-0.5020364,10.78549,77.03903,0.1320574,0.5889545,0.04924516,0,8.139284
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2517665,31.79967,30.11322,0,0,0,0,0,0,0,0,0,0.2517665,0,0,0,0,3.388425,7.575692,0.2517665,0,0.2517665,11.02433,78.74507,0.1320471,0,0.2014132,0,7.827458
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.305994,38.59741,29.47846,0.06914783,0.06914783,0,0,0,0.06914783,1888.699,0,0,1.305994,0.0727872,0.06914783,0,0,3.136658,7.802281,1.233207,0,1.233207,12.19426,87.10165,0.1319968,0.07606262,1.044795,0,9.108275
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.265033,45.38774,28.88148,0.9441785,0.9441785,0,0,0,0.9441785,239.8946,0,0,2.265033,0.9938721,0.9441785,0,0,1.903451,8.912168,1.271161,0,1.271161,13.40018,95.71542,0.1319449,1.038596,1.812027,0,11.1772
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7978616,36.17594,30.68752,1.736508,1.736508,0,0,0,1.736508,45.94631,0,2.220446E-16,0.7978616,1.827904,1.736508,0,0,0.6322905,10.05621,0,1.030042,-1.030042,12.31442,87.96,0.1319449,1.910159,0.6382892,0,10.85407
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.353151,44.69111,34.8739,0.3146257,0.3146257,0,0,0,0.3146257,430.0829,0,0,1.353151,0.3311849,0.3146257,0,0,1.776782,9.026171,1.021966,0,1.021966,13.28395,94.88515,0.1319032,0.3460882,1.082521,0,10.37932
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.855324,62.44514,39.12829,0.06631229,0.06631229,0,0,0,0.06631229,4305.875,2.030706,0,2.855324,0.06980241,0.06631229,0,0,0.7548155,9.94594,0.7548155,0,0.7548155,14.00003,100,0.1318724,0.07294352,2.28426,0,12.80126
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9122587,49.14346,42.33231,0.9681343,0.9681343,0,0,0,0.9681343,94.22853,0,0,0.9122587,1.019089,0.9681343,0,0,0,10.62527,0,0.10683,-0.10683,13.88742,99.19566,0.1318724,1.064948,0.729807,0,11.53753
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.543881,65.97015,44.67487,0.7074737,0.7074737,0,0,0,0.7074737,359.5726,1.680472,0,2.543881,0.7447091,0.7074737,0,0,0.1187,10.51844,0.1187,0,0.1187,14.00003,100,0.1318676,0.7782211,2.035105,0,13.06233
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.436328,67.35835,46.7605,1.821308,1.821308,0,0,0,1.821308,133.768,0.5191613,0,2.436328,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1318676,2.003439,1.949062,0,13.0616
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.459888,68.83781,47.81843,0.1266638,0.1266638,0,0,0,0.1266638,1942.06,2.326558,0,2.459888,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1318676,0.1393302,1.967911,0,13.08516
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.584091,60.7794,47.99223,1.30813,1.30813,0,0,0,1.30813,121.0958,0.2071122,0,1.584091,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1318676,1.438943,1.267273,0,12.20936
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8695946,54.86334,48.12069,0.2395237,0.2395237,0,0,0,0.2395237,363.0516,0.6174644,0,0.8695946,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1318676,0.2634761,0.6956757,0,11.49487
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1005224,47.71569,46.97208,0,0,0,0,0,0,0,0.1005224,0,0.1005224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318676,0,0.08041795,0,10.7258
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05517901,44.90193,44.50106,3.275429,3.275429,1.25,0,0.50625,3.275429,1.684635,0,4.440892E-16,0.05517901,2.132031,2.025429,0,0,0,10.62527,0,2.076852,-2.076852,11.81083,84.36293,0.1318676,3.602972,0.04414321,5,10.68045
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,42.22651,42.22651,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.307613,8.548423,0,3.182635,-3.182635,8.456042,60.40018,0.1318676,3.325854,0,0,8.548423
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,40.23156,40.23156,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.843874,5.365788,0,2.728279,-2.728279,5.580184,39.85838,0.1318676,2.851051,0,0,5.365788
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,38.47086,38.47086,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.875295,2.637509,0,0.3317014,-0.3317014,5.23054,37.36092,0.1318676,0.346628,0,0,2.637509
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,36.70261,36.70261,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.243853,2.305807,0,0.2310926,-0.2310926,4.986947,35.62098,0.1318676,0.2414917,0,0,2.305807
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,35.36508,35.36508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.500622,2.074715,0,0,0,4.986947,35.62098,0.1318676,0,0,0,2.074715
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,34.34494,34.34494,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.500622,2.074715,0,0.2116341,-0.2116341,4.763865,34.02754,0.1318676,0.2211577,0,0,2.074715
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,33.30212,33.30212,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.73577,1.863081,0,0.3762177,-0.3762177,4.367297,31.19491,0.1318676,0.3931475,0,0,1.863081
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,32.3651,32.3651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15379,1.486863,0,0,0,4.367297,31.19491,0.1318676,0,0,0,1.486863
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009099393,31.62498,31.56409,0,0,0,0,0,0,0,0,0,0.009099393,0,0,0,0,10.15379,1.486863,0.009099393,0,0.009099393,4.375929,31.25657,0.1318672,0,0.007279515,0,1.495962
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05937811,31.12901,30.73286,0.1864107,0.1864107,0,0,0,0.1864107,31.85338,0,0,0.05937811,0.1962218,0.1864107,0,0,10.14469,1.495052,0,0.1368437,-0.1368437,4.231683,30.22625,0.1318672,0.2050518,0.04750249,0,1.55443
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2786429,31.76776,29.90163,0.7119399,0.7119399,0,0,0,0.7119399,39.13854,0,1.110223E-16,0.2786429,0.7494105,0.7119399,0,0,10.29674,1.358209,0,0.4707675,-0.4707675,3.735451,26.68174,0.1318672,0.7831339,0.2229143,0,1.636852
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.633985,40.83626,29.26687,0.4421052,0.4421052,0,0,0,0.4421052,369.5919,0,0,1.633985,0.4653739,0.4421052,0,0,10.81981,0.8874411,1.168611,0,1.168611,4.844093,34.60059,0.1318196,0.4863158,1.307188,0,2.521426
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.86034,41.95774,28.69257,1.100719,1.100719,0,0,0,1.100719,169.0113,0,0,1.86034,1.158652,1.100719,0,0,9.651203,1.939191,0.7016883,0,0.7016883,5.509773,39.35544,0.1317911,1.210791,1.488272,0,3.799531
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.004726,45.0541,30.47593,1.482133,1.482133,0,0,0,1.482133,135.2595,0,0,2.004726,1.56014,1.482133,0,0,8.949515,2.570711,0.4445858,0,0.4445858,5.931544,42.36808,0.131773,1.630347,1.603781,0,4.575437
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.890988,48.76925,34.68499,1.256763,1.256763,0,0,0,1.256763,150.465,0,0,1.890988,1.322908,1.256763,0,0,8.50493,2.970838,0.56808,0,0.56808,6.470472,46.21756,0.1317499,1.382439,1.51279,0,4.861826
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.206203,77.15098,38.93182,2.997182,2.997182,0,0,0,2.997182,140.3385,0,0,4.206203,3.154929,2.997182,0,0,7.936849,3.48211,1.051273,0,1.051273,7.467797,53.3413,0.1317071,3.296901,3.364962,0,7.688313
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.461359,72.55594,42.16606,2.42625,2.42625,0,0,0,2.42625,142.6629,0,0,3.461359,2.553947,2.42625,0,0,6.885576,4.428256,0.9074113,0,0.9074113,8.328644,59.49019,0.1316702,2.668875,2.769087,0,7.889615
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.29513,73.67105,44.50106,2.343862,2.343862,0,0,0,2.343862,140.5855,0,0,3.29513,2.467223,2.343862,0,0,5.978164,5.244926,0.8279071,0,0.8279071,9.114065,65.10033,0.1316366,2.578248,2.636104,0,8.540056
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.957791,72.55524,46.5867,0.9956078,0.9956078,0,0,0,0.9956078,297.084,0,0,2.957791,1.048008,0.9956078,0,0,5.150257,5.990043,1.909783,0,1.909783,10.92584,78.04159,0.1315591,1.095169,2.366233,0,8.947834
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.038687,64.59034,47.68996,0.2168752,0.2168752,0,0,0,0.2168752,940.0281,0,0,2.038687,0.2282896,0.2168752,0,0,3.240474,7.708848,1.810398,0,1.810398,12.64334,90.30938,0.1314857,0.2385627,1.63095,0,9.747535
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.957469,63.97542,47.81843,1.969578,1.969578,0,0,0,1.969578,99.38516,0,2.220446E-16,1.957469,2.07324,1.969578,0,0,1.430076,9.338205,0,0.1157717,-0.1157717,12.5213,89.43771,0.1314857,2.166536,1.565975,0,11.29567
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.197999,57.39594,47.94689,0.7510017,0.7510017,0,0,0,0.7510017,159.5201,0,0,1.197999,0.7905281,0.7510017,0,0,1.558712,9.222434,0.4074706,0,0.4074706,12.90786,92.19885,0.1314692,0.8261018,0.9583989,0,10.42043
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09606915,47.55354,46.84362,1.595864,1.595864,0,0,0,1.595864,6.019882,0,2.220446E-16,0.09606915,1.679857,1.595864,0,0,1.151241,9.589157,0,1.583788,-1.583788,11.23841,80.27417,0.1314692,1.755451,0.07685532,0,9.685226
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04425713,44.65583,44.33482,3.295393,3.295393,1.25,0,0.50625,3.295393,1.343,0,0,0.04425713,2.153045,2.045393,0,0,2.911005,8.005369,0,2.108788,-2.108788,9.015549,64.39664,0.1314692,3.624932,0.03540571,5,8.049626
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,42.06026,42.06026,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,5.254103,5.896582,3.33,0,3.33,12.17466,86.96172,0.1316126,0.7964158,0,5,5.896582
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,40.06531,40.06531,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,1.924103,8.893582,0,2.348736,-2.348736,9.698878,69.27757,0.1316126,2.454429,0,0,8.893582
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,38.29706,38.29706,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,4.53381,6.544846,0,1.122818,-1.122818,8.515325,60.82363,0.1316126,1.173344,0,0,6.544846
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,36.55903,36.55903,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,5.781384,5.422028,0,0.5149876,-0.5149876,7.97248,56.94617,0.1316126,0.5381621,0,0,5.422028
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,35.19128,35.19128,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.353593,4.907041,0,0.1812775,-0.1812775,7.781397,55.5813,0.1316126,0.189435,0,0,4.907041
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,34.17113,34.17113,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,6.555013,4.725763,0,0.3564427,-0.3564427,7.405674,52.89756,0.1316126,0.3724826,0,0,4.725763
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,33.1132,33.1132,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,6.95106,4.36932,0,0.2631589,-0.2631589,7.12828,50.91618,0.1316126,0.275001,0,0,4.36932
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,32.17618,32.17618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.243459,4.106161,0,0,0,7.12828,50.91618,0.1316126,0,0,0,4.106161
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009580897,31.43166,31.36762,0.2378928,0.2378928,0,0,0,0.2378928,4.027401,0,5.551115E-17,0.009580897,0.2504134,0.2378928,0,0,7.243459,4.106161,0,0.2408326,-0.2408326,6.87442,49.1029,0.1316126,0.2616821,0.007664718,0,4.115742
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.204692,31.91603,30.54394,0,0,0,0,0,0,0,0,0,0.204692,0,0,0,0,7.511051,3.865329,0.204692,0,0.204692,7.068608,50.48996,0.1316043,0,0.1637536,0,4.070021
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1735715,30.84608,29.69004,0.1866436,0.1866436,0,0,0,0.1866436,92.99624,0,0,0.1735715,0.1964669,0.1866436,0,0,7.306358,4.049551,0,0.02289541,-0.02289541,7.044474,50.31757,0.1316043,0.2053079,0.1388572,0,4.223123
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6437352,33.40945,29.05529,0.224481,0.224481,0,0,0,0.224481,286.7661,0,0,0.6437352,0.2362958,0.224481,0,0,7.331798,4.026656,0.4074395,0,0.4074395,7.431005,53.0785,0.1315878,0.2469291,0.5149882,0,4.670392
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.029774,35.51336,28.45831,0.5002363,0.5002363,0,0,0,0.5002363,205.8574,0,0,1.029774,0.5265646,0.5002363,0,0,6.924358,4.393352,0.503209,0,0.503209,7.908391,56.48839,0.1315674,0.5502599,0.8238189,0,5.423125
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.075096,37.75471,30.28702,1.613642,1.613642,0,0,0,1.613642,66.62543,2.220446E-16,0,1.075096,1.69857,1.613642,0,0,6.421149,4.84624,0,0.6234744,-0.6234744,7.251191,51.79412,0.1315674,1.775006,0.8600765,0,5.921335
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.943645,48.99367,34.49607,0.9695083,0.9695083,0,0,0,0.9695083,200.4774,0,0,1.943645,1.020535,0.9695083,0,0,7.113899,4.222765,0.9231098,0,0.9231098,8.12693,58.04939,0.1315301,1.066459,1.554916,0,6.16641
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.86686,72.76906,38.76557,0.9695559,0.9695559,0,0,0,0.9695559,398.8279,0,0,3.86686,1.020585,0.9695559,0,0,6.190789,5.053564,2.846275,0,2.846275,10.82714,77.33659,0.1314151,1.066511,3.093488,0,8.920424
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.463976,72.3616,41.99226,0.4356796,0.4356796,0,0,0,0.4356796,795.0742,0,0,3.463976,0.4586101,0.4356796,0,0,3.344514,7.615211,3.005366,0,3.005366,13.67828,97.70183,0.1312938,0.4792475,2.771181,0,11.07919
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.122659,61.56261,44.33482,0.313948,0.313948,0,0,0,0.313948,676.1182,1.453039,0,2.122659,0.3304716,0.313948,0,0,0.3391486,10.32004,0.3391486,0,0.3391486,14.00003,100,0.1312801,0.3453428,1.698128,0,12.4427
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.224314,56.02575,46.45823,0.8694701,0.8694701,0,0,0,0.8694701,140.8115,0.309082,0,1.224314,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1312801,0.9564171,0.979451,0,11.84959
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.996837,64.05236,47.5615,0,0,0,0,0,0,0,1.996837,0,1.996837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312801,0,1.597469,0,12.62211
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.708899,61.5593,47.68996,1.708121,1.708121,0,0,0,1.708121,100.0456,0,0,1.708899,1.798022,1.708121,0,0,0,10.62527,0,0.0891229,-0.0891229,13.90608,99.32897,0.1312801,1.878933,1.367119,0,12.33417
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.870241,54.59952,47.86377,2.043597,2.043597,0,0,0,2.043597,42.5838,0,4.440892E-16,0.870241,2.151154,2.043597,0,0,0.09902544,10.53615,0,1.280913,-1.280913,12.55588,89.6847,0.1312801,2.247956,0.6961928,0,11.40639
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3436379,49.28318,46.71516,0.4866043,0.4866043,0,0,0,0.4866043,70.61956,0,0,0.3436379,0.5122151,0.4866043,0,0,1.522262,9.255239,0,0.1685772,-0.1685772,12.37819,88.41544,0.1312801,0.5352648,0.2749103,0,9.598876
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1557123,45.34075,44.20635,1.52979,1.52979,0,0,0,1.52979,10.17867,0,0,0.1557123,1.610305,1.52979,0,0,1.70957,9.086661,0,1.454593,-1.454593,10.84491,77.4635,0.1312801,1.682769,0.1245699,0,9.242373
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,41.90913,41.90913,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.325785,7.632068,0,1.941623,-1.941623,8.798262,62.8446,0.1312801,2.028996,0,0,7.632068
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,39.91418,39.91418,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.483144,5.690445,0,2.670476,-2.670476,5.983332,42.738,0.1312801,4.165648,0,5,5.690445
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,38.14593,38.14593,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.45034,3.019968,2.744205,0,2.744205,8.586713,61.33354,0.1314384,2.3225,0,5,3.019968
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,36.4079,36.4079,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.706135,5.489753,3.33,0,3.33,11.74583,83.89861,0.1315625,0.57603,0,5,5.489753
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,35.02503,35.02503,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.376135,8.486753,0,0.1400657,-0.1400657,11.59819,82.84402,0.1315625,0.1463686,0,0,8.486753
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,34.00489,34.00489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531763,8.346687,0,0,0,11.59819,82.84402,0.1315625,0,0,0,8.346687
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,32.9394,32.9394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531763,8.346687,0,0,0,11.59819,82.84402,0.1315625,0,0,0,8.346687
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,31.98726,31.98726,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.531763,8.346687,0,0.2333392,-0.2333392,11.35223,81.08716,0.1315625,0.2438394,0,0,8.346687
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01160857,31.27889,31.20137,0.2134862,0.2134862,0,0,0,0.2134862,5.437617,0,2.775558E-17,0.01160857,0.2247224,0.2134862,0,0,2.791029,8.113348,0,0.2131138,-0.2131138,11.12758,79.48258,0.1315625,0.2348349,0.009286852,0,8.124957
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1232642,31.17004,30.34747,0.2197496,0.2197496,0,0,0,0.2197496,56.09303,0,0,0.1232642,0.2313153,0.2197496,0,0,3.027822,7.900234,0,0.1080511,-0.1080511,11.01369,78.66904,0.1315625,0.2417245,0.09861135,0,8.023499
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3311626,31.71833,29.50113,0.3461149,0.3461149,0,0,0,0.3461149,95.67996,0,0,0.3311626,0.3643315,0.3461149,0,0,3.147879,7.792183,0,0.03316888,-0.03316888,10.97872,78.4193,0.1315625,0.3807264,0.2649301,0,8.123345
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6226892,33.06177,28.85881,0,0,0,0,0,0,0,0,0,0.6226892,0,0,0,0,3.184733,7.759014,0.6226892,0,0.6226892,11.56946,82.63883,0.1315375,0,0.4981514,0,8.381703
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7641351,33.43885,28.2694,0.5049591,0.5049591,0,0,0,0.5049591,151.3261,0,0,0.7641351,0.5315359,0.5049591,0,0,2.562044,8.319434,0.2325992,0,0.2325992,11.79012,84.215,0.1315281,0.555455,0.6113081,0,9.08357
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.299162,39.17952,30.07543,0.442537,0.442537,0,0,0,0.442537,293.5715,0,0,1.299162,0.4658284,0.442537,0,0,2.329445,8.528774,0.833334,0,0.833334,12.58069,89.86191,0.1314945,0.4867907,1.03933,0,9.827936
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5302858,37.98832,34.29959,1.108068,1.108068,0,0,0,1.108068,47.8568,0,0,0.5302858,1.166387,1.108068,0,0,1.496111,9.278774,0,0.6361013,-0.6361013,11.91018,85.07256,0.1314945,1.218875,0.4242287,0,9.80906
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2980197,40.70009,38.59177,0.3731378,0.3731378,0,0,0,0.3731378,79.86854,0,0,0.2980197,0.3927766,0.3731378,0,0,2.20289,8.642673,0,0.09475692,-0.09475692,11.8103,84.35912,0.1314945,0.4104516,0.2384158,0,8.940693
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2329605,43.52635,41.84868,2.811336,2.811336,0,0,0,2.811336,8.286469,0,4.440892E-16,0.2329605,2.959301,2.811336,0,0,2.308175,8.547916,0,2.726341,-2.726341,8.936485,63.83191,0.1314945,3.09247,0.1863684,0,8.780877
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4368511,47.38568,44.16101,0.5204687,0.5204687,0,0,0,0.5204687,83.93419,0,0,0.4368511,0.5478618,0.5204687,0,0,5.337443,5.821576,0,0.1110106,-0.1110106,8.819469,62.99609,0.1314945,0.5725155,0.3494809,0,6.258427
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9515455,53.60848,46.29198,1.265018,1.265018,0,0,0,1.265018,75.21993,0,0,0.9515455,1.331598,1.265018,0,0,5.460788,5.710565,0,0.3800521,-0.3800521,8.418859,60.13459,0.1314945,1.39152,0.7612364,0,6.662111
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3367076,49.922,47.39526,0.273533,0.273533,0,0,0,0.273533,123.0958,0,0,0.3367076,0.2879295,0.273533,0,0,5.883068,5.330513,0.04877811,0,0.04877811,8.465135,60.46513,0.1314926,0.3008863,0.2693661,0,5.667221
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02793254,47.7682,47.5615,0.211417,0.211417,0,0,0,0.211417,13.21206,0,0,0.02793254,0.2225442,0.211417,0,0,5.83429,5.374413,0,0.1946117,-0.1946117,8.259995,58.99985,0.1314926,0.2325587,0.02234603,0,5.402346
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01364858,47.79098,47.68996,1.683137,1.683137,0,0,0,1.683137,0.8109012,0,2.220446E-16,0.01364858,1.771723,1.683137,0,0,6.050525,5.179801,0,1.758074,-1.758074,6.406823,45.76293,0.1314926,1.85145,0.01091886,0,5.19345
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1535089,47.72231,46.5867,0,0,0,0,0,0,0,0,0,0.1535089,0,0,0,0,8.003942,3.421727,0.1535089,0,0.1535089,6.552454,46.80315,0.1314864,0,0.1228071,0,3.575236
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05407089,44.42417,44.03255,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8855228,0,0,0.05407089,3.505263,3.33,0,0,7.850432,3.559885,0,3.451192,-3.451192,2.914578,20.81837,0.1314864,6.716709,0.04325671,5,3.613956
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,41.74289,41.74289,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.68509,0.108693,3.33,0,3.33,6.073693,43.38344,0.1315832,0.2544405,0,5,0.108693
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,39.74038,39.74038,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.35509,3.105693,3.33,0,3.33,9.232809,65.9485,0.1316625,0.05003425,0,5,3.105693
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,38.00235,38.00235,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.02509,6.102693,3.33,0,3.33,12.39192,88.51357,0.1318382,1.195799,0,5,6.102693
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,36.25677,36.25677,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.69509,9.099693,0,0.7061211,-0.7061211,11.64761,83.19703,0.1318382,0.7378966,0,0,9.099693
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,34.89657,34.89657,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.479669,8.393572,0,0.9335006,-0.9335006,10.66361,76.1685,0.1318382,0.9755082,0,0,8.393572
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.516892,7.460071,0,0,0,10.66361,76.1685,0.1318382,0,0,0,7.460071
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,32.79582,32.79582,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.516892,7.460071,0,0.3936691,-0.3936691,10.24865,73.20448,0.1318382,0.4113842,0,0,7.460071
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,31.83613,31.83613,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.954302,7.066402,0,0.1659909,-0.1659909,10.07368,71.9547,0.1318382,0.1734605,0,0,7.066402
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01249889,31.11095,31.02757,0.003900265,0.003900265,0,0,0,0.003900265,320.4626,0,0,0.01249889,0.004105542,0.003900265,0,0,4.138737,6.900411,0.008393349,0,0.008393349,10.08164,72.01157,0.1318379,0.004290292,0.009999113,0,6.91291
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1147987,30.94627,30.18122,0.2815049,0.2815049,0,0,0,0.2815049,40.78035,0,0,0.1147987,0.2963209,0.2815049,0,0,4.130343,6.907965,0,0.1815223,-0.1815223,9.890299,70.64485,0.1318379,0.3096554,0.09183893,0,7.022764
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4165988,32.12335,29.32733,0.1708498,0.1708498,0,0,0,0.1708498,243.8392,0,0,0.4165988,0.1798419,0.1708498,0,0,4.332035,6.726443,0.236757,0,0.236757,10.11491,72.24918,0.1318283,0.1879348,0.3332791,0,7.143042
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9516049,35.19958,28.69257,0.5325435,0.5325435,0,0,0,0.5325435,178.6905,0,0,0.9516049,0.5605721,0.5325435,0,0,4.095278,6.939524,0.3910328,0,0.3910328,10.48587,74.89894,0.1318126,0.5857979,0.7612839,0,7.891129
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.314574,37.19527,28.09559,1.271177,1.271177,0,0,0,1.271177,103.4139,0,0,1.314574,1.338081,1.271177,0,0,3.704245,7.291454,0,0.02350707,-0.02350707,10.46109,74.72195,0.1318126,1.398295,1.051659,0,8.606028
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.269749,46.56796,29.90163,0,0,0,0,0,0,0,0,0,2.269749,0,0,0,0,3.730364,7.267947,2.269749,0,2.269749,12.61437,90.10244,0.1317213,0,1.815799,0,9.537695
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.404902,44.27646,34.11068,1.894219,1.894219,0,0,0,1.894219,74.16788,0,0,1.404902,1.993915,1.894219,0,0,1.460615,9.31072,0,0.5890127,-0.5890127,11.99349,85.66763,0.1317213,2.083641,1.123922,0,10.71562
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.802121,52.12365,38.40285,0.405235,0.405235,0,0,0,0.405235,444.7101,0,0,1.802121,0.4265631,0.405235,0,0,2.115074,8.721707,1.375558,0,1.375558,13.29846,94.98882,0.1316661,0.4457585,1.441697,0,10.52383
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.968409,57.16055,41.65976,2.522766,2.522766,0,0,0,2.522766,78.02586,0,0,1.968409,2.655543,2.522766,0,0,0.739516,9.95971,0,0.6871333,-0.6871333,12.57416,89.81525,0.1316661,2.775042,1.574728,0,11.92812
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.183167,53.05904,43.99477,1.927068,1.927068,0,0,0,1.927068,61.39729,0,0,1.183167,2.028492,1.927068,0,0,1.502997,9.272576,0,0.8453251,-0.8453251,11.68311,83.45061,0.1316661,2.119775,0.9465339,0,10.45574
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8172612,52.34987,46.11818,0.5653673,0.5653673,0,0,0,0.5653673,144.554,0,0,0.8172612,0.5951235,0.5653673,0,0,2.442248,8.427252,0.2221377,0,0.2221377,11.89385,84.95588,0.1316572,0.6219041,0.653809,0,9.244513
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3132114,49.56643,47.22145,0.9523028,0.9523028,0,0,0,0.9523028,32.88989,0,0,0.3132114,1.002424,0.9523028,0,0,2.22011,8.627175,0,0.6892126,-0.6892126,11.16735,79.76665,0.1316572,1.047533,0.2505691,0,8.940387
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3698738,50.1755,47.39526,2.380991,2.380991,0,0,0,2.380991,15.53445,0,0,0.3698738,2.506306,2.380991,0,0,2.985902,7.937963,0,2.136433,-2.136433,8.915355,63.68098,0.1316572,2.61909,0.295899,0,8.307837
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6271353,52.34326,47.5615,0.6800557,0.6800557,0,0,0,0.6800557,92.21823,0,0,0.6271353,0.7158481,0.6800557,0,0,5.359716,5.80153,0,0.08871277,-0.08871277,8.821844,63.01304,0.1316572,0.7480613,0.5017083,0,6.428665
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3581297,49.13192,46.45823,1.835066,1.835066,0,0,0,1.835066,19.5159,0,2.220446E-16,0.3581297,1.931649,1.835066,0,0,5.458285,5.712817,0,1.573519,-1.573519,7.163209,51.16568,0.1316572,2.018573,0.2865038,0,6.070947
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1369567,44.90664,43.91164,1.091673,1.091673,0,0,0,1.091673,12.54558,0,0,0.1369567,1.14913,1.091673,0,0,7.20664,4.139298,0,1.012173,-1.012173,6.096285,43.5448,0.1316572,1.200841,0.1095654,0,4.276255
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,41.54642,41.54642,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,8.331277,3.127125,0,2.553642,-2.553642,3.40451,24.31788,0.1316572,2.668556,0,0,3.127125
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,39.57413,39.57413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16866,0.5734832,0,0,0,3.40451,24.31788,0.1316572,0,0,0,0.5734832
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,37.82855,37.82855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16866,0.5734832,0,0,0,3.40451,24.31788,0.1316572,0,0,0,0.5734832
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,36.09052,36.09052,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,11.16866,0.5734832,0,0.02953066,-0.02953066,3.373382,24.09554,0.1316572,0.03085954,0,0,0.5734832
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,34.73032,34.73032,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,11.20147,0.5439526,0,0.352933,-0.352933,3.001358,21.43823,0.1316572,0.368815,0,0,0.5439526
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,33.68751,33.68751,0.1953692,0.1953692,3.700632,0,1.175273,0.1953692,0,0,0,0,0,0,3.505263,3.33,11.59362,0.1910196,3.33,0,3.33,6.160473,44.00329,0.1317501,0.2149061,0,5,0.1910196
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,32.59935,32.59935,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.263617,3.18802,3.33,0,3.33,9.319589,66.56836,0.1318247,0,0,5,3.18802
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,31.66988,31.66988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.933616,6.185019,3.33,0,3.33,12.4787,89.13342,0.1318992,0,0,5,6.185019
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01430103,30.95663,30.86132,0.44242,0.44242,0,0,0,0.44242,3.232455,0,5.551115E-17,0.01430103,0.4657053,0.44242,0,0,1.603616,9.182019,0,0.4514042,-0.4514042,12.00288,85.7347,0.1318992,0.486662,0.01144082,0,9.196321
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07185836,30.48499,30.00742,0,0,0,0,0,0,0,0,0,0.07185836,0,0,0,0,2.105176,8.730616,0.07185836,0,0.07185836,12.07105,86.22163,0.1318963,0,0.05748669,0,8.802474
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2780239,31.01466,29.16108,0.08045024,0.08045024,0,0,0,0.08045024,345.5849,0,0,0.2780239,0.08468446,0.08045024,0,0,2.033318,8.795288,0.1933395,0,0.1933395,12.25447,87.53176,0.1318886,0.08849526,0.2224191,0,9.073312
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.621286,39.93366,28.51877,0.4471964,0.4471964,0,0,0,0.4471964,362.5446,0,0,1.621286,0.470733,0.4471964,0,0,1.839979,8.969294,1.150553,0,1.150553,13.34598,95.32825,0.1318425,0.491916,1.297029,0,10.59058
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.692402,47.83934,27.90668,1.081859,1.081859,0,0,0,1.081859,248.8682,0.8641782,0,2.692402,1.138799,1.081859,0,0,0.6894256,10.00479,0.6894256,0,0.6894256,14.00003,100,0.1318149,1.190045,2.153922,0,12.69719
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.891874,51.66381,29.71271,0.3152871,0.3152871,0,0,0,0.3152871,917.2192,2.559993,0,2.891874,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,0.3468158,2.313499,0,13.51715
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.297155,60.48277,33.92176,1.649579,1.649579,0,0,0,1.649579,199.8786,1.560756,0,3.297155,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,1.814537,2.637724,0,13.92243
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.473657,67.6702,38.23661,0.3985485,0.3985485,0,0,0,0.3985485,871.577,3.054132,0,3.473657,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,0.4384034,2.778926,0,14.09893
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.471799,71.76891,41.46329,0.9679271,0.9679271,0,0,0,0.9679271,358.684,2.452929,0,3.471799,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,1.06472,2.777439,0,14.09707
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.305745,72.9234,43.82096,1.610754,1.610754,0,0,0,1.610754,205.2296,1.610214,0,3.305745,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,1.77183,2.644596,0,13.93102
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.967009,71.91718,45.98972,1.511714,1.511714,0,0,0,1.511714,196.2679,1.375731,0,2.967009,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,1.662885,2.373607,0,13.59228
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.471305,68.09765,47.09299,0,0,0,0,0,0,0,2.471305,0,2.471305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,0,1.977044,0,13.09658
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.807991,61.98367,47.26679,1.150409,1.150409,0,0,0,1.150409,157.1608,0.5970345,0,1.807991,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1318149,1.265449,1.446393,0,12.43326
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9723026,54.97786,47.43304,1.993448,1.993448,0,0,0,1.993448,48.77491,0,0,0.9723026,2.098366,1.993448,0,0,0,10.62527,0,1.126064,-1.126064,12.81305,91.52162,0.1318149,2.192793,0.7778421,0,11.59758
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1104656,47.10593,46.29198,1.301297,1.301297,0,0,0,1.301297,8.488882,0,2.220446E-16,0.1104656,1.369786,1.301297,0,0,1.251182,9.49921,0,1.259321,-1.259321,11.48561,82.03992,0.1318149,1.431427,0.08837245,0,9.609675
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05362375,44.12549,43.73784,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8291462,0,8.881784E-16,0.05362375,3.505263,3.33,0,0,2.650427,8.23989,0,3.451639,-3.451639,7.847265,56.05178,0.1318149,7.114079,0.042899,5,8.293513
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,41.40284,41.40284,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.485582,4.78825,2.797637,0,2.797637,10.50134,75.00939,0.1319741,2.260631,0,5,4.78825
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,39.423,39.423,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.687945,7.306124,0.1917313,0,0.1917313,10.68323,76.30862,0.131985,5.277995,0,5,7.306124
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,37.6623,37.6623,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.496214,7.478682,3.33,0,3.33,13.84234,98.87369,0.1321186,0.7114815,0,5,7.478682
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,35.91672,35.91672,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1662138,10.47568,0,0.4166473,-0.4166473,13.40316,95.73666,0.1321186,0.4353964,0,0,10.47568
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,34.55652,34.55652,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6291553,10.05903,0,0.170741,-0.170741,13.22318,94.45111,0.1321186,0.1784243,0,0,10.05903
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,33.49104,33.49104,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8188674,9.888293,0,0.5815891,-0.5815891,12.61013,90.0722,0.1321186,0.6077606,0,0,9.888293
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,32.43311,32.43311,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.465078,9.306705,0,0.3387636,-0.3387636,12.25305,87.52158,0.1321186,0.354008,0,0,9.306705
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,31.47341,31.47341,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.841482,8.96794,0,0.2359082,-0.2359082,12.00438,85.74537,0.1321186,0.246524,0,0,8.96794
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01443341,30.76093,30.66485,0.07874713,0.07874713,0,0,0,0.07874713,18.3288,0,1.387779E-17,0.01443341,0.08289172,0.07874713,0,0,2.103602,8.732033,0,0.06845831,-0.06845831,11.93221,85.22993,0.1321186,0.08662184,0.01154672,0,8.746466
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06770714,30.24517,29.79584,0.5130966,0.5130966,0,0,0,0.5130966,13.19579,0,0,0.06770714,0.5401018,0.5130966,0,0,2.179667,8.663574,0,0.4723946,-0.4723946,11.43427,81.67317,0.1321186,0.5644063,0.05416572,0,8.731281
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2614613,30.70453,28.96461,0.1224074,0.1224074,0,0,0,0.1224074,213.5993,0,0,0.2614613,0.1288499,0.1224074,0,0,2.704549,8.191179,0.1326114,0,0.1326114,11.56007,82.57178,0.1321133,0.1346481,0.209169,0,8.452641
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.681981,40.19112,28.32985,0.4428617,0.4428617,0,0,0,0.4428617,379.7983,0,0,1.681981,0.4661703,0.4428617,0,0,2.571938,8.31053,1.215811,0,1.215811,12.71349,90.81049,0.1320646,0.4871479,1.345585,0,9.992511
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.216063,43.69378,27.71776,0,0,0,0,0,0,0,0.8599362,0,2.216063,0,0,0,0,1.356127,9.40476,1.356127,0,1.356127,14.00003,100,0.1320104,0,1.772851,0,11.62082
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.893365,51.42967,29.50113,1.728667,1.728667,0,0,0,1.728667,167.3754,1.073715,0,2.893365,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,1.901534,2.314692,0,13.51864
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.299093,60.26137,33.72529,1.892682,1.892682,0,0,0,1.892682,174.3078,1.306796,0,3.299093,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,2.08195,2.639274,0,13.92437
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.476225,67.44879,38.04013,1.638548,1.638548,0,0,0,1.638548,212.1527,1.751438,0,3.476225,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,1.802403,2.78098,0,14.1015
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.474118,71.58117,41.29705,0.3063864,0.3063864,0,0,0,0.3063864,1133.901,3.151606,0,3.474118,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,0.337025,2.779294,0,14.09939
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.118817,82.71978,43.65472,1.163496,1.163496,0,0,0,1.163496,354.0035,2.894084,0,4.118817,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,1.279846,3.295054,0,14.74409
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.446289,77.13367,45.82347,0,0,0,0,0,0,0,3.446289,0,3.446289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,0,2.757031,0,14.07156
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.474216,67.93097,46.92674,0.6304649,0.6304649,0,0,0,0.6304649,392.4431,1.810569,0,2.474216,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,0.6935114,1.979373,0,13.09949
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.811161,61.81878,47.09299,0.9404479,0.9404479,0,0,0,0.9404479,192.5849,0.8212157,0,1.811161,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1320104,1.034493,1.448929,0,12.43643
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.250623,57.11192,47.26679,1.396017,1.396017,0,0,0,1.396017,89.58504,2.220446E-16,0,1.250623,1.469492,1.396017,0,0,0,10.62527,0,0.2188692,-0.2188692,13.76932,98.35209,0.1320104,1.535619,1.000498,0,11.8759
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1008338,46.90554,46.16352,1.261791,1.261791,0,0,0,1.261791,7.99133,0,2.220446E-16,0.1008338,1.328201,1.261791,0,0,0.243188,10.40641,0,1.227367,-1.227367,12.47556,89.11098,0.1320104,1.38797,0.08066708,0,10.50724
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05561307,43.97323,43.57159,0.7218449,0.7218449,0,0,0,0.7218449,7.704296,0,0,0.05561307,0.7598367,0.7218449,0,0,1.606929,9.179038,0,0.7042237,-0.7042237,11.73324,83.80872,0.1320104,0.7940294,0.04449046,0,9.234652
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007158384,41.27986,41.22904,0.1908537,0.1908537,0,0,0,0.1908537,3.750719,0,2.775558E-17,0.007158384,0.2008986,0.1908537,0,0,2.3894,8.474814,0,0.1937402,-0.1937402,11.52902,82.35001,0.1320104,0.209939,0.005726707,0,8.481973
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,39.23408,39.23408,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.604666,8.281075,0,2.320989,-2.320989,9.082487,64.87478,0.1320104,2.425434,0,0,8.281075
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,37.46583,37.46583,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.183543,5.960085,0,2.649244,-2.649244,6.289938,44.92804,0.1320104,2.76846,0,0,5.960085
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,35.7278,35.7278,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.127148,3.310841,0,0.3713181,-0.3713181,5.898535,42.13231,0.1320104,0.3880275,0,0,3.310841
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,34.34494,34.34494,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.539723,2.939523,0,0.2599459,-0.2599459,5.624528,40.17512,0.1320104,0.2716435,0,0,2.939523
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,33.30212,33.30212,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.828552,2.679577,0,0.2871482,-0.2871482,5.321847,38.01312,0.1320104,0.3000698,0,0,2.679577
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,32.22152,32.22152,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.147606,2.392429,0,0.3374883,-0.3374883,4.966103,35.4721,0.1320104,0.3526753,0,0,2.392429
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,31.26183,31.26183,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.522593,2.054941,0,0.1487416,-0.1487416,4.809316,34.35219,0.1320104,0.155435,0,0,2.054941
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03048725,30.65609,30.45327,0,0,0,0,0,0,0,0,0,0.03048725,0,0,0,0,9.687861,1.906199,0.03048725,0,0.03048725,4.838239,34.55878,0.1320091,0,0.0243898,0,1.936686
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2453766,31.22221,29.58425,0,0,0,0,0,0,0,0,0,0.2453766,0,0,0,0,9.657374,1.933638,0.2453766,0,0.2453766,5.071023,36.22152,0.1319993,0,0.1963013,0,2.179014
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2604472,30.48391,28.75302,0.2395421,0.2395421,0,0,0,0.2395421,108.7271,0,0,0.2604472,0.2521496,0.2395421,0,0,9.411998,2.154477,0.008297572,0,0.008297572,5.078895,36.27775,0.131999,0.2634963,0.2083578,0,2.414924
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.107741,35.69315,28.09559,0.1775037,0.1775037,0,0,0,0.1775037,624.0668,0,0,1.107741,0.186846,0.1775037,0,0,9.4037,2.161944,0.9208955,0,0.9208955,5.952533,42.51801,0.1319622,0.195254,0.8861932,0,3.269686
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.190904,35.64924,27.48351,0,0,0,0,0,0,0,0,0,1.190904,0,0,0,0,8.482804,2.99075,1.190904,0,1.190904,7.082324,50.58792,0.1319146,0,0.952723,0,4.181654
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.55756,40.27946,29.28954,0.4934267,0.4934267,0,0,0,0.4934267,315.6619,0,0,1.55756,0.5193965,0.4934267,0,0,7.291901,4.062564,1.038164,0,1.038164,8.067212,57.62283,0.1318732,0.5427693,1.246048,0,5.620124
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6477345,38.02031,33.51371,2.359368,2.359368,0,0,0,2.359368,27.45372,0,0,0.6477345,2.483546,2.359368,0,0,6.253737,4.996911,0,1.835811,-1.835811,6.132097,43.80061,0.1318732,2.595305,0.5181875,0,5.644645
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6168633,42.23478,37.82855,2.653013,2.653013,0,0,0,2.653013,23.25143,0,4.440892E-16,0.6168633,2.792645,2.653013,0,0,8.293527,3.1611,0,2.175781,-2.175781,3.838623,27.41868,0.1318732,2.918314,0.4934907,0,3.777963
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.657267,53.86522,41.10057,0.02546698,0.02546698,0,0,0,0.02546698,6507.512,0,0,1.657267,0.02680734,0.02546698,0,0,10.71106,0.9853185,1.630459,0,1.630459,5.385412,38.46715,0.1318081,0.02801367,1.325813,0,2.642585
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.436549,73.951,43.4658,3.326573,3.326573,5,0,1.53,3.326573,103.306,0,0,3.436549,0,0,1.673427,1.589756,9.080603,2.452732,5.026305,0,5.026305,10.15378,72.52688,0.1319516,3.65923,2.74924,5,5.889281
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.35231,75.75278,45.61189,1.242129,1.242129,1.981063,0,0.7058302,1.242129,269.8842,0,0,3.35231,0,0,0.7389337,0.701987,4.054297,6.976407,4.054297,0,4.054297,14.00003,100,0.1318571,1.366342,2.681848,5,10.32872
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.178378,64.85229,46.7605,0.8575792,0.8575792,0,0,0,0.8575792,254.0148,1.275663,0,2.178378,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1318571,0.9433372,1.742703,0,12.80365
