Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.704921,60.67982,46.92674,0.6708528,0.6708528,0,0,0,0.6708528,254.1423,0.9987597,0,1.704921,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1318571,0.737938,1.363936,0,12.33019
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9792209,54.67615,47.09299,1.92103,1.92103,0,0,0,1.92103,50.97374,0,2.220446E-16,0.9792209,2.022137,1.92103,0,0,0,10.62527,0,1.042916,-1.042916,12.9007,92.14766,0.1318571,2.113133,0.7833768,0,11.6045
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2476762,47.82315,45.98972,0,0,0,0,0,0,0,0,0,0.2476762,0,0,0,0,1.158796,9.582358,0.2476762,0,0.2476762,13.13566,93.82598,0.1318473,0,0.198141,0,9.830034
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1826172,44.74583,43.42046,0.5303178,0.5303178,0,0,0,0.5303178,34.43543,0,0,0.1826172,0.5582293,0.5303178,0,0,0.9111196,9.805266,0,0.3756121,-0.3756121,12.73973,90.99792,0.1318473,0.5833496,0.1460938,0,9.987884
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02041791,41.18501,41.04012,1.235791,1.235791,0,0,0,1.235791,1.652214,0,2.220446E-16,0.02041791,1.300833,1.235791,0,0,1.328466,9.429654,0,1.280415,-1.280415,11.39006,81.3574,0.1318473,1.35937,0.01633433,0,9.450072
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,39.06028,39.06028,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.75115,8.14924,0,1.12007,-1.12007,10.2094,72.92414,0.1318473,1.170473,0,0,8.14924
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,37.27691,37.27691,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.995672,7.02917,0,2.377586,-2.377586,7.703205,55.02279,0.1318473,2.484577,0,0,7.02917
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,35.53133,35.53133,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.637434,4.651584,0,0.2847436,-0.2847436,7.403059,52.87889,0.1318473,0.297557,0,0,4.651584
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,34.17113,34.17113,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.953816,4.36684,0,0.1887831,-0.1887831,7.204064,51.4575,0.1318473,0.1972783,0,0,4.36684
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,33.1132,33.1132,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.163575,4.178057,0,0.005920971,-0.005920971,7.197823,51.41292,0.1318473,0.006187415,0,0,4.178057
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,32.02505,32.02505,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.170154,4.172136,0,0.357429,-0.357429,6.82106,48.72176,0.1318473,0.3735133,0,0,4.172136
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,31.07291,31.07291,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.567297,3.814707,0,0.2004426,-0.2004426,6.609775,47.21258,0.1318473,0.2094626,0,0,3.814707
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01630265,30.37262,30.26435,0,0,0,0,0,0,0,0,0,0.01630265,0,0,0,0,7.790011,3.614264,0.01630265,0,0.01630265,6.625241,47.32305,0.1318466,0,0.01304212,0,3.630567
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07748564,29.88579,29.37267,0,0,0,0,0,0,0,0,0,0.07748564,0,0,0,0,7.773708,3.628937,0.07748564,0,0.07748564,6.69875,47.84812,0.1318435,0,0.06198852,0,3.706422
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2551479,30.23458,28.54144,0.07439507,0.07439507,0,0,0,0.07439507,342.9634,0,0,0.2551479,0.07831059,0.07439507,0,0,7.696223,3.698674,0.1768373,0,0.1768373,6.866513,49.04642,0.1318365,0.08183458,0.2041183,0,3.953822
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.31068,36.94262,27.88401,0.3079965,0.3079965,0,0,0,0.3079965,425.5504,0,0,1.31068,0.3242068,0.3079965,0,0,7.519385,3.857827,0.9864733,0,0.9864733,7.802363,55.73106,0.1317973,0.3387961,1.048544,0,5.168508
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.217394,43.20001,27.26436,0.6529695,0.6529695,0,0,0,0.6529695,339.5861,0,0,2.217394,0.6873364,0.6529695,0,0,6.532912,4.745653,1.530057,0,1.530057,9.253903,66.09917,0.1317365,0.7182665,1.773915,0,6.963047
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.895981,50.94955,29.0704,1.701884,1.701884,0,0,0,1.701884,170.1632,0,0,2.895981,1.791457,1.701884,0,0,5.002855,6.122705,1.104524,0,1.104524,10.30175,73.58376,0.1316927,1.872072,2.316785,0,9.018685
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.303248,59.78459,33.30212,0,0,0,0,0,0,0,0,0,3.303248,0,0,0,0,3.898331,7.116776,3.303248,0,3.303248,13.43548,95.96754,0.1315618,0,2.642598,0,10.42002
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.48185,66.97316,37.61696,0,0,0,0,0,0,0,2.886766,0,3.48185,0,0,0,0,0.5950831,10.0897,0.5950831,0,0.5950831,14.00003,100,0.1315382,0,2.78548,0,13.57155
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.479921,71.15098,40.91166,1.461233,1.461233,0,0,0,1.461233,238.1497,1.941781,0,3.479921,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1315382,1.607356,2.783937,0,14.1052
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.31429,72.34559,43.292,0,0,0,0,0,0,0,3.31429,0,3.31429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315382,0,2.651432,0,13.93956
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.976576,71.33914,45.43808,1.282691,1.282691,0,0,0,1.282691,232.057,1.626374,0,2.976576,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1315382,1.410961,2.381261,0,13.60185
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.480465,67.59297,46.5867,1.946977,1.946977,0,0,0,1.946977,127.4009,0.4310159,0,2.480465,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1315382,2.141675,1.984372,0,13.10574
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.817329,61.54631,46.79828,0,0,0,0,0,0,0,1.817329,0,1.817329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315382,0,1.453864,0,12.4426
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9826557,54.57678,46.97208,1.928129,1.928129,0,0,0,1.928129,50.96421,0,0,0.9826557,2.029609,1.928129,0,0,0,10.62527,0,1.046954,-1.046954,12.89644,92.11726,0.1315382,2.120942,0.7861245,0,11.60793
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.11624,46.6776,45.82347,0.2423402,0.2423402,0,0,0,0.2423402,47.96564,0,0,0.11624,0.255095,0.2423402,0,0,1.163282,9.578321,0,0.138855,-0.138855,12.75008,91.07178,0.1315382,0.2665743,0.09299202,0,9.69456
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.0595265,43.67575,43.24666,2.869131,2.869131,0,0,0,2.869131,2.074723,0,0,0.0595265,3.020138,2.869131,0,0,1.317565,9.439466,0,2.960611,-2.960611,9.629317,68.7807,0.1315382,3.156044,0.0476212,0,9.498992
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008382651,40.9257,40.86632,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2397353,0,0,0.008382651,2.364871,2.246627,0,0,4.607133,6.478854,0,2.356488,-2.356488,7.145361,51.03819,0.1315382,3.84629,0.00670612,5,6.487237
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,38.87136,38.87136,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.225453,4.122366,2.195018,0,2.195018,9.227737,65.91228,0.1316621,2.9584,0,5,4.122366
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,37.11066,37.11066,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.030436,6.097882,3.33,0,3.33,12.38685,88.47735,0.1317359,0,0,5,6.097882
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,35.34241,35.34241,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.700436,9.094882,0,0.5121686,-0.5121686,11.84698,84.62112,0.1317359,0.5352163,0,0,9.094882
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,33.98222,33.98222,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.269512,8.582713,0,0.1359288,-0.1359288,11.7037,83.59768,0.1317359,0.1420456,0,0,8.582713
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,32.92429,32.92429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.420544,8.446785,0,0,0,11.7037,83.59768,0.1317359,0,0,0,8.446785
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,31.83613,31.83613,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.420544,8.446785,0,0.3250224,-0.3250224,11.36109,81.15051,0.1317359,0.3396484,0,0,8.446785
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,30.88399,30.88399,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.78168,8.121762,0,0.1539045,-0.1539045,11.19886,79.99174,0.1317359,0.1608302,0,0,8.121762
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02247228,30.20186,30.05276,0.1505733,0.1505733,0,0,0,0.1505733,14.92448,0,2.775558E-17,0.02247228,0.1584982,0.1505733,0,0,2.952685,7.967858,0,0.1360259,-0.1360259,11.05548,78.96757,0.1317359,0.1656306,0.01797782,0,7.99033
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07087578,29.62971,29.16108,0.1300408,0.1300408,0,0,0,0.1300408,54.50273,0,0,0.07087578,0.136885,0.1300408,0,0,3.103825,7.831832,0,0.06600925,-0.06600925,10.9859,78.47057,0.1317359,0.1430449,0.05670062,0,7.902708
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2543111,30.01523,28.32985,0,0,0,0,0,0,0,0,0,0.2543111,0,0,0,0,3.177168,7.765822,0.2543111,0,0.2543111,11.22716,80.19386,0.1317259,0,0.2034489,0,8.020134
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.310203,36.71508,27.67242,0.4987016,0.4987016,0,0,0,0.4987016,262.7229,0,0,1.310203,0.5249491,0.4987016,0,0,2.922857,7.994703,0.7852542,0,0.7852542,11.97212,85.51497,0.1316948,0.5485718,1.048163,0,9.304906
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.217838,42.94305,27.03011,0,0,0,0,0,0,0,0.08023464,0,2.217838,0,0,0,0,2.137603,8.701431,2.137603,0,2.137603,14.00003,100,0.1316103,0,1.77427,0,10.91927
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.897241,50.69594,28.8437,1.915707,1.915707,0,0,0,1.915707,151.2361,0.8807075,0,2.897241,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,2.107278,2.317793,0,13.52252
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.305163,59.54475,33.09053,1.430079,1.430079,0,0,0,1.430079,231.1176,1.799817,0,3.305163,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,1.573087,2.64413,0,13.93044
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.483549,66.78097,37.45071,0.2033814,0.2033814,0,0,0,0.2033814,1712.816,3.269464,0,3.483549,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,0.2237195,2.786839,0,14.10882
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.482186,70.96283,40.74541,1.327558,1.327558,0,0,0,1.327558,262.3001,2.084756,0,3.482186,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,1.460314,2.785749,0,14.10746
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.316963,72.16393,43.12575,1.174991,1.174991,0,0,0,1.174991,282.2968,2.08013,0,3.316963,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,1.292491,2.65357,0,13.94224
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.978798,71.20448,45.30962,1.996559,1.996559,0,0,0,1.996559,149.1966,0.877157,0,2.978798,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,2.196214,2.383038,0,13.60407
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.483081,67.46781,46.45823,0.4038449,0.4038449,0,0,0,0.4038449,614.86,2.057981,0,2.483081,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,0.4442294,1.986465,0,13.10835
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.820839,61.39282,46.63203,1.088906,1.088906,0,0,0,1.088906,167.2173,0.6746222,0,1.820839,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1316103,1.197797,1.456671,0,12.44611
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9863055,54.47117,46.84362,1.370889,1.370889,0,0,0,1.370889,71.94642,0,0,0.9863055,1.443041,1.370889,0,0,0,10.62527,0,0.4567354,-0.4567354,13.51859,96.56114,0.1316103,1.507978,0.7890444,0,11.61158
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.118105,46.5622,45.69501,0.3467342,0.3467342,0,0,0,0.3467342,34.06213,0,0,0.118105,0.3649834,0.3467342,0,0,0.5074838,10.16854,0,0.2468783,-0.2468783,13.25835,94.70234,0.1316103,0.3814076,0.09448404,0,10.28664
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06144384,43.54563,43.10308,0,0,0,0,0,0,0,0,0,0.06144384,0,0,0,0,0.7817931,9.92166,0.06144384,0,0.06144384,13.31664,95.1187,0.1316079,0,0.04915508,0,9.983105
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01058716,40.75232,40.6774,1.623172,1.623172,0,0,0,1.623172,0.6522514,0,0,0.01058716,1.708602,1.623172,0,0,0.7203492,9.97696,0,1.698015,-1.698015,11.52678,82.33398,0.1316079,1.785489,0.008469731,0,9.987547
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,38.68245,38.68245,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.607033,8.278945,0,1.318093,-1.318093,10.13739,72.40977,0.1316079,1.377407,0,0,8.278945
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,36.9142,36.9142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.07158,6.960852,0,0,0,10.13739,72.40977,0.1316079,0,0,0,6.960852
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,35.1535,35.1535,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.07158,6.960852,0,0.4136437,-0.4136437,9.701369,69.29536,0.1316079,0.4322577,0,0,6.960852
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,33.7933,33.7933,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.531185,6.547208,0,0.08284936,-0.08284936,9.614038,68.67156,0.1316079,0.08657758,0,0,6.547208
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,32.70515,32.70515,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.62324,6.464359,0,0.2370095,-0.2370095,9.364208,66.88707,0.1316079,0.2476749,0,0,6.464359
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.886583,6.227349,0,0,0,9.364208,66.88707,0.1316079,0,0,0,6.227349
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,30.66485,30.66485,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.886583,6.227349,0,1.048001,-1.048001,8.259519,58.99644,0.1316079,1.095161,0,0,6.227349
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06922897,30.30076,29.84118,0.5189193,0.5189193,0,0,0,0.5189193,13.34099,0,0,0.06922897,0.5462309,0.5189193,0,0,6.051029,5.179348,0,0.4770019,-0.4770019,7.756714,55.40499,0.1316079,0.5708113,0.05538318,0,5.248578
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1426269,29.89403,28.94949,0.224173,0.224173,0,0,0,0.224173,63.62358,0,2.775558E-17,0.1426269,0.2359716,0.224173,0,0,6.581031,4.702346,0,0.0933447,-0.0933447,7.65832,54.70218,0.1316079,0.2465903,0.1141015,0,4.844974
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2614733,29.8494,28.11826,0.4030362,0.4030362,0,0,0,0.4030362,64.8759,0,0,0.2614733,0.4242486,0.4030362,0,0,6.684747,4.609002,0,0.1627753,-0.1627753,7.48674,53.47661,0.1316079,0.4433398,0.2091787,0,4.870475
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.309479,36.48577,27.46083,0.01635841,0.01635841,0,0,0,0.01635841,8004.926,0,0,1.309479,0.01721938,0.01635841,0,0,6.865609,4.446227,1.292259,0,1.292259,8.712685,62.23334,0.1315569,0.01799425,1.047583,0,5.755705
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.217797,42.70749,26.81852,2.731938,2.731938,0,0,0,2.731938,81.18034,0,0,2.217797,2.875725,2.731938,0,0,5.573349,5.60926,0,0.6579278,-0.6579278,8.019168,57.27966,0.1315569,3.005132,1.774238,0,7.827057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.898219,50.44876,28.62456,1.947035,1.947035,0,0,0,1.947035,148.8529,0,0,2.898219,2.049511,1.947035,0,0,6.30438,4.951332,0.8487076,0,0.8487076,8.824323,63.03075,0.1315234,2.141739,2.318575,0,7.849551
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.306976,59.30399,32.87895,0.5825025,0.5825025,0,0,0,0.5825025,567.7188,0,0,3.306976,0.6131606,0.5825025,0,0,5.455673,5.715169,2.693816,0,2.693816,11.3799,81.28484,0.1314172,0.6407528,2.645581,0,9.022145
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.485877,66.55732,37.25424,0.9283856,0.9283856,0,0,0,0.9283856,375.4772,0,0,3.485877,0.977248,0.9283856,0,0,2.761857,8.139603,2.508629,0,2.508629,13.75979,98.28405,0.1313185,1.021224,2.788701,0,11.62548
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.484091,70.79013,40.59428,0.1218247,0.1218247,0,0,0,0.1218247,2859.922,3.102626,0,3.484091,0.1282365,0.1218247,0,0,0.2532283,10.39737,0.2532283,0,0.2532283,14.00003,100,0.1313085,0.1340071,2.787272,0,13.88146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.31933,71.99813,42.97462,0.6592281,0.6592281,0,0,0,0.6592281,503.5177,2.625406,0,3.31933,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1313085,0.7251509,2.655464,0,13.9446
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.981836,71.03198,45.14338,0,0,0,0,0,0,0,2.981836,0,2.981836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313085,0,2.385469,0,13.60711
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.486409,67.30525,46.29198,0.4962619,0.4962619,0,0,0,0.4962619,501.0276,1.964028,0,2.486409,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1313085,0.5458881,1.989127,0,13.11168
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.824065,61.27884,46.50357,0,0,0,0,0,0,0,1.824065,0,1.824065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313085,0,1.459252,0,12.44934
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9901254,54.36691,46.71516,1.130778,1.130778,0,0,0,1.130778,87.56145,0,2.220446E-16,0.9901254,1.190292,1.130778,0,0,0,10.62527,0,0.200167,-0.200167,13.78903,98.4929,0.1313085,1.243856,0.7921003,0,11.6154
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1199477,46.44661,45.56655,2.332506,2.332506,0,0,0,2.332506,5.142438,0,0,0.1199477,2.45527,2.332506,0,0,0.2224077,10.42511,0,2.335322,-2.335322,11.32739,80.90975,0.1313085,2.565757,0.09595817,0,10.54506
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06334047,43.40776,42.95195,2.862979,2.862979,0,0,0,2.862979,2.212398,0,4.440892E-16,0.06334047,3.013662,2.862979,0,0,2.81721,8.089785,0,2.950321,-2.950321,8.217476,58.69614,0.1313085,3.149276,0.05067238,0,8.153126
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01184929,40.61005,40.52627,1.90128,1.90128,0,0,0,1.90128,0.6232272,0,4.440892E-16,0.01184929,2.001347,1.90128,0,0,6.095345,5.139464,0,1.989498,-1.989498,6.120361,43.71678,0.1313085,2.091408,0.009479435,0,5.151313
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,38.53131,38.53131,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.305899,3.149966,0,0.7080297,-0.7080297,5.374032,38.38587,0.1313085,0.7398911,0,0,3.149966
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,36.77062,36.77062,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.092598,2.441936,0,1.710975,-1.710975,3.570506,25.50356,0.1313085,1.787969,0,0,2.441936
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,35.00237,35.00237,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.99368,0.7309605,0,0.2589809,-0.2589809,3.297516,23.55364,0.1313085,0.270635,0,0,0.7309605
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,33.6195,33.6195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1313085,0,0,0,0.4719797
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,32.5389,32.5389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1313085,0,0,0,0.4719797
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,31.43563,31.43563,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.28144,0.4719797,0,0.2384559,-0.2384559,3.046161,21.75825,0.1313085,0.2491864,0,0,0.4719797
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,30.47593,30.47593,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.54639,0.2335238,3.33,0,3.33,6.205276,44.32331,0.1314292,0.5681743,0,5,0.2335238
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02043311,29.7648,29.62959,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.504411,0,0,0.02043311,0,0,3.505263,3.33,8.21639,3.230524,3.350433,0,3.350433,9.383777,67.02684,0.1315357,0.4083348,0.01634649,5,3.250957
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07653235,29.2352,28.73035,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.41612,0,0,0.07653235,0,0,3.505263,3.33,4.865956,6.245914,3.406532,0,3.406532,12.6155,90.11051,0.1316401,0.4123486,0.06122588,5,6.322446
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2517673,29.59368,27.92935,0.5233585,0.5233585,0,0,0,0.5233585,48.10609,0,1.110223E-16,0.2517673,0.5509037,0.5233585,0,0,1.459424,9.311792,0,0.2991364,-0.2991364,12.30018,87.85825,0.1316401,0.5756944,0.2014139,0,9.56356
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.308404,36.26995,27.26436,0,0,0,0,0,0,0,0,0,1.308404,0,0,0,0,1.791798,9.012656,1.308404,0,1.308404,13.54144,96.72438,0.1315887,0,1.046723,0,10.32106
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.759326,46.91323,26.60694,2.313181,2.313181,0,0,0,2.313181,119.2871,0,0,2.759326,2.434928,2.313181,0,0,0.4833939,10.19022,0.3243985,0,0.3243985,13.84919,98.9226,0.131576,2.5445,2.207461,0,12.94955
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.042791,51.48195,28.41297,1.347831,1.347831,0,0,0,1.347831,225.7546,1.465026,0,3.042791,1.418769,1.347831,0,0,0.1589954,10.48218,0.1589954,0,0.1589954,14.00003,100,0.1315698,1.482614,2.434232,0,13.52497
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.817096,54.47673,32.69003,0.5894645,0.5894645,0,0,0,0.5894645,477.9077,2.196607,0,2.817096,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,0.648411,2.253677,0,13.44237
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.093003,62.29704,37.06533,0,0,0,0,0,0,0,3.093003,0,3.093003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,0,2.474402,0,13.71828
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.486864,70.57868,40.40536,2.072778,2.072778,0,0,0,2.072778,168.2218,1.304992,0,3.486864,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,2.280056,2.789491,0,14.11214
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.322235,71.80952,42.80082,0.8672066,0.8672066,0,0,0,0.8672066,383.0961,2.409386,0,3.322235,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,0.9539273,2.657788,0,13.94751
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.162314,72.83685,45.01491,1.061007,1.061007,0,0,0,1.061007,298.0483,2.045465,0,3.162314,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,1.167108,2.529851,0,13.78759
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.580135,68.09233,46.16352,0.1335267,0.1335267,0,0,0,0.1335267,1932.298,2.43958,0,2.580135,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1315698,0.1468794,2.064108,0,13.20541
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.222711,64.83252,46.37511,2.284396,2.284396,0,0,0,2.284396,97.2997,0,0,2.222711,2.404628,2.284396,0,0,0,10.62527,0,0.181917,-0.181917,13.80827,98.63031,0.1315698,2.512836,1.778169,0,12.84799
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9941143,54.264,46.5867,0,0,0,0,0,0,0,0.7919843,0,0.9941143,0,0,0,0,0.20213,10.44336,0.20213,0,0.20213,14.00003,100,0.1315618,0,0.7952914,0,11.43747
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1099482,46.28931,45.48343,1.00725,1.00725,0,0,0,1.00725,10.91568,0,0,0.1099482,1.060263,1.00725,0,0,0,10.62527,0,0.9503149,-0.9503149,12.99831,92.84487,0.1315618,1.107975,0.08795856,0,10.73522
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06077506,43.26043,42.82349,0.4451059,0.4451059,0,0,0,0.4451059,13.65407,0,0,0.06077506,0.4685325,0.4451059,0,0,1.055905,9.674959,0,0.4077574,-0.4077574,12.56849,89.77478,0.1315618,0.4896165,0.04862005,0,9.735734
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01227018,40.46937,40.38269,1.203954,1.203954,0,0,0,1.203954,1.019156,0,2.220446E-16,0.01227018,1.267321,1.203954,0,0,1.508969,9.267201,0,1.25505,-1.25505,11.24555,80.32523,0.1315618,1.32435,0.009816144,0,9.279472
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,38.38018,38.38018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1315618,0,0,0,8.012152
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,36.59681,36.59681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1315618,0,0,0,8.012152
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,34.83612,34.83612,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.90347,8.012152,0,0.3532991,-0.3532991,10.87315,77.66517,0.1315618,0.3691976,0,0,8.012152
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.296024,7.658853,0,0,0,10.87315,77.66517,0.1315618,0,0,0,7.658853
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,32.3651,32.3651,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.296024,7.658853,0,0.1053286,-0.1053286,10.76212,76.87212,0.1315618,0.1100684,0,0,7.658853
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,31.26183,31.26183,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.413056,7.553524,0,0.5512775,-0.5512775,10.18102,72.72144,0.1315618,0.576085,0,0,7.553524
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,30.28702,30.28702,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.025587,7.002246,0,0.5268865,-0.5268865,9.625634,68.75439,0.1315618,0.5505964,0,0,7.002246
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02280547,29.60656,29.45579,0.3403659,0.3403659,0,0,0,0.3403659,6.700279,0,0,0.02280547,0.3582799,0.3403659,0,0,4.611016,6.47536,0,0.3354744,-0.3354744,9.272013,66.22853,0.1315618,0.3744025,0.01824437,0,6.498165
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07712648,29.04964,28.54144,0.3489996,0.3489996,0,0,0,0.3489996,22.0993,0,5.551115E-17,0.07712648,0.367368,0.3489996,0,0,4.983766,6.139885,0,0.2902415,-0.2902415,8.966071,64.04324,0.1315618,0.3838996,0.06170118,0,6.217012
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2671239,29.49772,27.73287,0,0,0,0,0,0,0,0,0,0.2671239,0,0,0,0,5.306256,5.849644,0.2671239,0,0.2671239,9.219487,65.85335,0.1315513,0,0.2136991,0,6.116768
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.246423,35.62036,27.07545,0.1636834,0.1636834,0,0,0,0.1636834,761.4843,0,0,1.246423,0.1722983,0.1636834,0,0,5.039132,6.090055,1.074125,0,1.074125,10.23849,73.13194,0.1315092,0.1800518,0.9971388,0,7.336479
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.749886,46.64223,26.44069,2.569594,2.569594,0,0,0,2.569594,107.0164,0,0,2.749886,2.704836,2.569594,0,0,3.965007,7.056768,0.04505044,0,0.04505044,10.28123,73.43722,0.1315074,2.826554,2.199909,0,9.806654
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.058191,51.42353,28.24673,0.7557993,0.7557993,0,0,0,0.7557993,404.63,0,0,3.058191,0.7955782,0.7557993,0,0,3.919956,7.097313,2.262612,0,2.262612,12.42773,88.76935,0.1314187,0.8313792,2.446553,0,10.1555
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.309541,58.85857,32.49356,1.533627,1.533627,0,0,0,1.533627,215.7983,0.03785282,0,3.309541,1.614345,1.533627,0,0,1.657344,9.133664,1.657344,0,1.657344,14.00003,100,0.1313539,1.68699,2.647633,0,12.44321
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.490045,66.12421,36.87641,0.5441373,0.5441373,0,0,0,0.5441373,641.3904,2.917269,0,3.490045,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.598551,2.792036,0,14.11532
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.489284,70.38277,40.23156,0.7449304,0.7449304,0,0,0,0.7449304,468.404,2.705147,0,3.489284,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.8194235,2.791427,0,14.11456
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.951051,79.0615,42.63457,2.563764,2.563764,0,0,0,2.563764,154.1113,1.252352,0,3.951051,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,2.820141,3.160841,0,14.57633
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.848157,69.25095,44.84111,0,0,0,0,0,0,0,2.848157,0,2.848157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0,2.278526,0,13.47343
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.674165,68.89481,46.03506,1.472788,1.472788,0,0,0,1.472788,181.5717,1.123863,0,2.674165,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,1.620067,2.139333,0,13.29944
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.201044,64.47855,46.24665,0.1931561,0.1931561,0,0,0,0.1931561,1139.516,1.997722,0,2.201044,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.2124717,1.760835,0,12.82632
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.139253,55.31879,46.45823,0.4858775,0.4858775,0,0,0,0.4858775,234.4734,0.6278034,0,1.139253,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1313539,0.5344652,0.9114026,0,11.76453
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1397963,46.33458,45.30962,0.2605027,0.2605027,0,0,0,0.2605027,53.66405,0,0,0.1397963,0.2742134,0.2605027,0,0,0,10.62527,0,0.1344171,-0.1344171,13.85834,98.98795,0.1313539,0.286553,0.111837,0,10.76507
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2146011,44.24758,42.69503,1.842208,1.842208,0,0,0,1.842208,11.64913,0,0,0.2146011,1.939166,1.842208,0,0,0.1493523,10.49086,0,1.724565,-1.724565,12.04049,86.00332,0.1313539,2.026428,0.1716809,0,10.70546
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0465214,40.56038,40.23156,2.482979,2.482979,0,0,0,2.482979,1.873613,0,0,0.0465214,2.613662,2.482979,0,0,2.065535,8.766293,0,2.56714,-2.56714,9.334486,66.67477,0.1313539,2.731277,0.03721712,0,8.812814
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,38.23661,38.23661,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.917913,6.199152,0,0.2135699,-0.2135699,9.109364,65.06675,0.1313539,0.2231805,0,0,6.199152
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,36.44568,36.44568,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.155213,5.985582,0,0.277131,-0.277131,8.817242,62.98017,0.1313539,0.2896019,0,0,5.985582
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,34.68499,34.68499,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.463137,5.708451,0,0.4295012,-0.4295012,8.364508,59.74636,0.1313539,0.4488288,0,0,5.708451
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,33.30212,33.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1313539,0,0,0,5.27895
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,32.22152,32.22152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1313539,0,0,0,5.27895
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,31.11825,31.11825,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.940361,5.27895,0,0.2890246,-0.2890246,8.059849,57.57023,0.1313539,0.3020307,0,0,5.27895
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,30.15856,30.15856,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.261499,4.989925,0,0.07326019,-0.07326019,7.982625,57.01864,0.1313539,0.0765569,0,0,4.989925
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05513119,29.66927,29.30466,0.1800282,0.1800282,0,0,0,0.1800282,30.62363,0,0,0.05513119,0.1895034,0.1800282,0,0,6.342899,4.916665,0,0.1343722,-0.1343722,7.840985,56.00692,0.1313539,0.1980311,0.04410495,0,4.971797
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.165053,29.48067,28.3903,0.2308711,0.2308711,0,0,0,0.2308711,71.49143,0,2.775558E-17,0.165053,0.2430222,0.2308711,0,0,6.492201,4.782293,0,0.07796913,-0.07796913,7.758798,55.41988,0.1313539,0.2539582,0.1320424,0,4.947346
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2026348,28.93874,27.60441,0,0,0,0,0,0,0,0,0,0.2026348,0,0,0,0,6.578834,4.704324,0.2026348,0,0.2026348,7.951035,56.79299,0.1313459,0,0.1621078,0,4.906959
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6920786,31.55334,26.92431,0.1174574,0.1174574,0,0,0,0.1174574,589.2169,0,0,0.6920786,0.1236393,0.1174574,0,0,6.376199,4.886695,0.5684392,0,0.5684392,8.490303,60.6449,0.1313237,0.1292031,0.5536629,0,5.578773
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.402665,35.92345,26.28956,0,0,0,0,0,0,0,0,0,1.402665,0,0,0,0,5.80776,5.398291,1.402665,0,1.402665,9.820989,70.14977,0.1312689,0,1.122132,0,6.800955
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6279923,32.31528,28.09559,0.2855293,0.2855293,0,0,0,0.2855293,219.9397,0,0,0.6279923,0.3005572,0.2855293,0,0,4.405095,6.660689,0.3274351,0,0.3274351,10.13162,72.36858,0.1312561,0.3140822,0.5023938,0,7.288681
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.322729,41.74652,32.32731,1.340464,1.340464,0,0,0,1.340464,98.67702,0,0,1.322729,1.411014,1.340464,0,0,4.07766,6.95538,0,0.08828484,-0.08828484,10.03856,71.70386,0.1312561,1.47451,1.058183,0,8.27811
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.196871,45.4269,36.70261,1.885516,1.885516,0,0,0,1.885516,63.4771,0,2.220446E-16,1.196871,1.984754,1.885516,0,0,4.175754,6.867095,0,0.7878828,-0.7878828,9.208058,65.77171,0.1312561,2.074068,0.9574967,0,8.063967
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1701153,41.25027,40.04264,2.454403,2.454403,0,0,0,2.454403,6.931028,0,0,0.1701153,2.583582,2.454403,0,0,5.051179,6.079213,0,2.413466,-2.413466,6.664042,47.6002,0.1312561,2.699843,0.1360923,0,6.249328
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.640289,55.20871,42.46077,2.94982,2.94982,0,0,0,2.94982,55.6064,0,0,1.640289,3.105074,2.94982,0,0,7.732809,3.665746,0,1.464785,-1.464785,5.120023,36.57152,0.1312561,3.244802,1.312231,0,5.306036
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7413229,50.24992,44.67487,1.496041,1.496041,0,0,0,1.496041,49.55231,0,2.220446E-16,0.7413229,1.57478,1.496041,0,0,9.360348,2.200962,0,0.8334572,-0.8334572,4.241482,30.29624,0.1312561,1.645645,0.5930583,0,2.942285
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6971772,51.13485,45.86126,1.490286,1.490286,4.614006,0,1.424624,1.490286,46.78143,0,0,0.6971772,0,0,3.12372,2.967534,10.28641,1.367504,3.664711,0,3.664711,7.718132,55.1294,0.1314165,1.639315,0.5577418,5,2.064682
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1944265,47.50917,46.07285,2.377309,2.377309,5,0,1.53,2.377309,8.178428,0,0,0.1944265,0,0,2.622691,2.491556,6.6217,4.665744,2.685983,0,2.685983,10.26628,73.33042,0.1315646,2.61504,0.1555412,5,4.860171
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.251526,48.1962,46.32977,0,0,3.505263,0,1.121937,0,0,0,0,0.251526,0,0,3.505263,3.33,3.935717,7.083129,3.581526,0,3.581526,13.66401,97.5999,0.1316278,0,0.2012208,5,7.334655
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09089219,45.84547,45.18116,0.4317865,0.4317865,0,0,0,0.4317865,21.05026,0,5.551115E-17,0.09089219,0.4545121,0.4317865,0,0,0.3541909,10.3065,0,0.36362,-0.36362,13.28072,94.86212,0.1316278,0.4749652,0.07271375,0,10.39739
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1982445,43.98326,42.55145,1.245495,1.245495,0,0,0,1.245495,15.91692,0,0,0.1982445,1.311048,1.245495,0,0,0.758213,9.942883,0,1.112803,-1.112803,12.10773,86.48359,0.1316278,1.370045,0.1585956,0,10.14113
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05308321,40.45539,40.08043,0.9856092,0.9856092,0,0,0,0.9856092,5.385828,0,0,0.05308321,1.037483,0.9856092,0,0,1.994661,8.830079,0,0.9844001,-0.9844001,11.07008,79.07182,0.1316278,1.08417,0.04246657,0,8.883162
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088439,7.845679,0,0,0,11.07008,79.07182,0.1316278,0,0,0,7.845679
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,36.32478,36.32478,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.088439,7.845679,0,2.918358,-2.918358,7.993858,57.09887,0.1316278,4.424684,0,5,7.845679
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,34.55652,34.55652,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.331059,4.927321,3.33,0,3.33,11.15297,79.66394,0.1317006,0,0,5,4.927321
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,33.17366,33.17366,0.2505096,0.2505096,3.409519,0,1.095799,0.2505096,0,0,0,0,0,0,3.159009,3.001059,3.001059,7.924321,3.001059,0,3.001059,14.00003,100,0.1317776,0.2755606,0,5,7.924321
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,32.09306,32.09306,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1317776,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,30.98979,30.98979,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1317776,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,30.00742,30.00742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1317776,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02574874,29.33103,29.16108,0.03892731,0.03892731,0,0,0,0.03892731,66.14568,0,0,0.02574874,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.01522738,-0.01522738,13.03212,93.08641,0.1317776,0.04282004,0.02059899,0,9.748015
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2774463,30.08621,28.24673,0,0,0,0,0,0,0,0,0,0.2774463,0,0,0,0,1.020261,9.70704,0.2774463,0,0.2774463,13.29533,94.96647,0.1317668,0,0.2219571,0,9.984486
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3625973,29.86166,27.46083,0.7902585,0.7902585,0,0,0,0.7902585,45.88338,0,0,0.3625973,0.8318511,0.7902585,0,0,0.7428144,9.956741,0,0.4692537,-0.4692537,12.8007,91.43336,0.1317668,0.8692844,0.2900779,0,10.31934
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.192516,34.94511,26.80341,0.2810961,0.2810961,0,0,0,0.2810961,424.2379,0,0,1.192516,0.2958906,0.2810961,0,0,1.264207,9.487488,0.8966256,0,0.8966256,13.65131,97.50916,0.1317318,0.3092057,0.9540129,0,10.68
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.423121,35.91213,26.13842,2.086101,2.086101,0,0,0,2.086101,68.21917,0,0,1.423121,2.195895,2.086101,0,0,0.3675819,10.29445,0,0.7727749,-0.7727749,12.83673,91.69077,0.1317318,2.294711,1.138496,0,11.71757
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.383383,37.54086,27.94446,0,0,0,0,0,0,0,0.1571618,0,1.383383,0,0,0,0,1.226221,9.521675,1.226221,0,1.226221,14.00003,100,0.131684,0,1.106706,0,10.90506
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.36222,49.87482,32.15351,1.251353,1.251353,0,0,0,1.251353,188.7733,1.045007,0,2.36222,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,1.376488,1.889776,0,12.98749
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.441587,65.13016,36.49102,0,0,0,0,0,0,0,3.441587,0,3.441587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,0,2.75327,0,14.06686
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.255621,67.37373,39.84617,0,0,0,0,0,0,0,3.255621,0,3.255621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,0,2.604497,0,13.88089
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.188862,69.68841,42.27185,0,0,0,0,0,0,0,3.188862,0,3.188862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,0,2.55109,0,13.81414
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.157909,72.14245,44.50106,0.2326858,0.2326858,0,0,0,0.2326858,1357.156,2.912977,0,3.157909,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,0.2559544,2.526327,0,13.78318
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.499733,66.73498,45.69501,2.036757,2.036757,0,0,0,2.036757,122.7311,0.3557785,0,2.499733,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,2.240432,1.999786,0,13.12501
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.838823,60.7972,45.95193,0.9037534,0.9037534,0,0,0,0.9037534,203.4651,0.8875036,0,1.838823,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.131684,0.9941288,1.471058,0,12.4641
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9296971,53.29723,46.16352,1.126632,1.126632,0,0,0,1.126632,82.52006,0,0,0.9296971,1.185928,1.126632,0,0,0,10.62527,0,0.256231,-0.256231,13.72994,98.07078,0.131684,1.239295,0.7437577,0,11.55497
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1240931,45.96794,45.06025,2.347072,2.347072,0,0,0,2.347072,5.287144,0,0,0.1240931,2.470602,2.347072,0,0,0.2847011,10.36904,0,2.346509,-2.346509,11.2565,80.4034,0.131684,2.581779,0.09927446,0,10.49314
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06519093,42.86784,42.40031,3.75974,3.75974,1.25,0,0.50625,3.75974,1.733921,0,4.440892E-16,0.06519093,2.641832,2.50974,0,0,2.891933,8.022534,0,2.576641,-2.576641,8.540482,61.00331,0.131684,4.135714,0.05215274,5,8.087725
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01741624,40.05957,39.93685,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.917118,0,0,0.01741624,0,0,3.505263,3.33,5.754868,5.445893,3.347416,0,3.347416,11.71612,83.6864,0.1318374,0.9993052,0.01393299,5,5.46331
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,37.91923,37.91923,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.407451,8.458568,0,1.170239,-1.170239,10.48258,74.87542,0.1318374,1.2229,0,0,8.458568
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,36.15097,36.15097,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.707717,7.288329,0,1.003819,-1.003819,9.424461,67.31745,0.1318374,1.04899,0,0,7.288329
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,34.40539,34.40539,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.823071,6.284511,0,0.1914624,-0.1914624,9.222643,65.87589,0.1318374,0.2000782,0,0,6.284511
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,33.03008,33.03008,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.035806,6.093049,0,0.4362402,-0.4362402,8.762805,62.59134,0.1318374,0.455871,0,0,6.093049
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,31.94192,31.94192,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.520518,5.656808,0,0.7482575,-0.7482575,7.974072,56.95755,0.1318374,0.7819291,0,0,5.656808
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,30.81598,30.81598,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.351915,4.908551,0,0.361872,-0.361872,7.592626,54.23293,0.1318374,0.3781562,0,0,4.908551
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,29.86385,29.86385,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.753995,4.546679,0,0.314749,-0.314749,7.260851,51.86312,0.1318374,0.3289127,0,0,4.546679
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.029251,29.20286,29.00995,0.1831568,0.1831568,0,0,0,0.1831568,15.97047,0,5.551115E-17,0.029251,0.1927966,0.1831568,0,0,7.103716,4.23193,0,0.1635457,-0.1635457,7.088459,50.63175,0.1318374,0.2014725,0.0234008,0,4.261181
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2847548,29.98236,28.09559,0,0,0,0,0,0,0,0,0,0.2847548,0,0,0,0,7.285433,4.068384,0.2847548,0,0.2847548,7.358601,52.56133,0.1318263,0,0.2278039,0,4.353139
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5051652,30.6707,27.3097,0.08830891,0.08830891,0,0,0,0.08830891,572.0433,0,0,0.5051652,0.09295674,0.08830891,0,0,7.000679,4.324664,0.4122084,0,0.4122084,7.749656,55.35458,0.1318102,0.0971398,0.4041321,0,4.829829
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6033553,30.66646,26.65228,0.09765513,0.09765513,0,0,0,0.09765513,617.843,0,0,0.6033553,0.1027949,0.09765513,0,0,6.58847,4.695651,0.5005605,0,0.5005605,8.224529,58.74652,0.1317907,0.1074206,0.4826843,0,5.299006
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.01344,32.82548,25.99485,0,0,0,0,0,0,0,0,0,1.01344,0,0,0,0,6.08791,5.146155,1.01344,0,1.01344,9.185963,65.61389,0.1317513,0,0.8107518,0,6.159595
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8248567,33.35564,27.77821,1.315078,1.315078,0,0,0,1.315078,62.72303,0,0,0.8248567,1.384292,1.315078,0,0,5.07447,6.058251,0,0.5594358,-0.5594358,8.596266,61.40178,0.1317513,1.446586,0.6598853,0,6.883108
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7556717,37.21889,31.98726,1.289874,1.289874,0,0,0,1.289874,58.58491,0,0,0.7556717,1.357762,1.289874,0,0,5.696065,5.498816,0,0.6020907,-0.6020907,7.961607,56.8685,0.1317513,1.418862,0.6045374,0,6.254487
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1694887,37.50021,36.32478,0.9307074,0.9307074,0,0,0,0.9307074,18.21074,0,1.110223E-16,0.1694887,0.979692,0.9307074,0,0,6.365055,4.896725,0,0.8102033,-0.8102033,7.107577,50.76831,0.1317513,1.023778,0.135591,0,5.066213
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.339196,49.69186,39.65725,0,0,0,0,0,0,0,0,0,1.339196,0,0,0,0,7.265281,4.086521,1.339196,0,1.339196,8.37805,59.84309,0.1316991,0,1.071357,0,5.425717
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6836488,47.14418,42.10561,1.448695,1.448695,0,0,0,1.448695,47.19065,0,2.220446E-16,0.6836488,1.524943,1.448695,0,0,5.926085,5.291798,0,0.8412937,-0.8412937,7.491249,53.50881,0.1316991,1.593565,0.546919,0,5.975447
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4877165,47.94807,44.33482,1.960675,1.960675,0,0,0,1.960675,24.87493,0,2.220446E-16,0.4877165,2.063868,1.960675,0,0,6.860856,4.450504,0,1.576152,-1.576152,5.829839,41.64162,0.1316991,2.156742,0.3901732,0,4.938221
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.388095,56.39573,45.52121,0,0,0,0,0,0,0,0,0,1.388095,0,0,0,0,8.612136,2.874352,1.388095,0,1.388095,7.146702,51.04777,0.1316452,0,1.110476,0,4.262448
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.192549,55.03559,45.77813,2.604872,2.604872,0,0,0,2.604872,45.78148,0,0,1.192549,2.741971,2.604872,0,0,7.22404,4.123638,0,1.549422,-1.549422,5.513468,39.38184,0.1316452,2.865359,0.9540393,0,5.316187
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6568164,50.99892,46.03506,2.140852,2.140852,0,0,0,2.140852,30.68014,0,4.440892E-16,0.6568164,2.253529,2.140852,0,0,8.94562,2.574217,0,1.596712,-1.596712,3.830386,27.35984,0.1316452,2.354937,0.5254531,0,3.231033
