Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2603771,46.80122,44.88645,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.84717,0,0,0.2603771,0,0,3.505263,3.33,10.71974,0.9775044,3.590377,0,3.590377,7.236516,51.6893,0.1318142,1.310993,0.2083017,5,1.237882
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1206009,43.09264,42.22651,2.232551,2.232551,5,0,1.53,2.232551,5.401934,0,0,0.1206009,0,0,2.767449,2.629077,7.129367,4.208844,2.749678,0,2.749678,9.84509,70.32193,0.131965,2.455806,0.09648074,5,4.329445
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05096792,40.12232,39.76305,0,0,3.505263,0,1.121937,0,0,0,0,0.05096792,0,0,3.505263,3.33,4.37969,6.683554,3.380968,0,3.380968,13.05256,93.23237,0.1320351,0,0.04077434,5,6.734521
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,37.76809,37.76809,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.9987216,9.726425,0,1.237743,-1.237743,11.74786,83.91313,0.1320351,1.293441,0,0,9.726425
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,35.99984,35.99984,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.373991,8.488682,0,1.722821,-1.722821,9.93185,70.94164,0.1320351,1.800347,0,0,8.488682
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,34.28448,34.28448,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.288236,6.765862,0,0.1402162,-0.1402162,9.784049,69.88593,0.1320351,0.146526,0,0,6.765862
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,32.87895,32.87895,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.444032,6.625646,0,0.4781239,-0.4781239,9.280063,66.28603,0.1320351,0.4996395,0,0,6.625646
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,31.79079,31.79079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.975281,6.147521,0,0,0,9.280063,66.28603,0.1320351,0,0,0,6.147521
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,30.66485,30.66485,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.975281,6.147521,0,0.277494,-0.277494,8.987557,64.19672,0.1320351,0.2899813,0,0,6.147521
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,29.71271,29.71271,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.283607,5.870028,0,0.07909562,-0.07909562,8.904183,63.60118,0.1320351,0.08265492,0,0,5.870028
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07190578,29.31826,28.8437,0.3292833,0.3292833,0,0,0,0.3292833,21.83706,0,0,0.07190578,0.346614,0.3292833,0,0,5.371491,5.790932,0,0.2747082,-0.2747082,8.614615,61.53285,0.1320351,0.3622116,0.05752463,0,5.862838
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2005599,29.25248,27.92935,0.3199125,0.3199125,0,0,0,0.3199125,62.6921,0,0,0.2005599,0.33675,0.3199125,0,0,5.676723,5.516224,0,0.1361901,-0.1361901,8.471059,60.50744,0.1320351,0.3519038,0.1604479,0,5.716784
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2077561,28.50801,27.14346,0.09221436,0.09221436,0,0,0,0.09221436,225.2969,0,0,0.2077561,0.09706774,0.09221436,0,0,5.828045,5.380033,0.1106883,0,0.1106883,8.576067,61.2575,0.1320308,0.1014358,0.1662049,0,5.58779
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3500164,28.78114,26.47847,0.4349954,0.4349954,0,0,0,0.4349954,80.46439,0,0,0.3500164,0.4578899,0.4349954,0,0,5.717357,5.479653,0,0.1078735,-0.1078735,8.462358,60.4453,0.1320308,0.4784949,0.2800131,0,5.829669
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9190784,31.98433,25.82104,0.02064259,0.02064259,0,0,0,0.02064259,4452.34,0,0,0.9190784,0.02172905,0.02064259,0,0,5.837216,5.371779,0.8973494,0,0.8973494,9.313659,66.526,0.1319959,0.02270685,0.7352628,0,6.290858
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.189648,35.76744,27.60441,0.6992715,0.6992715,0,0,0,0.6992715,170.1267,0,0,1.189648,0.7360753,0.6992715,0,0,4.939867,6.179394,0.4535723,0,0.4535723,9.743956,69.59954,0.1319783,0.7691987,0.951718,0,7.369041
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6904929,36.5516,31.79079,1.158079,1.158079,0,0,0,1.158079,59.62397,0,0,0.6904929,1.219031,1.158079,0,0,4.486295,6.587609,0,0.528538,-0.528538,9.186828,65.62006,0.1319783,1.273887,0.5523943,0,7.278102
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.102425,44.07236,36.10563,0.08649804,0.08649804,0,0,0,0.08649804,1274.509,0,0,1.102425,0.09105057,0.08649804,0,0,5.073559,6.059071,1.011375,0,1.011375,10.1463,72.47344,0.131939,0.09514784,0.8819404,0,7.161497
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.686008,52.29715,39.44567,0.8541446,0.8541446,0,0,0,0.8541446,197.3914,0,0,1.686008,0.8990995,0.8541446,0,0,4.062184,6.969308,0.7869084,0,0.7869084,10.89283,77.80576,0.1319084,0.939559,1.348806,0,8.655316
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.362018,60.97968,41.88646,1.786825,1.786825,0,0,0,1.786825,132.1908,0,0,2.362018,1.880869,1.786825,0,0,3.275276,7.677526,0.4811494,0,0.4811494,11.34929,81.06617,0.1318898,1.965508,1.889615,0,10.03954
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.802189,58.43903,44.12323,1.723881,1.723881,0,0,0,1.723881,104.5425,0,2.220446E-16,1.802189,1.814612,1.723881,0,0,2.794126,8.11056,0,0.01242313,-0.01242313,11.33619,80.97263,0.1318898,1.896269,1.441751,0,9.912749
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.237598,54.95707,45.35496,1.293897,1.293897,0,0,0,1.293897,95.64894,0,2.220446E-16,1.237598,1.361996,1.293897,0,0,2.80793,8.098137,0,0.124398,-0.124398,11.20506,80.03602,0.1318898,1.423286,0.9900787,0,9.335735
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.375726,56.38901,45.61189,0.7478033,0.7478033,0,0,0,0.7478033,183.9689,0,0,1.375726,0.7871614,0.7478033,0,0,2.94615,7.973739,0.5885641,0,0.5885641,11.76343,84.0243,0.131867,0.8225837,1.10058,0,9.349464
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5232547,49.7456,45.82347,0,0,0,0,0,0,0,0,0,0.5232547,0,0,0,0,2.357586,8.503447,0.5232547,0,0.5232547,12.25983,87.57003,0.1318467,0,0.4186037,0,9.026702
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4274344,47.92415,44.75799,0,0,0,0,0,0,0,0,0,0.4274344,0,0,0,0,1.834331,8.974377,0.4274344,0,0.4274344,12.66533,90.46645,0.1318301,0,0.3419475,0,9.401811
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1991115,43.51676,42.08294,2.42841,2.42841,0,0,0,2.42841,8.199256,0,4.440892E-16,0.1991115,2.556221,2.42841,0,0,1.406897,9.359067,0,2.357109,-2.357109,10.18072,72.71926,0.1318301,2.671251,0.1592892,0,9.558179
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04873616,39.93995,39.5968,1.279542,1.279542,0,0,0,1.279542,3.808874,0,0,0.04873616,1.346887,1.279542,0,0,4.025907,7.001958,0,1.29815,-1.29815,8.812346,62.94521,0.1318301,1.407496,0.03898892,0,7.050694
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,37.59429,37.59429,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.468296,5.703808,0,2.195454,-2.195454,6.498135,46.41516,0.1318301,2.294249,0,0,5.703808
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,35.8336,35.8336,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.907689,3.508354,0,1.33444,-1.33444,5.091512,36.36787,0.1318301,1.39449,0,0,3.508354
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,34.11068,34.11068,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.390401,2.173914,0,0.3043128,-0.3043128,4.770738,34.07663,0.1318301,0.3180069,0,0,2.173914
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,32.70515,32.70515,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.728526,1.869601,0,0.1168454,-0.1168454,4.647572,33.19688,0.1318301,0.1221035,0,0,1.869601
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,31.62454,31.62454,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.858355,1.752756,0,0.7589774,-0.7589774,3.84754,27.48237,0.1318301,0.7931314,0,0,1.752756
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,30.49861,30.49861,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.70166,0.9937781,0,0.3350717,-0.3350717,3.494343,24.95954,0.1318301,0.3501499,0,0,0.9937781
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,29.5238,29.5238,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,11.07396,0.6587064,0,0.330968,-0.330968,3.145472,22.46762,0.1318301,0.3458615,0,0,0.6587064
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03187428,28.87971,28.6699,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.473624,0,0,0.03187428,0,0,3.505263,3.33,11.44171,0.3277385,3.361874,0,3.361874,6.334826,45.24867,0.1319388,0.4691393,0.02549943,5,0.3596128
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08452357,28.28731,27.73287,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.15329,8.881784E-16,0,0.08452357,0,0,3.505263,3.33,8.079832,3.353425,3.414524,0,3.414524,9.574128,68.38649,0.1320748,0.8336189,0.06761886,5,3.437949
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2407686,28.55145,26.96965,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.79712,0,0,0.2407686,0,0,3.505263,3.33,4.665308,6.426497,3.570769,0,3.570769,12.96166,92.58308,0.1321762,0.4833199,0.1926149,5,6.667265
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.295604,35.14592,26.28956,0,0,0,0,0,0,0,0.2010642,0,1.295604,0,0,0,0,1.09454,9.640188,1.09454,0,1.09454,14.00003,100,0.1321338,0,1.036483,0,10.93579
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.208515,41.31663,25.63213,2.155354,2.155354,0,0,0,2.155354,102.4665,0,0,2.208515,2.268794,2.155354,0,0,0,10.62527,0,0.06027834,-0.06027834,13.93649,99.54615,0.1321338,2.370889,1.766812,0,12.83379
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.89564,49.01734,27.41549,2.659402,2.659402,0,0,0,2.659402,108.8831,0.02929312,0,2.89564,2.799371,2.659402,0,0,0.06697594,10.565,0.06697594,0,0.06697594,14.00003,100,0.1321312,2.925343,2.316512,0,13.46064
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.313014,57.80568,31.60188,1.751894,1.751894,0,0,0,1.751894,189.1104,1.468915,0,3.313014,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,1.927083,2.650411,0,13.93829
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.500645,64.99728,35.89405,1.141818,1.141818,0,0,0,1.141818,306.5851,2.298731,0,3.500645,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,1.256,2.800516,0,14.12592
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.647637,70.86452,39.23408,1.659239,1.659239,0,0,0,1.659239,219.8379,1.901069,0,3.647637,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,1.825163,2.918109,0,14.27291
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.465533,71.97063,41.67488,2.192855,2.192855,0,0,0,2.192855,158.0375,1.157264,0,3.465533,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,2.41214,2.772426,0,14.09081
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.521592,75.51908,43.91164,0.4641792,0.4641792,0,0,0,0.4641792,758.6708,3.032982,0,3.521592,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,0.5105971,2.817273,0,14.14687
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.339084,64.52507,45.14338,1.72954,1.72954,0,0,0,1.72954,135.2432,0.5185164,0,2.339084,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,1.902494,1.871268,0,12.96436
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.175308,63.25763,45.39275,0,0,0,0,0,0,0,2.175308,0,2.175308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,0,1.740247,0,12.80058
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.057995,53.79476,45.64967,0.6457512,0.6457512,0,0,0,0.6457512,163.8393,0.3782565,0,1.057995,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1321312,0.7103264,0.8463957,0,11.68327
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1322237,45.55635,44.59174,1.627869,1.627869,0,0,0,1.627869,8.1225,0,0,0.1322237,1.713547,1.627869,0,0,0,10.62527,0,1.581323,-1.581323,12.33317,88.09388,0.1321312,1.790656,0.1057789,0,10.7575
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07589993,42.45203,41.90913,1.955706,1.955706,0,0,0,1.955706,3.880948,0,2.220446E-16,0.07589993,2.058638,1.955706,0,0,1.757025,9.043951,0,1.982738,-1.982738,10.24318,73.16541,0.1321312,2.151276,0.06071994,0,9.119851
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02204921,39.5779,39.423,2.002398,2.002398,0,0,0,2.002398,1.10114,0,4.440892E-16,0.02204921,2.107787,2.002398,0,0,3.960067,7.061213,0,2.085738,-2.085738,8.044618,57.46144,0.1321312,2.202637,0.01763937,0,7.083263
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,37.42804,37.42804,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.277554,4.975476,0,1.375522,-1.375522,6.59469,47.10484,0.1321312,1.437421,0,0,4.975476
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,35.68246,35.68246,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.805912,3.599954,0,2.099596,-2.099596,4.381522,31.29652,0.1321312,2.194078,0,0,3.599954
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,33.94443,33.94443,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.1388,1.500358,0,0.6612319,-0.6612319,3.684522,26.31796,0.1321312,0.6909873,0,0,1.500358
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,32.5389,32.5389,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.8735,0.8391259,0,0.494172,-0.494172,3.163619,22.59723,0.1321312,0.5164097,0,0,0.8391259
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,31.4583,31.4583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42258,0.3449539,0,0,0,3.163619,22.59723,0.1321312,0,0,0,0.3449539
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,30.3248,30.3248,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.42258,0.3449539,3.33,0,3.33,6.322734,45.1623,0.1322731,0.8728648,0,5,0.3449539
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,29.35,29.35,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.092578,3.341954,3.33,0,3.33,9.48185,67.72736,0.1323444,0,0,5,3.341954
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03146673,28.68788,28.48098,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.101768,0,0,0.03146673,0,0,3.505263,3.33,4.762578,6.338954,3.361467,0,3.361467,12.67082,90.50565,0.1324486,0.4272327,0.02517338,5,6.37042
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08621906,28.13166,27.56663,0.5252429,0.5252429,0,0,0,0.5252429,16.41508,0,1.110223E-16,0.08621906,0.5528873,0.5252429,0,0,1.401111,9.364274,0,0.4666682,-0.4666682,12.17891,86.992,0.1324486,0.5777673,0.06897525,0,9.450493
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2339607,28.31566,26.78074,0.2333008,0.2333008,0,0,0,0.2333008,100.2829,0,0,0.2339607,0.2455797,0.2333008,0,0,1.919632,8.897606,0,0.0116191,-0.0116191,12.16666,86.90453,0.1324486,0.2566308,0.1871685,0,9.131566
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.292712,34.94931,26.12331,0,0,0,0,0,0,0,0,0,1.292712,0,0,0,0,1.932542,8.885986,1.292712,0,1.292712,13.39303,95.66432,0.1323987,0,1.03417,0,10.1787
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.206712,41.09293,25.44321,2.053197,2.053197,0,0,0,2.053197,107.4769,0,0,2.206712,2.16126,2.053197,0,0,0.6398296,10.04943,0.04545284,0,0.04545284,13.43615,95.97233,0.1323969,2.258516,1.76537,0,12.25614
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.895036,48.79232,27.22658,3.682478,3.682478,1.496851,0,0.5736405,3.682478,78.61653,0,0,2.895036,2.30066,2.185627,0,0,0.5943767,10.09033,0.5943767,0,0.5943767,14.00003,100,0.1323958,4.050726,2.316029,5,12.98537
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.314162,57.55931,31.39029,0.8064089,0.8064089,0,0,0,0.8064089,410.9779,2.465311,0,3.314162,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,0.8870497,2.65133,0,13.93944
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.502512,64.77905,35.70513,0.9763274,0.9763274,0,0,0,0.9763274,358.7436,2.474799,0,3.502512,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,1.07396,2.80201,0,14.12779
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.507772,69.03959,39.0225,0.5153638,0.5153638,0,0,0,0.5153638,680.6398,2.965283,0,3.507772,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,0.5669002,2.806217,0,14.13305
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.346432,70.37939,41.46329,2.483056,2.483056,0,0,0,2.483056,134.7707,0.7326882,0,3.346432,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,2.731362,2.677145,0,13.97171
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.011307,69.55805,43.6925,0.6569041,0.6569041,0,0,0,0.6569041,458.4089,2.319829,0,3.011307,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,0.7225945,2.409045,0,13.63658
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.516938,66.05151,44.96957,0.6662526,0.6662526,0,0,0,0.6662526,377.7754,1.81562,0,2.516938,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,0.7328778,2.013551,0,13.14221
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.857831,60.15937,45.2265,1.241345,1.241345,0,0,0,1.241345,149.6628,0.5511521,0,1.857831,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,1.36548,1.486265,0,12.48311
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.027845,53.37428,45.48343,0.7428475,0.7428475,0,0,0,0.7428475,138.3655,0.2458998,0,1.027845,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1323958,0.8171322,0.8222756,0,11.65312
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1338995,45.39376,44.41794,1.187393,1.187393,0,0,0,1.187393,11.27676,0,2.220446E-16,0.1338995,1.249887,1.187393,0,0,0,10.62527,0,1.115988,-1.115988,12.82367,91.59748,0.1323958,1.306132,0.1071196,0,10.75917
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07758153,42.32001,41.76556,0.379732,0.379732,0,0,0,0.379732,20.4306,0,0,0.07758153,0.3997178,0.379732,0,0,1.239987,9.509286,0,0.3221363,-0.3221363,12.48411,89.17205,0.1323958,0.4177051,0.06206523,0,9.586867
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02365774,39.43792,39.27187,1.562854,1.562854,0,0,0,1.562854,1.513753,0,4.440892E-16,0.02365774,1.645109,1.562854,0,0,1.597916,9.18715,0,1.621452,-1.621452,10.77495,76.96379,0.1323958,1.719139,0.0189262,0,9.210808
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,37.27691,37.27691,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.399529,7.565698,0,0.9321635,-0.9321635,9.792365,69.94533,0.1323958,0.9741108,0,0,7.565698
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,35.51622,35.51622,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.435266,6.633535,0,3.083966,-3.083966,6.541579,46.72547,0.1323958,3.222745,0,0,6.633535
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,33.7933,33.7933,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.861895,3.549568,0,0.6431764,-0.6431764,5.863612,41.88286,0.1323958,0.6721194,0,0,3.549568
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,32.38777,32.38777,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.576535,2.906392,0,0.3488362,-0.3488362,5.495906,39.25639,0.1323958,0.3645339,0,0,2.906392
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,31.2845,31.2845,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.964131,2.557556,0,0.6068904,-0.6068904,4.856187,34.68699,0.1323958,0.6342005,0,0,2.557556
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,30.15856,30.15856,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.638454,1.950665,0,0.6709605,-0.6709605,4.148933,29.63518,0.1323958,0.7011538,0,0,1.950665
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,29.19886,29.19886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38397,1.279705,0,0,0,4.148933,29.63518,0.1323958,0,0,0,1.279705
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03443304,28.55607,28.32985,0.6550936,0.6550936,0,0,0,0.6550936,5.256202,0,1.110223E-16,0.03443304,0.6895722,0.6550936,0,0,10.38397,1.279705,0,0.6551391,-0.6551391,3.458356,24.70249,0.1323958,0.7206029,0.02754643,0,1.314138
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0939657,28.00817,27.39283,0,0,0,0,0,0,0,0,0,0.0939657,0,0,0,0,11.1119,0.6245658,0.0939657,0,0.0939657,3.547499,25.33923,0.1323921,0,0.07517256,0,0.7185315
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2303513,28.13927,26.6296,0.2179231,0.2179231,0,0,0,0.2179231,105.703,0,0,0.2303513,0.2293927,0.2179231,0,0,11.01793,0.7091349,0.0009586248,0,0.0009586248,3.548409,25.34573,0.1323921,0.2397154,0.1842811,0,0.9394863
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.289659,34.74363,25.94951,0.2163417,0.2163417,0,0,0,0.2163417,596.1211,0,0,1.289659,0.2277281,0.2163417,0,0,11.01697,0.7099977,1.061931,0,1.061931,4.555845,32.54168,0.1323511,0.2379759,1.031727,0,1.999656
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.204286,40.90632,25.29208,0.0906982,0.0906982,0,0,0,0.0906982,2430.353,0,0,2.204286,0.09547178,0.0906982,0,0,9.955044,1.665735,2.108814,0,2.108814,6.556441,46.83163,0.1322697,0.09976801,1.763429,0,3.870021
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.894446,48.55875,27.03011,2.034665,2.034665,0,0,0,2.034665,142.2566,0,0,2.894446,2.141752,2.034665,0,0,7.846229,3.563668,0.7526934,0,0.7526934,7.270509,51.9321,0.1322406,2.238132,2.315557,0,6.458114
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.314789,57.33562,31.20137,1.712462,1.712462,0,0,0,1.712462,193.5686,0,0,3.314789,1.802592,1.712462,0,0,7.093536,4.241092,1.512197,0,1.512197,8.705106,62.1792,0.1321823,1.883708,2.651831,0,7.555881
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.504869,64.53749,35.49355,1.333062,1.333062,0,0,0,1.333062,262.9186,0,0,3.504869,1.403223,1.333062,0,0,5.581338,5.602069,2.101645,0,2.101645,10.6989,76.42057,0.1321014,1.466368,2.803895,0,9.106938
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.511137,68.80621,38.81091,0.3305593,0.3305593,0,0,0,0.3305593,1062.181,0,0,3.511137,0.3479572,0.3305593,0,0,3.479693,7.49355,3.16318,0,3.16318,13.69976,97.85521,0.1319798,0.3636153,2.808909,0,11.00469
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.350043,70.17963,41.27438,1.479388,1.479388,0,0,0,1.479388,226.4478,1.476278,0,3.350043,1.557251,1.479388,0,0,0.3165136,10.34041,0.3165136,0,0.3165136,14.00003,100,0.1319676,1.627327,2.680034,0,13.69045
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.014918,69.40092,43.53381,2.144325,2.144325,0,0,0,2.144325,140.5999,0.7577347,0,3.014918,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1319676,2.358757,2.411935,0,13.64019
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.522017,65.85265,44.75799,0,0,0,0,0,0,0,2.522017,0,2.522017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319676,0,2.017614,0,13.14729
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.862764,60.01823,45.06025,1.739619,1.739619,0,0,0,1.739619,107.0788,0.03158533,0,1.862764,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1319676,1.913581,1.490211,0,12.48804
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.096038,53.74479,45.30962,1.481649,1.481649,0,0,0,1.481649,73.97424,0,2.220446E-16,1.096038,1.55963,1.481649,0,0,0,10.62527,0,0.4635919,-0.4635919,13.51136,96.50951,0.1319676,1.629813,0.8768306,0,11.72131
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1245593,45.15808,44.25169,1.765574,1.765574,0,0,0,1.765574,7.054891,0,0,0.1245593,1.858498,1.765574,0,0,0.5151021,10.16168,0,1.733939,-1.733939,11.68363,83.45432,0.1319676,1.942131,0.09964742,0,10.28624
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07333855,42.11522,41.59175,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.169329,0,0,0.07333855,3.505263,3.33,0,0,2.441701,8.427743,0,3.431925,-3.431925,8.066061,57.6146,0.1319676,6.899031,0.05867083,5,8.501081
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02479468,39.27948,39.10562,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.609952,0,0,0.02479468,0,0,3.505263,3.33,6.254951,4.995819,3.354795,0,3.354795,11.2487,80.34769,0.1320852,0.5916361,0.01983574,5,5.020613
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,37.11066,37.11066,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.900156,8.015134,0,1.521949,-1.521949,9.644423,68.8886,0.1320852,1.590437,0,0,8.015134
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,35.36508,35.36508,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.59121,6.493185,0,1.099531,-1.099531,8.485416,60.61,0.1320852,1.14901,0,0,6.493185
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,33.64217,33.64217,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.812911,5.393654,0,0.3303416,-0.3303416,8.137206,58.12278,0.1320852,0.345207,0,0,5.393654
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,32.24419,32.24419,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.179957,5.063313,0,0.2579939,-0.2579939,7.865256,56.18029,0.1320852,0.2696037,0,0,5.063313
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,31.15603,31.15603,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.466617,4.805319,0,0.281679,-0.281679,7.56834,54.05947,0.1320852,0.2943545,0,0,4.805319
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,30.03009,30.03009,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.779594,4.52364,0,0.6005734,-0.6005734,6.935281,49.53762,0.1320852,0.6275991,0,0,4.52364
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,29.05529,29.05529,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.446898,3.923066,0,0.2795448,-0.2795448,6.640615,47.43287,0.1320852,0.2921243,0,0,3.923066
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0331843,28.39653,28.17872,0.1582774,0.1582774,0,0,0,0.1582774,20.96592,0,0,0.0331843,0.1666078,0.1582774,0,0,7.757503,3.643522,0,0.1334234,-0.1334234,6.499974,46.42829,0.1320852,0.1741051,0.02654744,0,3.676706
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08792578,27.83958,27.26436,0,0,0,0,0,0,0,0,0,0.08792578,0,0,0,0,7.905751,3.510098,0.08792578,0,0.08792578,6.583387,47.0241,0.1320819,0,0.07034063,0,3.598024
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2329576,28.02687,26.50114,0.3809277,0.3809277,0,0,0,0.3809277,61.15532,0,5.551115E-17,0.2329576,0.4009765,0.3809277,0,0,7.817825,3.589231,0,0.168019,-0.168019,6.40628,45.75905,0.1320819,0.4190205,0.1863661,0,3.822189
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.185922,33.86467,25.82104,0.4100674,0.4100674,0,0,0,0.4100674,289.2017,0,0,1.185922,0.4316499,0.4100674,0,0,8.004513,3.421212,0.7542718,0,0.7542718,7.121845,50.87022,0.1320529,0.4510741,0.9487373,0,4.607134
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.201701,40.71854,25.14095,0.8054065,0.8054065,0,0,0,0.8054065,273.3651,0,0,2.201701,0.8477963,0.8054065,0,0,7.250241,4.100057,1.353904,0,1.353904,8.406272,60.04468,0.132001,0.8859471,1.761361,0,6.301757
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.248036,51.54438,26.9092,1.645868,1.645868,0,0,0,1.645868,197.3449,0,0,3.248036,1.732493,1.645868,0,0,5.896337,5.318571,1.515544,0,1.515544,9.844043,70.31445,0.1319429,1.810455,2.598429,0,8.566607
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.927578,63.29053,31.02757,0.4173068,0.4173068,0,0,0,0.4173068,941.1728,0,0,3.927578,0.4392703,0.4173068,0,0,4.380794,6.68256,3.488308,0,3.488308,13.15334,93.95226,0.1318093,0.4590375,3.142063,0,10.61014
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.506365,64.33458,35.31974,1.634738,1.634738,0,0,0,1.634738,214.4909,0.8931017,0,3.506365,1.720777,1.634738,0,0,0.8924856,9.822037,0.8924856,0,0.8924856,14.00003,100,0.1317752,1.798212,2.805092,0,13.3284
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.514177,68.58864,38.61444,0.3836177,0.3836177,0,0,0,0.3836177,916.0623,3.110369,0,3.514177,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,0.4219794,2.811342,0,14.13945
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.107022,78.90504,41.08546,1.728863,1.728863,0,0,0,1.728863,237.5562,2.287166,0,4.107022,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,1.90175,3.285618,0,14.7323
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.018919,69.22929,43.36001,0,0,0,0,0,0,0,3.018919,0,3.018919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,0,2.415135,0,13.64419
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.525873,65.73946,44.62952,0.4431982,0.4431982,0,0,0,0.4431982,569.9196,2.059349,0,2.525873,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,0.487518,2.020698,0,13.15115
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.867922,59.87063,44.88645,1.211967,1.211967,0,0,0,1.211967,154.1231,0.5921666,0,1.867922,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,1.333164,1.494337,0,12.4932
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.274496,55.07753,45.18116,0,0,0,0,0,0,0,1.274496,0,1.274496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317752,0,1.019597,0,11.89977
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1371286,45.12084,44.12323,0.6174598,0.6174598,0,0,0,0.6174598,22.20851,0,1.110223E-16,0.1371286,0.6499577,0.6174598,0,0,0,10.62527,0,0.5128291,-0.5128291,13.45946,96.1388,0.1317752,0.6792058,0.1097029,0,10.7624
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0732982,41.98604,41.46329,2.51129,2.51129,0,0,0,2.51129,2.918746,0,0,0.0732982,2.643464,2.51129,0,0,0.5698101,10.11244,0,2.570165,-2.570165,10.75027,76.78746,0.1317752,2.762419,0.05863856,0,10.18574
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02691826,39.16578,38.97716,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7532236,0,4.440892E-16,0.02691826,2.446043,2.32374,0,0,3.42555,7.54228,0,2.419124,-2.419124,8.200286,58.57335,0.1317752,3.931114,0.0215346,5,7.569198
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,37.00487,37.00487,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.113465,5.123156,3.33,0,3.33,11.3594,81.13842,0.1319168,0.8826883,0,5,5.123156
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,35.25929,35.25929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.783465,8.120155,0,0,0,11.3594,81.13842,0.1319168,0,0,0,8.120155
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,33.51371,33.51371,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.783465,8.120155,0,0.3883568,-0.3883568,10.95004,78.21439,0.1319168,0.4058328,0,0,8.120155
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,32.11573,32.11573,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.214973,7.731799,0,0.4757529,-0.4757529,10.44855,74.63235,0.1319168,0.4971618,0,0,7.731799
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,31.02757,31.02757,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.743587,7.256046,0,0.417417,-0.417417,10.00855,71.48952,0.1319168,0.4362008,0,0,7.256046
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,29.90163,29.90163,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.207384,6.838629,0,0.7001165,-0.7001165,9.270566,66.21819,0.1319168,0.7316217,0,0,6.838629
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,28.92682,28.92682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.985291,6.138513,0,0,0,9.270566,66.21819,0.1319168,0,0,0,6.138513
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03424215,28.28241,28.05781,0.3959703,0.3959703,0,0,0,0.3959703,8.647656,0,0,0.03424215,0.4168108,0.3959703,0,0,4.985291,6.138513,0,0.3825687,-0.3825687,8.867303,63.33775,0.1319168,0.4355673,0.02739372,0,6.172755
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1900378,28.36793,27.12079,0.1128957,0.1128957,0,0,0,0.1128957,168.3303,0,0,0.1900378,0.1188376,0.1128957,0,0,5.410367,5.755944,0.07120013,0,0.07120013,8.93485,63.82022,0.1319141,0.1241853,0.1520302,0,5.945982
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2247404,27.82774,26.35756,0.09305772,0.09305772,0,0,0,0.09305772,241.5064,0,0,0.2247404,0.0979555,0.09305772,0,0,5.339167,5.820024,0.1267849,0,0.1267849,9.055128,64.67936,0.1319092,0.1023635,0.1797923,0,6.044764
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.482523,35.84756,25.66991,0.447019,0.447019,0,0,0,0.447019,331.6465,0,0,1.482523,0.4705463,0.447019,0,0,5.212382,5.93413,1.011977,0,1.011977,10.01517,71.53681,0.1318706,0.4917209,1.186018,0,7.416653
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.544553,43.28669,24.98981,1.689565,1.689565,0,0,0,1.689565,150.604,0,0,2.544553,1.77849,1.689565,0,0,4.200406,6.844909,0.7660636,0,0.7660636,10.74193,76.72788,0.1318413,1.858522,2.035643,0,9.389462
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.026239,49.38892,26.75807,0.8736317,0.8736317,0,0,0,0.8736317,346.3976,0,0,3.026239,0.9196123,0.8736317,0,0,3.434342,7.534367,2.106627,0,2.106627,12.74045,91.00301,0.1317609,0.9609948,2.420991,0,10.56061
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.315109,56.92554,30.86132,0.7703933,0.7703933,0,0,0,0.7703933,430.3139,1.176454,0,3.315109,0.8109403,0.7703933,0,0,1.327715,9.430331,1.327715,0,1.327715,14.00003,100,0.1317103,0.8474326,2.652087,0,12.74544
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.796878,57.15476,35.13083,1.002792,1.002792,0,0,0,1.002792,278.909,1.741307,0,2.796878,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,1.103071,2.237503,0,13.42215
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.169143,75.9726,38.42552,0.2395141,0.2395141,0,0,0,0.2395141,1740.667,3.917023,0,4.169143,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,0.2634655,3.335315,0,14.79442
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.750222,74.22447,40.88899,1.664148,1.664148,0,0,0,1.664148,225.3539,1.998488,0,3.750222,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,1.830563,3.000178,0,14.3755
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.023009,69.05859,43.18621,1.070354,1.070354,0,0,0,1.070354,282.4307,1.89632,0,3.023009,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,1.17739,2.418407,0,13.64828
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.530454,65.58894,44.46328,0.8636521,0.8636521,0,0,0,0.8636521,292.9946,1.621347,0,2.530454,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,0.9500173,2.024364,0,13.15573
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.872697,59.77009,44.75799,1.528152,1.528152,0,0,0,1.528152,122.5465,0.2641152,0,1.872697,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,1.680968,1.498157,0,12.49797
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.044347,53.06112,45.06025,0.8588424,0.8588424,0,0,0,0.8588424,121.5993,0.140302,0,1.044347,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1317103,0.9447266,0.8354773,0,11.66962
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1278117,44.92342,43.99477,0.5347714,0.5347714,0,0,0,0.5347714,23.90024,0,0,0.1278117,0.5629173,0.5347714,0,0,0,10.62527,0,0.4351056,-0.4351056,13.54139,96.72399,0.1317103,0.5882486,0.1022493,0,10.75309
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09989199,42.04751,41.33483,1.04555,1.04555,0,0,0,1.04555,9.554018,0,0,0.09989199,1.100578,1.04555,0,0,0.4834507,10.19017,0,1.000687,-1.000687,12.48657,89.18961,0.1317103,1.150105,0.07991359,0,10.29006
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04316808,39.15115,38.84869,3.882786,3.882786,1.25,0,0.50625,3.882786,1.111781,0,4.440892E-16,0.04316808,2.771354,2.632786,0,0,1.595325,9.189482,0,2.728186,-2.728186,9.61081,68.64851,0.1317103,4.271065,0.03453446,5,9.23265
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,36.89153,36.89153,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.626642,6.461297,1.909192,0,1.909192,11.42203,81.58575,0.1318139,3.289356,0,5,6.461297
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,35.1535,35.1535,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.71745,8.179569,0,0.7829951,-0.7829951,10.59668,75.69041,0.1318139,0.8182299,0,0,8.179569
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,33.40791,33.40791,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.587444,7.396574,0,0.3073358,-0.3073358,10.27272,73.37642,0.1318139,0.3211659,0,0,7.396574
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,32.00993,32.00993,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.928928,7.089239,0,0.4643053,-0.4643053,9.783298,69.88056,0.1318139,0.4851991,0,0,7.089239
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,30.92178,30.92178,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.444823,6.624933,0,0.6738042,-0.6738042,9.073047,64.80734,0.1318139,0.7041254,0,0,6.624933
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,29.79584,29.79584,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.193495,5.951129,0,0.1387988,-0.1387988,8.92674,63.7623,0.1318139,0.1450448,0,0,5.951129
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,28.8437,28.8437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.347715,5.81233,0,0,0,8.92674,63.7623,0.1318139,0,0,0,5.81233
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07082375,28.40936,27.94446,0.6805878,0.6805878,0,0,0,0.6805878,10.40626,0,0,0.07082375,0.7164082,0.6805878,0,0,5.347715,5.81233,0,0.6455845,-0.6455845,8.246234,58.90155,0.1318139,0.7486466,0.056659,0,5.883154
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2042648,28.35541,27.01499,0.4565538,0.4565538,0,0,0,0.4565538,44.74058,0,5.551115E-17,0.2042648,0.4805829,0.4565538,0,0,6.065032,5.166746,0,0.2763181,-0.2763181,7.954969,56.82109,0.1318139,0.5022091,0.1634119,0,5.371011
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3800602,28.74398,26.24422,0.325137,0.325137,0,0,0,0.325137,116.8923,0,0,0.3800602,0.3422495,0.325137,0,0,6.372052,4.890428,0.03781074,0,0.03781074,7.990839,57.07731,0.1318124,0.3576507,0.3040482,0,5.270488
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4824141,28.73696,25.56412,0.6540107,0.6540107,0,0,0,0.6540107,73.76242,0,0,0.4824141,0.6884323,0.6540107,0,0,6.334241,4.924458,0,0.2060182,-0.2060182,7.773677,55.52615,0.1318124,0.7194117,0.3859313,0,5.406871
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3128434,26.9196,24.88402,1.942836,1.942836,0,0,0,1.942836,16.10241,0,4.440892E-16,0.3128434,2.045091,1.942836,0,0,6.56315,4.718439,0,1.732247,-1.732247,5.947728,42.48369,0.1318124,2.13712,0.2502747,0,5.031282
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8973767,32.64885,26.60694,1.062163,1.062163,0,0,0,1.062163,84.48577,0,0,0.8973767,1.118066,1.062163,0,0,8.487869,2.986192,0,0.2206898,-0.2206898,5.715101,40.82207,0.1318124,1.168379,0.7179013,0,3.883569
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.203875,39.14472,30.71019,0,0,0,0,0,0,0,0,0,1.203875,0,0,0,0,8.73308,2.765502,1.203875,0,1.203875,6.857197,48.97988,0.1317666,0,0.9631004,0,3.969378
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.108425,42.89228,34.94191,2.002572,2.002572,0,0,0,2.002572,55.35004,0,0,1.108425,2.107971,2.002572,0,0,7.529204,3.84899,0,0.9995462,-0.9995462,5.803583,41.45408,0.1317666,2.20283,0.8867397,0,4.957415
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.722891,51.3063,38.25927,1.376315,1.376315,0,0,0,1.376315,125.1814,0,0,1.722891,1.448753,1.376315,0,0,8.639812,2.849444,0.2741382,0,0.2741382,6.063653,43.31172,0.1317561,1.513947,1.378313,0,4.572335
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.168543,49.46574,40.72274,0,0,0,0,0,0,0,0,0,1.168543,0,0,0,0,8.365673,3.096168,1.168543,0,1.168543,7.172231,51.23012,0.1317116,0,0.9348348,0,4.264712
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.338824,53.26832,42.99729,0.9275388,0.9275388,0,0,0,0.9275388,144.3416,0,0,1.338824,0.9763566,0.9275388,0,0,7.19713,4.147857,0.3624679,0,0.3624679,7.516098,53.68631,0.1316978,1.020293,1.07106,0,5.486682
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.899658,59.48827,44.28947,1.620255,1.620255,0,0,0,1.620255,117.2444,0,0,1.899658,1.705531,1.620255,0,0,6.834662,4.474079,0.1941267,0,0.1941267,7.700263,55.00177,0.1316904,1.78228,1.519727,0,6.373736
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.302543,54.67891,44.59174,1.459189,1.459189,0,0,0,1.459189,89.26485,0,0,1.302543,1.535988,1.459189,0,0,6.640535,4.648792,0,0.2334455,-0.2334455,7.45419,53.24411,0.1316904,1.605108,1.042034,0,5.951335
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9161142,51.84881,44.88645,1.747992,1.747992,0,0,0,1.747992,52.40953,0,0,0.9161142,1.839991,1.747992,0,0,6.899919,4.415347,0,0.923877,-0.923877,6.480338,46.28804,0.1316904,1.922791,0.7328913,0,5.331461
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4311719,46.99571,43.82096,2.907325,2.907325,0,0,0,2.907325,14.83054,0,4.440892E-16,0.4311719,3.060342,2.907325,0,0,7.926449,3.49147,0,2.62917,-2.62917,3.70895,26.49244,0.1316904,3.198057,0.3449375,0,3.922642
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1458605,42.24833,41.20637,3.742322,3.742322,2.784569,0,0.9251874,3.742322,3.897594,0,0,0.1458605,1.008161,0.9577525,0,0,10.84775,0.8623,0,0.8623,-0.8623,2.800006,20,0.1316904,4.116554,0.1166884,5,1.008161
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09883532,39.41385,38.72023,5.118017,5.093894,5,0,1.53,5.093894,1.940271,0,0.02412307,0.09883532,0.09883532,0.09389356,0,0,11.80586,0,0,0,0,2.800006,20,0.1316904,5.629818,0.07906826,5,0.09883532
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,36.77062,36.77062,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318708,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,35.02503,35.02503,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.132043,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,33.30212,33.30212,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1321576,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,31.90414,31.90414,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1321576,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,30.79331,30.79331,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1321576,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,29.66738,29.66738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1321576,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,28.71524,28.71524,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1321576,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03617108,28.0605,27.82355,0,0,0,0,0,0,0,0,0,0.03617108,0,0,0,0,2.546819,8.333137,0.03617108,0,0.03617108,11.61822,82.98711,0.1321562,0,0.02893686,0,8.369308
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2727349,28.6797,26.88653,0.1606888,0.1606888,0,0,0,0.1606888,169.7287,0,0,0.2727349,0.1691461,0.1606888,0,0,2.510648,8.36569,0.1035889,0,0.1035889,11.71649,83.68906,0.1321523,0.1767576,0.2181879,0,8.638426
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3268455,28.24403,26.10064,0,0,0,0,0,0,0,0,0,0.3268455,0,0,0,0,2.407059,8.45892,0.3268455,0,0.3268455,12.02656,85.90385,0.1321398,0,0.2614764,0,8.785767
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.374893,34.79904,25.42054,0.4412161,0.4412161,0,0,0,0.4412161,311.6146,0,0,1.374893,0.464438,0.4412161,0,0,2.080214,8.753081,0.9104555,0,0.9104555,12.8903,92.07337,0.1321052,0.4853377,1.099915,0,10.12798
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.788236,37.11257,24.74044,1.395617,1.395617,0,0,0,1.395617,128.1324,0,0,1.788236,1.46907,1.395617,0,0,1.169758,9.572492,0.3191664,0,0.3191664,13.19309,94.23614,0.1320931,1.535178,1.430589,0,11.36073
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.581961,54.11324,26.47847,1.16401,1.16401,0,0,0,1.16401,307.7259,1.506095,0,3.581961,1.225274,1.16401,0,0,0.8505921,9.859741,0.8505921,0,0.8505921,14.00003,100,0.1320607,1.280411,2.865569,0,13.4417
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.314779,56.53718,30.54394,0.6245614,0.6245614,0,0,0,0.6245614,530.737,2.657346,0,3.314779,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0.6870176,2.651823,0,13.94005
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.380781,73.46767,34.74544,0.7945271,0.7945271,0,0,0,0.7945271,551.3696,3.544437,0,4.380781,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0.8739799,3.504625,0,15.00605
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.932316,72.56796,38.04013,0,0,0,0,0,0,0,3.932316,0,3.932316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0,3.145853,0,14.55759
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.951505,65.05987,40.51115,1.765361,1.765361,0,0,0,1.765361,167.1898,1.09323,0,2.951505,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,1.941898,2.361204,0,13.57678
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.500664,73.82593,42.80082,0,0,0,0,0,0,0,3.500664,0,3.500664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0,2.800531,0,14.12594
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.540089,65.2835,44.12323,1.247127,1.247127,0,0,0,1.247127,203.6753,1.227324,0,2.540089,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,1.371839,2.032071,0,13.16536
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.883605,59.4883,44.41794,0.006971392,0.006971392,0,0,0,0.006971392,27019.07,1.876267,0,1.883605,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0.007668531,1.506884,0,12.50888
