Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.990399,52.30777,44.75799,0.750138,0.750138,0,0,0,0.750138,132.0289,0.2007801,0,0.990399,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0.8251517,0.7923192,0,11.61567
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.151481,44.79222,43.6925,0,0,0,0,0,0,0,0.151481,0,0.151481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320607,0,0.1211848,0,10.77676
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2831059,43.09604,41.06279,0.743906,0.743906,0,0,0,0.743906,38.05667,0,1.110223E-16,0.2831059,0.7830589,0.743906,0,0,0,10.62527,0,0.4999531,-0.4999531,13.47303,96.23574,0.1320607,0.8182966,0.2264847,0,10.90838
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08997021,39.20724,38.57665,0,0,0,0,0,0,0,0,0,0.08997021,0,0,0,0,0.5555035,10.12532,0.08997021,0,0.08997021,13.55838,96.84541,0.1320573,0,0.07197616,0,10.21529
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,36.64215,36.64215,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4655333,10.20629,0,1.283268,-1.283268,12.2057,87.1834,0.1320573,1.341015,0,0,10.20629
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,34.89657,34.89657,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.891386,8.923026,0,1.910087,-1.910087,10.19229,72.80195,0.1320573,1.99604,0,0,8.923026
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,33.17366,33.17366,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.013705,7.01294,0,0.2672891,-0.2672891,9.910545,70.78947,0.1320573,0.2793171,0,0,7.01294
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,31.77568,31.77568,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.310693,6.745651,0,0.1585428,-0.1585428,9.743427,69.59577,0.1320573,0.1656772,0,0,6.745651
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,30.66485,30.66485,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.486851,6.587108,0,0.1726493,-0.1726493,9.561439,68.29585,0.1320573,0.1804185,0,0,6.587108
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,29.56158,29.56158,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.678684,6.414459,0,0.1310434,-0.1310434,9.423306,67.3092,0.1320573,0.1369404,0,0,6.414459
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,28.58677,28.58677,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.824288,6.283415,0,0.6649669,-0.6649669,8.72237,62.30252,0.1320573,0.6948905,0,0,6.283415
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08334348,28.24163,27.69509,0.5160075,0.5160075,0,0,0,0.5160075,16.1516,0,1.110223E-16,0.08334348,0.5431658,0.5160075,0,0,5.56314,5.618448,0,0.4598223,-0.4598223,8.237675,58.84042,0.1320573,0.5676082,0.06667478,0,5.701792
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1936253,28.00335,26.7354,0,0,0,0,0,0,0,0,0,0.1936253,0,0,0,0,6.074054,5.158626,0.1936253,0,0.1936253,8.421364,60.15248,0.1320499,0,0.1549002,0,5.352251
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5250091,29.43962,25.97218,0,0,0,0,0,0,0,0,0,0.5250091,0,0,0,0,5.880428,5.332889,0.5250091,0,0.5250091,8.919432,63.71009,0.13203,0,0.4200073,0,5.857898
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4838492,28.46931,25.29208,0.1249014,0.1249014,0,0,0,0.1249014,387.3851,0,0,0.4838492,0.1314751,0.1249014,0,0,5.355419,5.805397,0.3523741,0,0.3523741,9.253723,66.09789,0.1320166,0.1373915,0.3870794,0,6.289246
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7214358,29.3749,24.61198,3.823141,3.823141,1.25,0,0.50625,3.823141,18.87024,0,4.440892E-16,0.7214358,2.70857,2.573141,0,0,5.003045,6.122534,0,1.987134,-1.987134,7.1591,51.13633,0.1320166,4.205455,0.5771487,5,6.843969
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.291224,35.16219,26.33489,0,0,3.505263,0,1.121937,0,0,0,0,1.291224,0,0,3.505263,3.33,7.210971,4.1354,4.621224,0,4.621224,11.54318,82.45111,0.1320379,0,1.032979,5,5.426624
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8162652,35.97836,30.37014,0.02053714,0.02053714,0,0,0,0.02053714,3974.58,0,0,0.8162652,0.02161804,0.02053714,0,0,2.589747,8.294501,0.7946471,0,0.7946471,12.29705,87.83587,0.1320077,0.02259086,0.6530121,0,9.110766
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8388606,40.48293,34.55652,1.771942,1.771942,0,0,0,1.771942,47.34133,0,0,0.8388606,1.865202,1.771942,0,0,1.7951,9.009685,0,1.026341,-1.026341,11.21519,80.10833,0.1320077,1.949136,0.6710885,0,9.848545
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.95892,52.81121,37.82855,0.3260932,0.3260932,0,0,0,0.3260932,600.7239,0,0,1.95892,0.343256,0.3260932,0,0,2.935479,7.983343,1.615664,0,1.615664,12.74794,91.05654,0.1319465,0.3587025,1.567136,0,9.942263
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.611391,52.62401,40.31468,0.75666,0.75666,0,0,0,0.75666,212.961,0,0,1.611391,0.7964842,0.75666,0,0,1.319815,9.43744,0.8149067,0,0.8149067,13.52103,96.57859,0.1319156,0.832326,1.289113,0,11.04883
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.913725,67.22183,42.6119,0.9782807,0.9782807,0,0,0,0.9782807,297.8414,1.379047,0,2.913725,1.029769,0.9782807,0,0,0.5049087,10.17086,0.5049087,0,0.5049087,14.00003,100,0.1318965,1.076109,2.33098,0,13.08458
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.131433,61.16278,43.91164,0,0,0,0,0,0,0,2.131433,0,2.131433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318965,0,1.705146,0,12.75671
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.027022,60.5933,44.25169,0.3555799,0.3555799,0,0,0,0.3555799,570.061,1.652728,0,2.027022,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1318965,0.3911379,1.621618,0,12.6523
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.092957,52.95937,44.59174,0.7617005,0.7617005,0,0,0,0.7617005,143.489,0.2911667,0,1.092957,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1318965,0.8378706,0.8743654,0,11.71823
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3519448,46.11049,43.53381,0,0,0,0,0,0,0,0.3519448,0,0.3519448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318965,0,0.2815558,0,10.97722
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2876759,42.97616,40.91166,0.7952745,0.7952745,0,0,0,0.7952745,36.17315,1.110223E-16,0,0.2876759,0.8371311,0.7952745,0,0,0,10.62527,0,0.5494552,-0.5494552,13.42085,95.86303,0.1318965,0.874802,0.2301407,0,10.91295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1101503,39.19751,38.42552,3.11345,3.11345,1.25,0,0.50625,3.11345,3.537886,0,0,0.1101503,1.961526,1.86345,0,0,0.6105058,10.07582,0,1.851376,-1.851376,11.46933,81.92362,0.1318965,3.424795,0.08812024,5,10.18597
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,36.49102,36.49102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.66759,8.224443,0,0,0,11.46933,81.92362,0.1318965,0,0,0,8.224443
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,34.76811,34.76811,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.66759,8.224443,0,1.369395,-1.369395,10.02586,71.61314,0.1318965,1.431018,0,0,8.224443
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,33.04519,33.04519,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.18914,6.855048,0,0.2936369,-0.2936369,9.71634,69.40229,0.1318965,0.3068506,0,0,6.855048
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,31.64721,31.64721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.515404,6.561411,0,0,0,9.71634,69.40229,0.1318965,0,0,0,6.561411
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,30.55906,30.55906,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.515404,6.561411,0,0.5803556,-0.5803556,9.104591,65.03267,0.1318965,0.6064716,0,0,6.561411
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,29.43312,29.43312,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.160243,5.981055,0,0.595691,-0.595691,8.476678,60.54758,0.1318965,0.6224971,0,0,5.981055
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,28.45831,28.45831,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.822122,5.385365,0,0.5613362,-0.5613362,7.884978,56.32116,0.1318965,0.5865963,0,0,5.385365
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03946058,27.82476,27.56663,0,0,0,0,0,0,0,0,0,0.03946058,0,0,0,0,6.445829,4.824028,0.03946058,0,0.03946058,7.922413,56.58855,0.131895,0,0.03156847,0,4.863489
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1180081,27.37685,26.60694,0,0,0,0,0,0,0,0,0,0.1180081,0,0,0,0,6.406368,4.859543,0.1180081,0,0.1180081,8.034366,57.38821,0.1318905,0,0.09440651,0,4.977551
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.199748,27.14514,25.84371,0.9210977,0.9210977,0,0,0,0.9210977,21.68586,0,1.110223E-16,0.199748,0.9695765,0.9210977,0,0,6.28836,4.96575,0,0.7698286,-0.7698286,7.222895,51.59201,0.1318905,1.013207,0.1597984,0,5.165498
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.546255,35.77401,25.16362,0.1472351,0.1472351,0,0,0,0.1472351,1050.194,0,0,1.546255,0.1549843,0.1472351,0,0,7.143725,4.195921,1.391271,0,1.391271,8.54277,61.01967,0.1318379,0.1619586,1.237004,0,5.742177
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.185669,39.84042,24.46085,0,0,0,0,0,0,0,0,0,2.185669,0,0,0,0,5.752454,5.448065,2.185669,0,2.185669,10.61628,75.83041,0.1317552,0,1.748535,0,7.633734
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.5508,53.45892,26.18376,0.1477609,0.1477609,0,0,0,0.1477609,2403.071,0,0,3.5508,0.1555378,0.1477609,0,0,3.566785,7.415167,3.395262,0,3.395262,13.83731,98.83771,0.1316271,0.162537,2.84064,0,10.96597
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.314745,56.12455,30.2039,0.3638436,0.3638436,0,0,0,0.3638436,911.0356,2.760228,0,3.314745,0.3829933,0.3638436,0,0,0.1715232,10.4709,0.1715232,0,0.1715232,14.00003,100,0.1316206,0.400228,2.651796,0,13.78565
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.516123,63.21217,34.34494,2.02826,2.02826,0,0,0,2.02826,173.3566,1.381112,0,3.516123,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1316206,2.231086,2.812898,0,14.1414
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.488155,67.04047,37.61696,0,0,0,0,0,0,0,3.488155,0,3.488155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316206,0,2.790524,0,14.11343
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.837501,54.29678,40.1031,0.5418853,0.5418853,0,0,0,0.5418853,339.0942,1.267096,0,1.837501,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1316206,0.5960737,1.470001,0,12.46278
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.206954,60.13659,42.40031,1.027639,1.027639,0,0,0,1.027639,214.7597,1.125229,0,2.206954,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1316206,1.130403,1.765564,0,12.83223
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.542989,64.85875,43.73784,0.458521,0.458521,0,0,0,0.458521,554.6068,2.060335,0,2.542989,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1316206,0.5043731,2.034391,0,13.16826
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.702513,57.5173,44.07789,2.877972,2.877972,0,0,0,2.877972,59.15669,0,0,1.702513,3.029444,2.877972,0,0,0,10.62527,0,1.326931,-1.326931,12.60132,90.00925,0.1316206,3.165769,1.36201,0,12.32779
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7848976,50.32354,44.41794,0.2588603,0.2588603,0,0,0,0.2588603,303.2129,0,0,0.7848976,0.2724845,0.2588603,0,0,1.474368,9.298343,0.5124131,0,0.5124131,13.08744,93.48151,0.1316013,0.2847463,0.6279181,0,10.08324
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1338736,44.34424,43.37512,1.01513,1.01513,0,0,0,1.01513,13.18783,0,0,0.1338736,1.068558,1.01513,0,0,0.9619547,9.759515,0,0.9346842,-0.9346842,12.10219,86.44407,0.1316013,1.116643,0.1070989,0,9.893389
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2834769,42.77722,40.74541,2.513189,2.513189,0,0,0,2.513189,11.27957,0,0,0.2834769,2.645462,2.513189,0,0,2.000493,8.824831,0,2.361985,-2.361985,9.612443,68.66017,0.1316013,2.764508,0.2267815,0,9.108308
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06657284,38.72448,38.25927,1.593204,1.593204,0,0,0,1.593204,4.178551,0,2.220446E-16,0.06657284,1.677057,1.593204,0,0,4.624921,6.462845,0,1.610484,-1.610484,7.914843,56.53448,0.1316013,1.752525,0.05325828,0,6.529418
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,36.36256,36.36256,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.414348,4.852361,0,0.564697,-0.564697,7.319601,52.28276,0.1316013,0.5901083,0,0,4.852361
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,34.62453,34.62453,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.041789,4.287664,0,1.58765,-1.58765,5.64607,40.32899,0.1316013,1.659094,0,0,4.287664
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,32.92429,32.92429,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.805844,2.700014,0,0.4008276,-0.4008276,5.223561,37.31108,0.1316013,0.4188648,0,0,2.700014
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,31.51875,31.51875,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.251208,2.299187,0,0.4019753,-0.4019753,4.799842,34.28452,0.1316013,0.4200642,0,0,2.299187
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,30.41548,30.41548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.697847,1.897211,0,0,0,4.799842,34.28452,0.1316013,0,0,0,1.897211
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,29.28954,29.28954,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.697847,1.897211,0,0.7022462,-0.7022462,4.059609,28.99715,0.1316013,0.7338473,0,0,1.897211
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,28.30718,28.30718,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.47812,1.194965,0,0.07083257,-0.07083257,3.984945,28.46384,0.1316013,0.07402004,0,0,1.194965
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02271913,27.54119,27.39283,0.04310644,0.04310644,0,0,0,0.04310644,52.70471,0,0,0.02271913,0.0453752,0.04310644,0,0,10.55682,1.124133,0,0.02265608,-0.02265608,3.961064,28.29325,0.1316013,0.04741709,0.0181753,0,1.146852
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.203053,27.76853,26.44069,0.6331775,0.6331775,0,0,0,0.6331775,32.06888,0,1.110223E-16,0.203053,0.6665027,0.6331775,0,0,10.582,1.101476,0,0.4634497,-0.4634497,3.472545,24.80384,0.1316013,0.6964953,0.1624424,0,1.304529
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4110174,28.36726,25.66991,0.0643901,0.0643901,0,0,0,0.0643901,638.3239,0,0,0.4110174,0.06777905,0.0643901,0,0,11.09694,0.6380267,0.3432383,0,0.3432383,3.798169,27.12973,0.1315883,0.07082911,0.3288139,0,1.049044
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.911266,31.06713,24.98981,0,0,0,0,0,0,0,0,0,0.911266,0,0,0,0,10.7537,0.9469412,0.911266,0,0.911266,4.662672,33.30473,0.131554,0,0.7290127,0,1.858207
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9069015,30.33917,24.31727,1.512967,1.512967,0,0,0,1.512967,59.9419,0,2.220446E-16,0.9069015,1.592597,1.512967,0,0,9.842438,1.767081,0,0.6856959,-0.6856959,3.939885,28.14198,0.131554,1.664264,0.7255211,0,2.673982
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2968471,27.97621,26.03263,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.58033,0,0,0.2968471,0,0,3.264174,3.100965,10.60432,1.081385,3.397813,0,3.397813,7.163333,51.16656,0.1317203,1.5131,0.2374777,5,1.378232
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1893235,31.27159,30.00742,0,0,3.505263,0,1.121937,0,0,0,0,0.1893235,0,0,3.505263,3.33,7.206509,4.139416,3.519324,0,3.519324,10.50206,75.01454,0.1317833,0,0.1514588,5,4.32874
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.181567,35.37623,34.13335,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.75155,0,0,0.181567,0,0,3.505263,3.33,3.687186,7.306807,3.511567,0,3.511567,13.83342,98.80996,0.1319531,1.353917,0.1452536,5,7.488374
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8379593,43.43653,37.40538,1.728311,1.728311,0,0,0,1.728311,48.48429,0,2.220446E-16,0.8379593,1.819275,1.728311,0,0,0.1756186,10.46722,0,0.9813154,-0.9813154,12.79902,91.42142,0.1319531,1.901142,0.6703674,0,11.30518
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8492425,46.10897,39.89151,0.3148093,0.3148093,0,0,0,0.3148093,269.7641,0,0,0.8492425,0.3313782,0.3148093,0,0,1.265969,9.485902,0.5178643,0,0.5178643,13.29031,94.93062,0.1319336,0.3462902,0.679394,0,10.33514
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.562646,46.35219,42.22651,2.72208,2.72208,0,0,0,2.72208,20.66971,0,4.440892E-16,0.562646,2.865348,2.72208,0,0,0.7481048,9.95198,0,2.302702,-2.302702,10.86305,77.59308,0.1319336,2.994288,0.4501168,0,10.51463
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.317576,62.50505,43.57159,1.684514,1.684514,0,0,0,1.684514,137.5813,0,0,2.317576,1.773172,1.684514,0,0,3.306662,7.649278,0.5444041,0,0.5444041,11.37952,81.28212,0.1319131,1.852965,1.854061,0,9.966855
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6296539,48.59609,43.91164,1.211602,1.211602,0,0,0,1.211602,51.96869,0,0,0.6296539,1.275371,1.211602,0,0,2.762258,8.139242,0,0.6457171,-0.6457171,10.69887,76.42038,0.1319131,1.332763,0.5037231,0,8.768896
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7958366,50.23617,44.25169,0.8333644,0.8333644,0,0,0,0.8333644,95.49683,0,0,0.7958366,0.8772257,0.8333644,0,0,3.479721,7.493525,0,0.08138911,-0.08138911,10.61308,75.80758,0.1319131,0.9167008,0.6366693,0,8.289362
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.471197,46.69427,43.23154,0.9435437,0.9435437,0,0,0,0.9435437,49.93907,0,1.110223E-16,0.471197,0.9932039,0.9435437,0,0,3.570154,7.412136,0,0.5220069,-0.5220069,10.06284,71.87728,0.1319131,1.037898,0.3769576,0,7.883333
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2077243,42.09945,40.61695,3.224437,3.224437,1.25,0,0.50625,3.224437,6.442186,0,4.440892E-16,0.2077243,2.078355,1.974437,0,0,4.150161,6.890129,0,1.870631,-1.870631,8.091022,57.79289,0.1319131,3.546881,0.1661794,5,7.097853
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08253123,38.68472,38.10814,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.845938,0,0,0.08253123,0,0,3.505263,3.33,6.22864,5.019498,3.412531,0,3.412531,11.32843,80.91721,0.1320522,0.9220489,0.06602498,5,5.102029
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,36.21898,36.21898,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.816109,8.090776,0,1.924448,-1.924448,9.299887,66.42763,0.1320522,3.386048,0,5,8.090776
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,34.49607,34.49607,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.954384,6.166328,3.33,0,3.33,12.459,88.99269,0.1321338,0.1526176,0,5,6.166328
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,32.77316,32.77316,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.624384,9.163328,0,0.1766424,-0.1766424,12.2728,87.66271,0.1321338,0.1845913,0,0,9.163328
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,31.36762,31.36762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820653,8.986686,0,0,0,12.2728,87.66271,0.1321338,0,0,0,8.986686
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,30.28702,30.28702,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.820653,8.986686,0,0.03506364,-0.03506364,12.23584,87.39871,0.1321338,0.0366415,0,0,8.986686
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,29.16108,29.16108,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.859613,8.951623,0,0.4698436,-0.4698436,11.74059,83.86116,0.1321338,0.4909865,0,0,8.951623
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,28.1636,28.1636,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.381661,8.481779,0,0.1785948,-0.1785948,11.55233,82.51648,0.1321338,0.1866316,0,0,8.481779
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05215967,27.60513,27.26436,0.2710733,0.2710733,0,0,0,0.2710733,19.24191,0,0,0.05215967,0.2853402,0.2710733,0,0,2.5801,8.303185,0,0.2331806,-0.2331806,11.30654,80.76081,0.1321338,0.2981806,0.04172774,0,8.355344
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.0945638,26.92755,26.31223,0.3877827,0.3877827,0,0,0,0.3877827,24.38577,0,5.551115E-17,0.0945638,0.4081923,0.3877827,0,0,2.83919,8.070004,0,0.3136285,-0.3136285,10.97594,78.39944,0.1321338,0.426561,0.07565104,0,8.164567
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4118512,28.2269,25.52633,0.2769411,0.2769411,0,0,0,0.2769411,148.7143,0,0,0.4118512,0.291517,0.2769411,0,0,3.187666,7.756375,0.1203342,0,0.1203342,11.0901,79.21485,0.1321293,0.3046352,0.3294809,0,8.168226
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.246668,33.27154,24.84624,0,0,0,0,0,0,0,0,0,1.246668,0,0,0,0,3.067332,7.864676,1.246668,0,1.246668,12.2728,87.66265,0.1320824,0,0.9973348,0,9.111344
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.339283,40.717,24.16614,1.243851,1.243851,0,0,0,1.243851,188.0677,0,0,2.339283,1.309317,1.243851,0,0,1.820663,8.986677,1.029966,0,1.029966,13.24991,94.642,0.1320437,1.368236,1.871426,0,11.32596
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.96035,47.77338,25.86638,4.074282,4.074282,1.25,0,0.50625,4.074282,72.65942,0,0,2.96035,2.972928,2.824282,0,0,0.7906976,9.913647,0,0.01257848,-0.01257848,13.23665,94.54729,0.1320437,4.48171,2.36828,5,12.874
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.31504,55.68802,29.84118,1.683817,1.683817,0,0,0,1.683817,196.8765,0.7379273,0,3.31504,1.772439,1.683817,0,0,0.8046736,9.901068,0.8046736,0,0.8046736,14.00003,100,0.1320134,1.852198,2.652032,0,13.21611
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.520288,62.75331,33.94443,0.2438019,0.2438019,0,0,0,0.2438019,1443.913,3.263654,0,3.520288,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0.2681821,2.816231,0,14.14556
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.080744,73.18983,37.19379,0.665319,0.665319,0,0,0,0.665319,613.3514,3.380408,0,4.080744,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0.7318509,3.264595,0,14.70602
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.404075,68.7485,39.67992,0.7582579,0.7582579,0,0,0,0.7582579,448.9337,2.605909,0,3.404075,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0.8340836,2.72326,0,14.02935
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.732358,75.54265,42.0376,0.8084456,0.8084456,0,0,0,0.8084456,461.6709,2.881362,0,3.732358,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0.8892902,2.985886,0,14.35763
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.386425,62.92879,43.37512,0,0,0,0,0,0,0,2.386425,0,2.386425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0,1.90914,0,13.0117
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.275333,62.2996,43.73784,0.8672906,0.8672906,0,0,0,0.8672906,262.3495,1.362396,0,2.275333,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0.9540197,1.820266,0,12.90061
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.265411,53.87003,44.12323,0,0,0,0,0,0,0,1.265411,0,1.265411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320134,0,1.012329,0,11.89069
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4144921,46.09198,43.05774,0.4049219,0.4049219,0,0,0,0.4049219,102.3635,0,0,0.4144921,0.4262335,0.4049219,0,0,0,10.62527,0,0.01174139,-0.01174139,13.98765,99.9116,0.1320134,0.445414,0.3315937,0,11.03977
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1519159,41.52343,40.44315,1.230207,1.230207,0,0,0,1.230207,12.3488,0,0,0.1519159,1.294955,1.230207,0,0,0.01304599,10.61353,0,1.143039,-1.143039,12.78278,91.3054,0.1320134,1.353228,0.1215327,0,10.76545
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05751102,38.35798,37.95701,0,0,0,0,0,0,0,0,0,0.05751102,0,0,0,0,1.28309,9.470493,0.05751102,0,0.05751102,12.83734,91.69511,0.1320113,0,0.04600881,0,9.528005
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,36.06785,36.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225579,9.522254,0,0,0,12.83734,91.69511,0.1320113,0,0,0,9.522254
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,34.32227,34.32227,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.225579,9.522254,0,2.992666,-2.992666,9.682796,69.16269,0.1320113,3.127336,0,0,9.522254
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,32.62202,32.62202,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.550763,6.529588,0,0.2754699,-0.2754699,9.392425,67.08862,0.1320113,0.2878661,0,0,6.529588
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,31.22404,31.22404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.85684,6.254118,0,0,0,9.392425,67.08862,0.1320113,0,0,0,6.254118
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,30.13589,30.13589,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.85684,6.254118,0,0.5788524,-0.5788524,8.782261,62.73031,0.1320113,0.6049008,0,0,6.254118
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,29.00995,29.00995,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.50001,5.675266,0,0.7222147,-0.7222147,8.02098,57.2926,0.1320113,0.7547144,0,0,5.675266
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,28.01247,28.01247,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.30247,4.953051,0,0.08288039,-0.08288039,7.933616,56.66857,0.1320113,0.08661001,0,0,4.953051
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1199894,27.90608,27.12079,0.0594293,0.0594293,0,0,0,0.0594293,201.9028,0,0,0.1199894,0.06255716,0.0594293,0,0,6.39456,4.870171,0.05743225,0,0.05743225,7.988101,57.05775,0.1320091,0.06537223,0.09599152,0,4.99016
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2947816,28.06955,26.13842,0.1340152,0.1340152,0,0,0,0.1340152,219.9614,0,0,0.2947816,0.1410686,0.1340152,0,0,6.337127,4.92186,0.153713,0,0.153713,8.133926,58.09936,0.1320034,0.1474167,0.2358253,0,5.216641
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5395487,28.90469,25.35253,0.224242,0.224242,0,0,0,0.224242,240.61,0,0,0.5395487,0.2360443,0.224242,0,0,6.183414,5.060201,0.3035044,0,0.3035044,8.421856,60.15599,0.131992,0.2466663,0.431639,0,5.59975
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.118856,32.18446,24.67244,0.1223016,0.1223016,0,0,0,0.1223016,914.8333,0,0,1.118856,0.1287385,0.1223016,0,0,5.87991,5.333355,0.9901171,0,0.9901171,9.361163,66.86532,0.1319548,0.1345318,0.8950845,0,6.452211
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.086094,31.24325,23.99234,2.067865,2.067865,0,0,0,2.067865,52.52249,0,0,1.086094,2.1767,2.067865,0,0,4.889793,6.224461,0,1.090606,-1.090606,8.211564,58.65391,0.1319548,2.274651,0.8688753,0,7.310555
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5103663,29.05563,25.69258,1.539053,1.539053,0,0,0,1.539053,33.16107,0,0,0.5103663,1.620055,1.539053,0,0,6.101577,5.133855,0,1.109689,-1.109689,7.041849,50.29882,0.1319548,1.692958,0.4082931,0,5.644221
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.785396,35.00895,29.6447,1.164292,1.164292,0,0,0,1.164292,67.45695,0,2.220446E-16,0.785396,1.225571,1.164292,0,0,7.334565,4.024166,0,0.4401748,-0.4401748,6.577864,46.98465,0.1319548,1.280721,0.6283168,0,4.809562
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.667862,54.33884,33.72529,1.984305,1.984305,0,0,0,1.984305,134.4482,0,0,2.667862,2.088742,1.984305,0,0,7.823648,3.583991,0.57912,0,0.57912,7.127265,50.90894,0.131933,2.182735,2.13429,0,6.251853
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.8545,59.88242,36.9822,0.5269511,0.5269511,0,0,0,0.5269511,541.7011,0,0,2.8545,0.5546854,0.5269511,0,0,7.244528,4.105199,2.299815,0,2.299815,9.309061,66.49316,0.1318468,0.5796462,2.2836,0,6.959699
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.228784,57.02622,39.49101,0.1187079,0.1187079,0,0,0,0.1187079,1877.537,0,0,2.228784,0.1249556,0.1187079,0,0,4.944713,6.175033,2.103829,0,2.103829,11.30493,80.74933,0.131768,0.1305787,1.783028,0,8.403817
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.253238,69.82346,41.82601,1.437347,1.437347,0,0,0,1.437347,226.3363,0,0,3.253238,1.512997,1.437347,0,0,2.840884,8.068479,1.740242,0,1.740242,12.95587,92.54172,0.1317029,1.581082,2.602591,0,11.32172
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.580468,64.57563,43.18621,0.1288505,0.1288505,0,0,0,0.1288505,2002.683,1.344193,0,2.580468,0.1356322,0.1288505,0,0,1.100643,9.634696,1.100643,0,1.100643,14.00003,100,0.1316618,0.1417356,2.064374,0,12.21516
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.059041,51.60738,43.57159,0.5220513,0.5220513,0,0,0,0.5220513,202.8616,0.5095137,0,1.059041,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1316618,0.5742564,0.8472331,0,11.68432
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9450549,51.09621,43.94943,0,0,0,0,0,0,0,0.9450549,0,0.9450549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316618,0,0.7560439,0,11.57033
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3843654,45.71349,42.90661,1.141833,1.141833,0,0,0,1.141833,33.66214,0,0,0.3843654,1.201929,1.141833,0,0,0,10.62527,0,0.8175639,-0.8175639,13.13824,93.84438,0.1316618,1.256016,0.3074923,0,11.00964
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2480369,42.0618,40.29202,0,0,0,0,0,0,0,0,0,0.2480369,0,0,0,0,0.9084043,9.807711,0.2480369,0,0.2480369,13.37355,95.52515,0.1316525,0,0.1984295,0,10.05575
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03553462,38.05316,37.80588,3.38115,3.38115,1.25,0,0.50625,3.38115,1.050962,0,0,0.03553462,2.243316,2.13115,0,0,0.6603674,10.03094,0,2.207782,-2.207782,11.04634,78.90228,0.1316525,3.719266,0.0284277,5,10.06648
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,35.89405,35.89405,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.113458,7.823162,2.048493,0,2.048493,12.98971,92.78349,0.1317615,3.12806,0,5,7.823162
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,34.17113,34.17113,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.064965,9.666806,0,2.5427,-2.5427,10.30947,73.63895,0.1317615,2.657121,0,0,9.666806
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,32.47089,32.47089,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.890187,7.124106,0,0.3423374,-0.3423374,9.948617,71.06141,0.1317615,0.3577426,0,0,7.124106
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,31.07291,31.07291,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.270562,6.781769,0,0.1296108,-0.1296108,9.811996,70.08554,0.1317615,0.1354432,0,0,6.781769
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,29.96964,29.96964,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.414574,6.652158,0,0.5334807,-0.5334807,9.249658,66.06885,0.1317615,0.5574874,0,0,6.652158
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,28.8437,28.8437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.00733,6.118677,0,0,0,9.249658,66.06885,0.1317615,0,0,0,6.118677
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,27.86134,27.86134,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.00733,6.118677,0,0.3354187,-0.3354187,8.896095,63.54341,0.1317615,0.3505126,0,0,6.118677
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1399551,27.88551,26.96965,0.7133936,0.7133936,0,0,0,0.7133936,19.61822,0,0,0.1399551,0.7509406,0.7133936,0,0,5.380018,5.783258,0,0.6109855,-0.6109855,8.25206,58.94317,0.1317615,0.784733,0.1119641,0,5.923213
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2613856,27.70349,25.99485,0,0,0,0,0,0,0,0,0,0.2613856,0,0,0,0,6.05889,5.172273,0.2613856,0,0.2613856,8.500032,60.71439,0.1317518,0,0.2091085,0,5.433659
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5402104,28.76246,25.20896,0.1641642,0.1641642,0,0,0,0.1641642,329.0671,0,0,0.5402104,0.1728044,0.1641642,0,0,5.797505,5.40752,0.367406,0,0.367406,8.848584,63.20404,0.131738,0.1805806,0.4321683,0,5.947731
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1760109,25.6657,24.52886,0.4571169,0.4571169,0,0,0,0.4571169,38.50458,0,5.551115E-17,0.1760109,0.4811757,0.4571169,0,0,5.430099,5.738185,0,0.3051647,-0.3051647,8.526912,60.90639,0.131738,0.5028286,0.1408087,0,5.914196
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1855312,25.04273,23.84876,0,0,0,0,0,0,0,0,0,0.1855312,0,0,0,0,5.769171,5.433021,0.1855312,0,0.1855312,8.702923,62.16361,0.1317311,0,0.148425,0,5.618552
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.712354,30.25402,25.52633,0.9948936,0.9948936,0,0,0,0.9948936,71.60103,0,1.110223E-16,0.712354,1.047256,0.9948936,0,0,5.58364,5.599998,0,0.3349023,-0.3349023,8.349904,59.64206,0.1317311,1.094383,0.5698832,0,6.312353
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8433046,35.22308,29.45579,1.821027,1.821027,0,0,0,1.821027,46.3093,0,2.220446E-16,0.8433046,1.91687,1.821027,0,0,5.955753,5.265096,0,1.073565,-1.073565,7.218267,51.55895,0.1317311,2.003129,0.6746437,0,6.108401
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4711073,36.76618,33.51371,0,0,0,0,0,0,0,0,0,0.4711073,0,0,0,0,7.148604,4.191531,0.4711073,0,0.4711073,7.665199,54.75131,0.1317135,0,0.3768858,0,4.662638
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6414422,41.32631,36.77062,0.2704495,0.2704495,0,0,0,0.2704495,237.1763,0,0,0.6414422,0.2846837,0.2704495,0,0,6.677496,4.615527,0.3567585,0,0.3567585,8.00365,57.16881,0.1317002,0.2974945,0.5131537,0,5.256969
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4561405,42.53627,39.27187,0,0,0,0,0,0,0,0,0,0.4561405,0,0,0,0,6.320738,4.93661,0.4561405,0,0.4561405,8.436382,60.25975,0.1316831,0,0.3649124,0,5.39275
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4760917,45.1002,41.63709,0,0,0,0,0,0,0,0,0,0.4760917,0,0,0,0,5.864598,5.347136,0.4760917,0,0.4760917,8.888042,63.48589,0.1316654,0,0.3808734,0,5.823228
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2066628,44.49477,42.99729,2.337792,2.337792,0,0,0,2.337792,8.840087,0,4.440892E-16,0.2066628,2.460834,2.337792,0,0,5.388506,5.775619,0,2.254171,-2.254171,6.511938,46.51375,0.1316654,2.571571,0.1653303,0,5.982282
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7629112,49.06843,43.37512,0.8818684,0.8818684,0,0,0,0.8818684,86.51078,0,0,0.7629112,0.9282825,0.8818684,0,0,7.89314,3.521448,0,0.1653713,-0.1653713,6.337621,45.26863,0.1316654,0.9700552,0.610329,0,4.284359
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6614811,48.70799,43.78318,0.9198045,0.9198045,0,0,0,0.9198045,71.91541,0,0,0.6614811,0.9682152,0.9198045,0,0,8.076886,3.356077,0,0.3067341,-0.3067341,6.014295,42.95916,0.1316654,1.011785,0.5291849,0,4.017558
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2986028,44.90977,42.74036,1.615809,1.615809,0,0,0,1.615809,18.48008,0,2.220446E-16,0.2986028,1.700851,1.615809,0,0,8.417702,3.049343,0,1.402249,-1.402249,4.536195,32.40133,0.1316654,1.77739,0.2388822,0,3.347945
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1499801,41.19006,40.12577,0.573127,0.573127,0,0,0,0.573127,26.16874,0,0,0.1499801,0.6032916,0.573127,0,0,9.975756,1.647094,0,0.4533115,-0.4533115,4.058362,28.98825,0.1316654,0.6304397,0.1199841,0,1.797074
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05755607,38.04013,37.63963,0.5058302,0.5058302,0,0,0,0.5058302,11.37854,0,1.110223E-16,0.05755607,0.5324528,0.5058302,0,0,10.47943,1.193782,0,0.4748968,-0.4748968,3.557778,25.41265,0.1316654,0.5564132,0.04604486,0,1.251338
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,35.75047,35.75047,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.0071,0.7188856,3.33,0,3.33,6.716893,47.97771,0.1318193,1.080681,0,5,0.7188856
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,34.02756,34.02756,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.677098,3.715886,2.018582,0,2.018582,8.631887,61.65622,0.1319264,3.162695,0,5,3.715886
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,32.30464,32.30464,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.658517,5.532609,3.33,0,3.33,11.791,84.22128,0.1320299,0.4391279,0,5,5.532609
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,30.89911,30.89911,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.328517,8.529609,0,0.08581772,-0.08581772,11.70054,83.57514,0.1320299,0.08967951,0,0,8.529609
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,29.81851,29.81851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42387,8.443791,0,0,0,11.70054,83.57514,0.1320299,0,0,0,8.443791
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,28.69257,28.69257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42387,8.443791,0,0,0,11.70054,83.57514,0.1320299,0,0,0,8.443791
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,27.69509,27.69509,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.42387,8.443791,0,0.000662208,-0.000662208,11.69985,83.57015,0.1320299,0.0006920074,0,0,8.443791
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1046536,27.48664,26.80341,0,0,0,0,0,0,0,0,0,0.1046536,0,0,0,0,2.424606,8.44313,0.1046536,0,0.1046536,11.79913,84.27932,0.132026,0,0.08372284,0,8.547783
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1597859,26.86036,25.82104,0.5837091,0.5837091,0,0,0,0.5837091,27.37423,0,1.110223E-16,0.1597859,0.6144307,0.5837091,0,0,2.319952,8.537317,0,0.4546448,-0.4546448,11.31989,80.8562,0.132026,0.64208,0.1278287,0,8.697104
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1930139,26.28637,25.03515,0.1981006,0.1981006,0,0,0,0.1981006,97.43227,0,2.775558E-17,0.1930139,0.208527,0.1981006,0,0,2.825113,8.082672,0,0.01551305,-0.01551305,11.30354,80.7394,0.132026,0.2179107,0.1544111,0,8.275686
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2988381,26.31527,24.37773,0.1874052,0.1874052,0,0,0,0.1874052,159.461,0,0,0.2988381,0.1972686,0.1874052,0,0,2.84235,8.06716,0.1015695,0,0.1015695,11.3999,81.42767,0.1320222,0.2061457,0.2390705,0,8.365997
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08813504,24.23949,23.67496,1.170195,1.170195,0,0,0,1.170195,7.531656,0,2.220446E-16,0.08813504,1.231784,1.170195,0,0,2.74078,8.158572,0,1.143649,-1.143649,10.19438,72.81689,0.1320222,1.287214,0.07050803,0,8.246707
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4258305,28.14338,25.35253,1.920622,1.920622,0,0,0,1.920622,22.17149,0,2.220446E-16,0.4258305,2.021707,1.920622,0,0,4.011501,7.014924,0,1.595877,-1.595877,8.512182,60.80118,0.1320222,2.112684,0.3406644,0,7.440754
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.115375,30.03156,29.26687,1.432226,1.432226,0,0,0,1.432226,8.055647,0,0,0.115375,1.507606,1.432226,0,0,5.784697,5.419047,0,1.392231,-1.392231,7.044642,50.31877,0.1320222,1.575448,0.09230003,0,5.534422
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.798316,38.90975,33.32479,1.103272,1.103272,0,0,0,1.103272,72.35895,0,0,0.798316,1.161339,1.103272,0,0,7.33162,4.026816,0,0.363023,-0.363023,6.661983,47.58549,0.1320222,1.213599,0.6386528,0,4.825132
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.119372,44.67955,36.55903,0,0,0,0,0,0,0,0,0,1.119372,0,0,0,0,7.734979,3.663793,1.119372,0,1.119372,7.723912,55.17069,0.1319804,0,0.8954976,0,4.783165
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.48615,42.53952,39.06028,1.396534,1.396534,0,0,0,1.396534,34.81118,0,0,0.48615,1.470036,1.396534,0,0,6.615607,4.671228,0,0.9838858,-0.9838858,6.686805,47.7628,0.1319804,1.536187,0.38892,0,5.157378
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3801288,44.17431,41.42551,1.497866,1.497866,0,0,0,1.497866,25.37803,0,0,0.3801288,1.576701,1.497866,0,0,7.708814,3.687342,0,1.196572,-1.196572,5.425508,38.75355,0.1319804,1.647652,0.304103,0,4.067471
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1694229,44.02479,42.80082,0.9960607,0.9960607,0,0,0,0.9960607,17.00929,0,1.110223E-16,0.1694229,1.048485,0.9960607,0,0,9.038338,2.49077,0,0.8790621,-0.8790621,4.498895,32.1349,0.1319804,1.095667,0.1355383,0,2.660193
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3900481,46.04057,43.18621,1.721645,1.721645,1.25,0,0.50625,1.721645,22.65555,0,0,0.3900481,0.4964687,0.4716452,0,0,10.01507,1.611708,0,0.1064205,-0.1064205,4.386718,31.33364,0.1319804,1.89381,0.3120385,5,2.001756
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6572286,48.49579,43.60938,0,0,3.505263,0,1.121937,0,0,0,0,0.6572286,0,0,3.505263,3.33,10.13332,1.505288,3.987229,0,3.987229,8.169335,58.35228,0.132025,0,0.5257829,5,2.162516
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4780641,46.06558,42.56656,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,91.06968,4.440892E-16,0,0.4780641,0,0,3.505263,3.33,6.14609,5.093793,3.808064,0,3.808064,11.78198,84.15685,0.132121,0.5774375,0.3824513,5,5.571857
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09822811,40.65423,39.95952,1.469233,1.469233,0,0,0,1.469233,6.685671,0,2.220446E-16,0.09822811,1.546561,1.469233,0,0,2.338026,8.521051,0,1.448333,-1.448333,10.2553,73.25203,0.132121,1.616157,0.07858249,0,8.619279
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07505,37.98788,37.46583,1.918615,1.918615,0,0,0,1.918615,3.911677,0,2.220446E-16,0.07505,2.019594,1.918615,0,0,3.947285,7.072718,0,1.944544,-1.944544,8.205575,58.61113,0.132121,2.110476,0.06004,0,7.147768
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,35.57667,35.57667,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.10789,5.128173,0,2.499217,-2.499217,5.571168,39.79398,0.132121,2.611682,0,0,5.128173
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,33.85376,33.85376,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,8.884798,2.628956,0,1.620956,-1.620956,3.862531,27.58945,0.132121,1.693899,0,0,2.628956
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,32.15351,32.15351,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.68586,1.008,0,0.552236,-0.552236,3.280423,23.43155,0.132121,0.5770866,0,0,1.008
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,30.75553,30.75553,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.29946,0.455764,3.33,0,3.33,6.439538,45.99661,0.13223,0.5167264,0,5,0.455764
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,29.66738,29.66738,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,7.969456,3.452764,3.33,0,3.33,9.598654,68.56168,0.1323048,0.08061645,0,5,3.452764
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,28.51877,28.51877,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,4.639456,6.449764,3.33,0,3.33,12.75777,91.12674,0.132422,0.6275874,0,5,6.449764
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,27.54396,27.54396,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.309456,9.446764,0,0.2238256,-0.2238256,12.52184,89.44151,0.132422,0.2338978,0,0,9.446764
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1098345,27.34606,26.6296,0.3236511,0.3236511,0,0,0,0.3236511,33.93609,0,5.551115E-17,0.1098345,0.3406853,0.3236511,0,0,1.558151,9.222939,0,0.2308508,-0.2308508,12.2785,87.70338,0.132422,0.3560162,0.08786762,0,9.332773
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1412293,26.58705,25.66991,0.1338237,0.1338237,0,0,0,0.1338237,105.5339,0,0,0.1412293,0.1408671,0.1338237,0,0,1.814652,8.992087,0.0003622537,0,0.0003622537,12.27884,87.70584,0.132422,0.1472061,0.1129835,0,9.133317
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1764722,26.04908,24.90669,0.03078038,0.03078038,0,0,0,0.03078038,573.327,0,0,0.1764722,0.0324004,0.03078038,0,0,1.81429,8.992414,0.1440718,0,0.1440718,12.41552,88.68211,0.1324166,0.03385842,0.1411778,0,9.168886
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9749253,30.71474,24.22659,0.5009851,0.5009851,0,0,0,0.5009851,194.6017,0,0,0.9749253,0.5273528,0.5009851,0,0,1.670218,9.122078,0.4475726,0,0.4475726,12.84013,91.715,0.1323999,0.5510836,0.7799403,0,10.097
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.717997,35.27694,23.52383,1.231842,1.231842,0,0,0,1.231842,139.4657,0,0,1.717997,1.296676,1.231842,0,0,1.222645,9.524894,0.4213212,0,0.4213212,13.23983,94.56999,0.1323843,1.355026,1.374398,0,11.24289
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.94862,46.90749,25.20896,2.028439,2.028439,0,0,0,2.028439,145.364,0.01209727,0,2.94862,2.135199,2.028439,0,0,0.8013238,9.904082,0.8013238,0,0.8013238,14.00003,100,0.1323544,2.231283,2.358896,0,12.8527
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.883075,50.83577,29.0704,3.131581,3.131581,1.25,0,0.50625,3.131581,92.06453,0.9024637,0,2.883075,1.980611,1.881581,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,3.444739,2.30646,5,13.50835
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.529488,61.80781,33.1132,0.6027272,0.6027272,0,0,0,0.6027272,585.5864,2.895038,0,3.529488,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,0.6629999,2.823591,0,14.15476
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.552628,66.10892,36.33989,0.3240021,0.3240021,0,0,0,0.3240021,1096.483,3.211573,0,3.552628,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,0.3564023,2.842102,0,14.1779
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.402032,67.67674,38.84869,0,0,0,0,0,0,0,3.402032,0,3.402032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,0,2.721626,0,14.02731
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.07346,67.18044,41.22904,1.122043,1.122043,0,0,0,1.122043,273.9164,1.892362,0,3.07346,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,1.234247,2.458768,0,13.69873
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.585691,63.95052,42.6119,0.9941495,0.9941495,0,0,0,0.9941495,260.0907,1.539217,0,2.585691,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,1.093564,2.068552,0,13.21097
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.391546,62.56602,43.01996,1.202355,1.202355,0,0,0,1.202355,198.9051,1.125909,0,2.391546,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,1.322591,1.913237,0,13.01682
