Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.334899,53.69017,43.42046,0.6333737,0.6333737,0,0,0,0.6333737,210.7601,0.6681901,0,1.334899,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1323544,0.6967111,1.067919,0,11.96017
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1417189,43.44304,42.42299,2.660856,2.660856,0,0,0,2.660856,5.326066,0,0,0.1417189,2.8009,2.660856,0,0,0,10.62527,0,2.659182,-2.659182,11.197,79.97845,0.1323544,2.926941,0.1133751,0,10.76699
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08519773,40.41002,39.80839,2.891973,2.891973,0,0,0,2.891973,2.946007,0,0,0.08519773,3.044182,2.891973,0,0,2.954646,7.966093,0,2.958984,-2.958984,8.077961,57.69961,0.1323544,3.18117,0.06815819,0,8.051291
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03930159,37.59497,37.32225,1.121946,1.121946,0,0,0,1.121946,3.502984,0,0,0.03930159,1.180996,1.121946,0,0,6.242407,5.007108,0,1.141694,-1.141694,6.87451,49.10354,0.1323544,1.234141,0.03144128,0,5.04641
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,35.42554,35.42554,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.510956,3.865414,0,2.849121,-2.849121,3.871273,27.65189,0.1323544,2.977331,0,0,3.865414
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,33.72529,33.72529,3.739882,3.739882,2.774403,0,0.922412,3.739882,0,0,4.440892E-16,0,1.016293,0.9654788,0,0,10.67665,1.016293,0,1.016293,-1.016293,2.800006,20,0.1323544,4.11387,0,5,1.016293
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,32.02505,32.02505,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324753,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,30.6044,30.6044,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325671,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,29.50113,29.50113,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326803,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,28.37519,28.37519,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1326803,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,27.39283,27.39283,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1326803,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1421104,27.4058,26.47847,0.3585858,0.3585858,0,0,0,0.3585858,39.6308,0,0,0.1421104,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2353483,-0.2353483,11.00434,78.60226,0.1326803,0.3944444,0.1136883,0,8.160772
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2998384,27.4838,25.52633,0.6520656,0.6520656,0,0,0,0.6520656,45.98286,0,0,0.2998384,0.6863848,0.6520656,0,0,3.157734,7.783314,0,0.3865464,-0.3865464,10.59688,75.69187,0.1326803,0.7172722,0.2398707,0,8.083152
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1565657,25.79021,24.77823,0.6365691,0.6365691,0,0,0,0.6365691,24.59523,0,1.110223E-16,0.1565657,0.6700727,0.6365691,0,0,3.58723,7.396768,0,0.5135071,-0.5135071,10.0556,71.82556,0.1326803,0.700226,0.1252525,0,7.553333
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.230096,32.36607,24.09813,0.450733,0.450733,0,0,0,0.450733,272.9101,0,0,1.230096,0.4744558,0.450733,0,0,4.157793,6.88326,0.7556403,0,0.7556403,10.77246,76.94601,0.1326522,0.4958063,0.9840769,0,8.113357
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.79104,43.49923,23.40292,1.847789,1.847789,0,0,0,1.847789,151.0476,0,0,2.79104,1.945041,1.847789,0,0,3.402153,7.563336,0.8459994,0,0.8459994,11.57505,82.67875,0.1326207,2.032568,2.232832,0,10.35438
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.211825,49.04551,25.08049,0.9190398,0.9190398,0,0,0,0.9190398,349.4761,0,0,3.211825,0.9674103,0.9190398,0,0,2.556154,8.324736,2.244414,0,2.244414,13.70429,97.88757,0.1325374,1.010944,2.56946,0,11.53656
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.074179,52.37099,28.92682,3.558991,3.558991,1.25,0,0.50625,3.558991,86.37782,0.3319231,0,3.074179,2.430516,2.308991,0,0,0.3117391,10.34471,0.3117391,0,0.3117391,14.00003,100,0.1325258,3.91489,2.459343,5,13.41889
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.406088,60.33486,32.92429,2.262496,2.262496,0,0,0,2.262496,150.5456,1.024514,0,3.406088,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1325258,2.488745,2.72487,0,14.03136
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.140736,72.45625,36.1283,1.95462,1.95462,0,0,0,1.95462,211.8435,2.083241,0,4.140736,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1325258,2.150082,3.312589,0,14.76601
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.544367,58.94049,38.65978,1.07576,1.07576,0,0,0,1.07576,236.5181,1.411988,0,2.544367,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1325258,1.183336,2.035494,0,13.16964
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.768602,74.64382,41.04012,0,0,0,0,0,0,0,3.768602,0,3.768602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325258,0,3.014881,0,14.39388
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.95549,67.42134,42.42299,1.041684,1.041684,0,0,0,1.041684,283.7224,1.858981,0,2.95549,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1325258,1.145852,2.364392,0,13.58076
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.063648,59.34024,42.84616,2.522122,2.522122,0,0,0,2.522122,81.82186,0,0,2.063648,2.654866,2.522122,0,0,0,10.62527,0,0.5912181,-0.5912181,13.37683,95.54859,0.1325258,2.774334,1.650918,0,12.68892
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6811199,48.32785,43.26933,0,0,0,0,0,0,0,0.02421088,0,0.6811199,0,0,0,0,0.656909,10.03406,0.656909,0,0.656909,14.00003,100,0.1325015,0,0.5448959,0,10.71518
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5018511,45.94206,42.27185,1.02933,1.02933,0,0,0,1.02933,48.75514,0,0,0.5018511,1.083505,1.02933,0,0,0,10.62527,0,0.5816537,-0.5816537,13.38691,95.62061,0.1325015,1.132262,0.4014809,0,11.12712
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09033005,40.29467,39.65725,0.04514784,0.04514784,0,0,0,0.04514784,200.0761,0,0,0.09033005,0.04752404,0.04514784,0,0,0.646282,10.04362,0.042806,0,0.042806,13.42752,95.91067,0.1324999,0.04966262,0.07226404,0,10.13395
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06563536,37.6494,37.19379,1.596782,1.596782,0,0,0,1.596782,4.110477,0,0,0.06563536,1.680823,1.596782,0,0,0.6034759,10.08215,0,1.615188,-1.615188,11.72496,83.74957,0.1324999,1.75646,0.05250829,0,10.14778
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,35.30463,35.30463,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.398129,8.466958,0,2.847086,-2.847086,8.72387,62.31324,0.1324999,4.350205,0,5,8.466958
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,33.60439,33.60439,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.561558,5.619872,3.33,0,3.33,11.88299,84.8783,0.1326182,0.6542754,0,5,5.619872
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,31.90414,31.90414,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.231558,8.616872,0,0.1218209,-0.1218209,11.75458,83.96109,0.1326182,0.1273028,0,0,8.616872
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,30.47593,30.47593,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.366915,8.495051,0,0.4157758,-0.4157758,11.31631,80.83062,0.1326182,0.4344857,0,0,8.495051
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,29.37267,29.37267,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.828888,8.079275,0,0.1994264,-0.1994264,11.1061,79.32909,0.1326182,0.2084005,0,0,8.079275
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,28.24673,28.24673,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.050472,7.879849,0,0.2121738,-0.2121738,10.88244,77.73159,0.1326182,0.2217216,0,0,7.879849
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,27.24925,27.24925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.286221,7.667675,0,0,0,10.88244,77.73159,0.1326182,0,0,0,7.667675
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04320913,26.61554,26.33489,0,0,0,0,0,0,0,0,0,0.04320913,0,0,0,0,3.286221,7.667675,0.04320913,0,0.04320913,10.92344,78.02439,0.1326166,0,0.0345673,0,7.710884
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09780908,26.00821,25.3752,0.1859573,0.1859573,0,0,0,0.1859573,52.59761,0,0,0.09780908,0.1957445,0.1859573,0,0,3.243012,7.706563,0,0.09793543,-0.09793543,10.8202,77.28701,0.1326166,0.204553,0.07824726,0,7.804372
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1567045,25.66949,24.65732,0.05607866,0.05607866,0,0,0,0.05607866,279.437,0,0,0.1567045,0.05903016,0.05607866,0,0,3.351829,7.608628,0.09767433,0,0.09767433,10.91287,77.94888,0.132613,0.06168652,0.1253636,0,7.765332
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.224298,32.18991,23.96967,0,0,0,0,0,0,0,0,0,1.224298,0,0,0,0,3.254155,7.696535,1.224298,0,1.224298,12.07434,86.24509,0.1325676,0,0.9794384,0,8.920833
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.155138,38.26923,23.25179,0,0,0,0,0,0,0,0.1252814,0,2.155138,0,0,0,0,2.029857,8.798403,2.029857,0,2.029857,14.00003,100,0.1324924,0,1.724111,0,10.95354
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.866387,45.88451,24.92936,0.5780643,0.5780643,0,0,0,0.5780643,495.8596,2.257899,0,2.866387,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0.6358707,2.29311,0,13.49166
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.315502,54.37721,28.75302,1.762326,1.762326,0,0,0,1.762326,188.1322,1.460423,0,3.315502,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,1.938558,2.652402,0,13.94078
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.440893,71.3517,32.70515,0.6726392,0.6726392,0,0,0,0.6726392,660.2192,3.732852,0,4.440893,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0.7399031,3.552714,0,15.06617
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.387693,75.17307,35.89405,0,0,0,0,0,0,0,4.387693,0,4.387693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0,3.510154,0,15.01297
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.411659,67.27467,38.44819,0.1266584,0.1266584,0,0,0,0.1266584,2693.591,3.278334,0,3.411659,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0.1393242,2.729327,0,14.03693
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.890804,75.83186,40.82853,1.138133,1.138133,0,0,0,1.138133,341.8586,2.69277,0,3.890804,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,1.251946,3.112643,0,14.51608
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.426383,61.97599,42.22651,0,0,0,0,0,0,0,2.426383,0,2.426383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0,1.941107,0,13.05166
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.946452,58.08133,42.65724,1.396732,1.396732,0,0,0,1.396732,139.3576,0.4762079,0,1.946452,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,1.536405,1.557161,0,12.57173
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.123988,51.63311,43.10308,1.809076,1.809076,0,0,0,1.809076,62.13051,0,2.220446E-16,1.123988,1.90429,1.809076,0,0,0,10.62527,0,0.7803023,-0.7803023,13.17752,94.12493,0.1324924,1.989983,0.8991904,0,11.74926
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1566354,43.23151,42.10561,0.6647907,0.6647907,0,0,0,0.6647907,23.56161,0,0,0.1566354,0.6997796,0.6647907,0,0,0.8670025,9.844972,0,0.5431442,-0.5431442,12.60499,90.03548,0.1324924,0.7312697,0.1253083,0,10.00161
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09219171,40.15611,39.50612,2.012612,2.012612,0,0,0,2.012612,4.5807,0,0,0.09219171,2.118539,2.012612,0,0,1.470496,9.301827,0,2.026347,-2.026347,10.46904,74.77868,0.1324924,2.213873,0.07375337,0,9.394019
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06576634,37.49875,37.04266,2.109524,2.109524,0,0,0,2.109524,3.117591,0,0,0.06576634,2.220551,2.109524,0,0,3.721993,7.275481,0,2.154785,-2.154785,8.197693,58.55483,0.1324924,2.320476,0.05261307,0,7.341247
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,35.17617,35.17617,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.116199,5.120696,0,0.2922624,-0.2922624,7.889621,56.35432,0.1324924,0.3054142,0,0,5.120696
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,33.47592,33.47592,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.440935,4.828433,0,0.9694545,-0.9694545,6.867726,49.05509,0.1324924,1.01308,0,0,4.828433
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,31.77568,31.77568,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.518106,3.858979,0,0.298748,-0.298748,6.552818,46.80575,0.1324924,0.3121916,0,0,3.858979
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,30.3248,30.3248,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.850049,3.560231,0,0.4160159,-0.4160159,6.114299,43.67348,0.1324924,0.4347366,0,0,3.560231
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,29.22153,29.22153,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.312288,3.144215,0,0.2880512,-0.2880512,5.810666,41.50468,0.1324924,0.3010135,0,0,3.144215
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,28.09559,28.09559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.632345,2.856164,0,0,0,5.810666,41.50468,0.1324924,0,0,0,2.856164
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,27.09812,27.09812,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.632345,2.856164,0,0.3050295,-0.3050295,5.489137,39.20804,0.1324924,0.3187558,0,0,2.856164
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04308968,26.46338,26.18376,0.3509783,0.3509783,0,0,0,0.3509783,12.27702,0,5.551115E-17,0.04308968,0.3694508,0.3509783,0,0,8.971267,2.551134,0,0.3263611,-0.3263611,5.145122,36.7508,0.1324924,0.3860761,0.03447174,0,2.594224
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09810503,25.85844,25.22407,0.4038516,0.4038516,0,0,0,0.4038516,24.29235,0,0,0.09810503,0.4251069,0.4038516,0,0,9.33389,2.224773,0,0.3270019,-0.3270019,4.800432,34.28873,0.1324924,0.4442367,0.07848402,0,2.322878
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1688772,25.59651,24.50619,0.2773595,0.2773595,0,0,0,0.2773595,60.88749,0,0,0.1688772,0.2919573,0.2773595,0,0,9.697226,1.897771,0,0.1230801,-0.1230801,4.670694,33.36203,0.1324924,0.3050954,0.1351018,0,2.066648
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.218464,31.99769,23.82609,0.2060091,0.2060091,0,0,0,0.2060091,591.4612,0,0,1.218464,0.2168517,0.2060091,0,0,9.833982,1.774691,1.001612,0,1.001612,5.620907,40.14925,0.1324554,0.22661,0.9747713,0,2.993155
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.720052,42.59702,23.12332,3.909922,3.909922,1.25,0,0.50625,3.909922,69.56794,0,0,2.720052,2.799918,2.659922,0,0,8.832369,2.676142,0,0.0798658,-0.0798658,5.536721,39.54793,0.1324554,4.300914,2.176042,5,5.396194
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.05717,47.32047,24.76311,2.455491,2.455491,4.866473,0,1.493547,2.455491,124.5034,0,0,3.05717,0,0,2.410982,2.290433,8.921109,2.596276,5.347603,0,5.347603,10.6099,75.78487,0.1325638,2.70104,2.445736,5,5.653446
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.789934,58.72945,28.5641,1.165833,1.165833,1.25,0,0.50625,1.165833,325.0838,0.3005947,0,3.789934,0,0,0,0,3.573506,7.409119,3.573506,0,3.573506,14.00003,100,0.1324318,1.282416,3.031947,5,11.19905
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.260912,68.92547,32.49356,0,0,0,0,0,0,0,4.260912,0,4.260912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324318,0,3.40873,0,14.88619
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.25223,73.16031,35.65979,3.113352,3.113352,1.25,0,0.50625,3.113352,136.5804,2.290807,0,4.25223,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1324318,3.424687,3.401784,5,14.8775
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.417347,67.04008,38.21394,0.7886333,0.7886333,0,0,0,0.7886333,433.3253,2.587207,0,3.417347,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1324318,0.8674966,2.733878,0,14.04262
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.090981,66.61024,40.61695,1.558041,1.558041,0,0,0,1.558041,198.3889,1.450937,0,3.090981,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1324318,1.713845,2.472784,0,13.71625
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.605125,63.43653,42.01493,1.712646,1.712646,0,0,0,1.712646,152.1111,0.8023398,0,2.605125,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1324318,1.883911,2.0841,0,13.2304
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.953615,57.92517,42.46077,2.784647,2.784647,0,0,0,2.784647,70.15664,0,0,1.953615,2.931208,2.784647,0,0,0,10.62527,0,0.9775927,-0.9775927,12.96955,92.6395,0.1324318,3.063112,1.562892,0,12.57889
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.287441,52.74948,42.90661,1.01832,1.01832,0,0,0,1.01832,126.4279,0,0,1.287441,1.071915,1.01832,0,0,1.086214,9.647681,0.2155252,0,0.2155252,13.17402,94.09995,0.1324238,1.120152,1.029952,0,10.93512
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.424679,44.99622,41.90913,0,0,0,0,0,0,0,0,0,0.424679,0,0,0,0,0.8706889,9.841654,0.424679,0,0.424679,13.57691,96.97771,0.1324082,0,0.3397432,0,10.26633
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1343831,40.28812,39.33987,0,0,0,0,0,0,0,0,0,0.1343831,0,0,0,0,0.4460099,10.22387,0.1343831,0,0.1343831,13.70439,97.88832,0.1324032,0,0.1075065,0,10.35825
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04221681,37.16859,36.87641,1.489813,1.489813,0,0,0,1.489813,2.833699,0,2.220446E-16,0.04221681,1.568224,1.489813,0,0,0.3116268,10.34481,0,1.526007,-1.526007,12.09584,86.39868,0.1324032,1.638794,0.03377345,0,10.38703
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,35.02503,35.02503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007191,8.818803,0,0,0,12.09584,86.39868,0.1324032,0,0,0,8.818803
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,33.30212,33.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007191,8.818803,0,0,0,12.09584,86.39868,0.1324032,0,0,0,8.818803
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,31.60188,31.60188,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.007191,8.818803,0,0.3153389,-0.3153389,11.76344,84.02443,0.1324032,0.3295291,0,0,8.818803
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,30.15856,30.15856,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.357567,8.503464,0,0.4180038,-0.4180038,11.32283,80.87719,0.1324032,0.436814,0,0,8.503464
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,29.05529,29.05529,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.822016,8.08546,0,0.6747828,-0.6747828,10.61155,75.7966,0.1324032,0.705148,0,0,8.08546
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,27.92935,27.92935,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.571774,7.410677,0,0.2522714,-0.2522714,10.34563,73.89719,0.1324032,0.2636237,0,0,7.410677
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,26.92431,26.92431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.852076,7.158406,0,0,0,10.34563,73.89719,0.1324032,0,0,0,7.158406
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1028639,26.6859,26.01752,0.1402967,0.1402967,0,0,0,0.1402967,73.31881,0,0,0.1028639,0.1476807,0.1402967,0,0,3.852076,7.158406,0,0.04481686,-0.04481686,10.29839,73.55976,0.1324032,0.1543264,0.0822911,0,7.26127
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1581227,26.10443,25.08049,0,0,0,0,0,0,0,0,0,0.1581227,0,0,0,0,3.901873,7.113589,0.1581227,0,0.1581227,10.44839,74.63124,0.1323974,0,0.1264981,0,7.271711
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3759678,26.79964,24.35505,0.3318737,0.3318737,0,0,0,0.3318737,113.2864,0,0,0.3759678,0.3493408,0.3318737,0,0,3.74375,7.255899,0.02662703,0,0.02662703,10.47366,74.81168,0.1323964,0.3650611,0.3007742,0,7.631867
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.441892,33.42892,23.67496,0.2502554,0.2502554,0,0,0,0.2502554,576.168,0,0,1.441892,0.2634268,0.2502554,0,0,3.717123,7.279863,1.178465,0,1.178465,11.59165,82.7973,0.132353,0.275281,1.153514,0,8.721755
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.253675,38.70346,22.95708,2.293046,2.293046,0,0,0,2.293046,98.28304,0,0,2.253675,2.413733,2.293046,0,0,2.538658,8.340482,0,0.1600573,-0.1600573,11.42293,81.5922,0.132353,2.522351,1.80294,0,10.59416
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.861753,45.47896,24.61198,0.9130598,0.9130598,0,0,0,0.9130598,313.4244,0,0,2.861753,0.9611155,0.9130598,0,0,2.716499,8.180425,1.900637,0,1.900637,13.22603,94.47147,0.132283,1.004366,2.289402,0,11.04218
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.086248,51.82692,28.37519,0.6968585,0.6968585,0,0,0,0.6968585,442.8802,1.536851,0,3.086248,0.7335353,0.6968585,0,0,0.8158622,9.890998,0.8158622,0,0.8158622,14.00003,100,0.1322529,0.7665444,2.468998,0,12.97725
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.690467,62.41165,32.28197,0.6601664,0.6601664,0,0,0,0.6601664,559.0208,2.995555,0,3.690467,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,0.7261831,2.952374,0,14.31574
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.314346,73.62879,35.4482,0.2646616,0.2646616,0,0,0,0.2646616,1630.137,4.035755,0,4.314346,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,0.2911277,3.451477,0,14.93962
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.422616,66.82957,38.00235,0,0,0,0,0,0,0,3.422616,0,3.422616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,0,2.738093,0,14.04789
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.096864,66.42978,40.42048,0.430538,0.430538,0,0,0,0.430538,719.3008,2.643666,0,3.096864,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,0.4735918,2.477491,0,13.72214
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.61165,63.27734,41.82601,0.8294967,0.8294967,0,0,0,0.8294967,314.8475,1.738495,0,2.61165,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,0.9124463,2.08932,0,13.23692
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.474194,62.48148,42.27185,3.541121,3.541121,1.25,0,0.50625,3.541121,69.87035,0.06248701,0,2.474194,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1322529,3.895234,1.979355,5,13.09947
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.13921,51.34696,42.71769,2.06822,2.06822,0,0,0,2.06822,55.08167,0,0,1.13921,2.177073,2.06822,0,0,0,10.62527,0,1.037864,-1.037864,12.90602,92.1857,0.1322529,2.275042,0.911368,0,11.76448
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1753266,42.97847,41.72022,0,0,0,0,0,0,0,0,0,0.1753266,0,0,0,0,1.153182,9.587411,0.1753266,0,0.1753266,13.07235,93.37376,0.1322465,0,0.1402613,0,9.762737
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2063512,40.62521,39.16607,4.564918,4.564918,1.25,0,0.50625,4.564918,4.520371,0,0,0.2063512,3.489387,3.314918,0,0,0.9778552,9.745205,0,3.283036,-3.283036,9.61173,68.65508,0.1322465,5.02141,0.165081,5,9.951555
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06224284,37.15603,36.72528,1.608871,1.608871,4.92019,0,1.508212,1.608871,3.868727,0,0,0.06224284,0,0,3.311319,3.145753,4.625673,6.462169,3.207996,0,3.207996,12.6551,90.3934,0.1324127,1.769758,0.04979427,5,6.524411
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,34.8739,34.8739,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.417677,9.349364,0,0.7983674,-0.7983674,11.81355,84.38232,0.1324127,0.834294,0,0,9.349364
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,33.15854,33.15854,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.304752,8.550998,0,2.772287,-2.772287,8.891301,63.50917,0.1324127,4.27204,0,5,8.550998
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,31.4583,31.4583,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.385071,5.77871,3.33,0,3.33,12.05042,86.07423,0.1325314,0.6675847,0,5,5.77871
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,30.00742,30.00742,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.055071,8.77571,0,0.1617203,-0.1617203,11.87995,84.85661,0.1325314,0.1689977,0,0,8.77571
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,28.90415,28.90415,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.23476,8.61399,0,0.1908086,-0.1908086,11.67882,83.41997,0.1325314,0.199395,0,0,8.61399
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,27.77821,27.77821,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.446769,8.423182,0,0.8666168,-0.8666168,10.76532,76.89502,0.1325314,0.9056146,0,0,8.423182
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,26.78074,26.78074,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.409677,7.556565,0,0.1491188,-0.1491188,10.60814,75.77227,0.1325314,0.1558292,0,0,7.556565
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08198602,26.39821,25.86638,0.2100932,0.2100932,0,0,0,0.2100932,39.02364,0,0,0.08198602,0.2211508,0.2100932,0,0,3.575365,7.407446,0,0.1391648,-0.1391648,10.46145,74.72447,0.1325314,0.2311026,0.06558882,0,7.489432
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09837293,25.54161,24.90669,0.2780243,0.2780243,0,0,0,0.2780243,35.38285,0,0,0.09837293,0.2926572,0.2780243,0,0,3.729992,7.268281,0,0.1942842,-0.1942842,10.25665,73.26166,0.1325314,0.3058268,0.07869834,0,7.366654
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1842493,25.39207,24.20392,0.5026568,0.5026568,0,0,0,0.5026568,36.65509,0,1.110223E-16,0.1842493,0.5291124,0.5026568,0,0,3.945864,7.073997,0,0.3448631,-0.3448631,9.893135,70.66511,0.1325314,0.5529224,0.1473994,0,7.258246
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.259779,31.97116,23.52383,0.1067174,0.1067174,0,0,0,0.1067174,1180.482,0,0,1.259779,0.1123341,0.1067174,0,0,4.329045,6.729134,1.147445,0,1.147445,10.9817,78.44054,0.1324892,0.1173891,1.007823,0,7.988913
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.663267,41.80025,22.82861,2.065911,2.065911,0,0,0,2.065911,128.9149,0,0,2.663267,2.174644,2.065911,0,0,3.1816,7.761835,0.4886236,0,0.4886236,11.44525,81.75159,0.1324712,2.272502,2.130614,0,10.4251
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.859636,45.26062,24.43818,0.914513,0.914513,0,0,0,0.914513,312.695,0,0,2.859636,0.9626453,0.914513,0,0,2.692976,8.201595,1.896991,0,1.896991,13.24489,94.60617,0.1324015,1.005964,2.287709,0,11.06123
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.316299,53.69217,28.17872,0,0,0,0,0,0,0,2.520314,0,3.316299,0,0,0,0,0.7959852,9.908888,0.7959852,0,0.7959852,14.00003,100,0.1323722,0,2.653039,0,13.22519
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.542209,60.60736,32.04772,1.026951,1.026951,0,0,0,1.026951,344.9249,2.461208,0,3.542209,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,1.129646,2.833767,0,14.16748
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.574253,64.91103,35.21395,0,0,0,0,0,0,0,3.574253,0,3.574253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,0,2.859402,0,14.19953
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.42847,66.59669,37.76809,0.9021888,0.9021888,0,0,0,0.9021888,380.0169,2.478798,0,3.42847,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,0.9924077,2.742776,0,14.05374
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.103598,66.21164,40.18622,1.225128,1.225128,0,0,0,1.225128,253.3284,1.813989,0,3.103598,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,1.347641,2.482878,0,13.72887
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.090936,67.83631,41.61443,1.233414,1.233414,0,0,0,1.233414,250.5999,1.792605,0,3.090936,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,1.356756,2.472749,0,13.71621
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.968344,57.60765,42.06026,1.604672,1.604672,0,0,0,1.604672,122.6634,0.2792162,0,1.968344,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1323722,1.765139,1.574675,0,12.59362
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.146932,51.20863,42.52878,1.834218,1.834218,0,0,0,1.834218,62.52978,0,2.220446E-16,1.146932,1.930756,1.834218,0,0,0,10.62527,0,0.7838233,-0.7838233,13.17381,94.09843,0.1323722,2.01764,0.917546,0,11.77221
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1902255,42.911,41.54642,1.865496,1.865496,0,0,0,1.865496,10.19705,0,2.220446E-16,0.1902255,1.96368,1.865496,0,0,0.8709148,9.841451,0,1.773454,-1.773454,11.30442,80.7457,0.1323722,2.052045,0.1521804,0,10.03168
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09221561,39.62517,38.97716,0,0,0,0,0,0,0,0,0,0.09221561,0,0,0,0,2.841419,8.067997,0.09221561,0,0.09221561,11.3919,81.37058,0.1323689,0,0.07377249,0,8.160213
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04427211,36.86486,36.55903,1.619967,1.619967,0,0,0,1.619967,2.732902,0,2.220446E-16,0.04427211,1.705228,1.619967,0,0,2.749204,8.15099,0,1.660956,-1.660956,9.641103,68.86488,0.1323689,1.781964,0.03541769,0,8.195263
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,34.70765,34.70765,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.59471,6.490035,0,0.3202688,-0.3202688,9.30351,66.45351,0.1323689,0.3346809,0,0,6.490035
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,33.00741,33.00741,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.950565,6.169766,0,3.505263,-3.505263,5.608638,40.06162,0.1323689,5.735069,0,5,6.169766
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,31.30717,31.30717,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.845302,2.664503,3.33,0,3.33,8.767754,62.62669,0.1324383,0.02687433,0,5,2.664503
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,29.87896,29.87896,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.515302,5.661503,3.33,0,3.33,11.92687,85.19175,0.1325214,0.2059634,0,5,5.661503
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,28.77569,28.77569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.185302,8.658503,0,0,0,11.92687,85.19175,0.1325214,0,0,0,8.658503
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,27.64975,27.64975,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.185302,8.658503,0,0.6194229,-0.6194229,11.27394,80.52798,0.1325214,0.6472969,0,0,8.658503
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,26.65228,26.65228,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.873549,8.03908,0,0.6058398,-0.6058398,10.63533,75.96648,0.1325214,0.6331027,0,0,8.03908
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04345521,26.01918,25.73792,0,0,0,0,0,0,0,0,0,0.04345521,0,0,0,0,3.546705,7.43324,0.04345521,0,0.04345521,10.67655,76.26095,0.1325198,0,0.03476417,0,7.476695
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1060421,25.48509,24.8009,0.2187718,0.2187718,0,0,0,0.2187718,48.47156,0,2.775558E-17,0.1060421,0.2302861,0.2187718,0,0,3.503249,7.47235,0,0.124244,-0.124244,10.54559,75.32549,0.1325198,0.2406489,0.08483367,0,7.578392
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1492456,25.04348,24.08302,0.03028581,0.03028581,0,0,0,0.03028581,492.7906,0,0,0.1492456,0.0318798,0.03028581,0,0,3.641298,7.348106,0.1173658,0,0.1173658,10.65693,76.12079,0.1325155,0.03331439,0.1193965,0,7.497351
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.333911,32.36879,23.40292,0.4630214,0.4630214,0,0,0,0.4630214,288.0883,0,0,1.333911,0.487391,0.4630214,0,0,3.523932,7.453735,0.8465198,0,0.8465198,11.46001,81.85706,0.1324844,0.5093236,1.067129,0,8.787645
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.619887,41.27909,22.67748,0.8084645,0.8084645,0,0,0,0.8084645,324.0571,0,0,2.619887,0.8510153,0.8084645,0,0,2.677413,8.215603,1.768871,0,1.768871,13.13811,93.84345,0.1324196,0.889311,2.095909,0,10.83549
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.506213,50.74922,24.2946,0,0,0,0,0,0,0,2.597672,0,3.506213,0,0,0,0,0.9085414,9.807587,0.9085414,0,0.9085414,14.00003,100,0.1323863,0,2.80497,0,13.3138
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.316536,53.46682,27.9898,0.7293677,0.7293677,0,0,0,0.7293677,454.7139,2.548781,0,3.316536,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,0.8023044,2.653229,0,13.94181
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.544835,60.37023,31.83613,2.472072,2.472072,0,0,0,2.472072,143.3953,0.942654,0,3.544835,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,2.719279,2.835868,0,14.17011
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.578974,64.66426,34.97969,0.9811782,0.9811782,0,0,0,0.9811782,364.763,2.546155,0,3.578974,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,1.079296,2.86318,0,14.20425
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.434408,66.36467,37.53384,1.50017,1.50017,0,0,0,1.50017,228.9346,1.855282,0,3.434408,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,1.650187,2.747527,0,14.05968
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.110277,66.00213,39.95952,0.675234,0.675234,0,0,0,0.675234,460.6221,2.399504,0,3.110277,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,0.7427574,2.488222,0,13.73555
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.626127,62.89241,41.38017,0,0,0,0,0,0,0,2.626127,0,2.626127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,0,2.100901,0,13.2514
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.975994,57.43858,41.84868,1.551933,1.551933,0,0,0,1.551933,127.3247,0.3423801,0,1.975994,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,1.707127,1.580795,0,12.60127
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.154891,51.04805,42.31719,1.015837,1.015837,0,0,0,1.015837,113.6887,0.08558926,0,1.154891,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1323863,1.11742,0.9239127,0,11.78016
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1943308,42.75012,41.3575,1.701945,1.701945,0,0,0,1.701945,11.41816,0,2.220446E-16,0.1943308,1.791521,1.701945,0,0,0,10.62527,0,1.59719,-1.59719,12.31644,87.97441,0.1323863,1.872139,0.1554646,0,10.8196
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1075435,39.58154,38.82602,0,0,0,0,0,0,0,0,0,0.1075435,0,0,0,0,1.774656,9.028084,0.1075435,0,0.1075435,12.41847,88.70316,0.1323824,0,0.08603483,0,9.135628
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04496328,36.71823,36.4079,1.450048,1.450048,0,0,0,1.450048,3.100814,0,2.220446E-16,0.04496328,1.526366,1.450048,0,0,1.667112,9.124873,0,1.481403,-1.481403,10.85693,77.54935,0.1323824,1.595053,0.03597063,0,9.169836
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005315888,34.61541,34.57919,0.7706834,0.7706834,0,0,0,0.7706834,0.6897628,0,0,0.005315888,0.8112457,0.7706834,0,0,3.313115,7.64347,0,0.8059298,-0.8059298,10.00741,71.48133,0.1323824,0.8477517,0.00425271,0,7.648787
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,32.90162,32.90162,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.208593,6.837541,0,1.36079,-1.36079,8.573008,61.23565,0.1323824,1.422026,0,0,6.837541
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,31.20137,31.20137,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.720582,5.47675,0,0.543762,-0.543762,7.999832,57.14154,0.1323824,0.5682312,0,0,5.47675
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,29.75805,29.75805,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.324762,4.932989,0,0.3431579,-0.3431579,7.638112,54.55783,0.1323824,0.3586,0,0,4.932989
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,28.64723,28.64723,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.706048,4.589831,0,0.2171299,-0.2171299,7.409237,52.92302,0.1323824,0.2269008,0,0,4.589831
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,27.52129,27.52129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1323824,0,0,0,4.372701
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,26.52381,26.52381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1323824,0,0,0,4.372701
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1417139,26.52943,25.60946,0.3165997,0.3165997,0,0,0,0.3165997,44.76125,0,0,0.1417139,0.3332628,0.3165997,0,0,6.947304,4.372701,0,0.1915488,-0.1915488,7.207327,51.4808,0.1323824,0.3482596,0.1133712,0,4.514415
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2608096,26.34864,24.65732,0.159345,0.159345,0,0,0,0.159345,163.676,0,0,0.2608096,0.1677316,0.159345,0,0,7.160136,4.181152,0.09307795,0,0.09307795,7.295628,52.11153,0.132379,0.1752795,0.2086477,0,4.441962
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3063385,25.93632,23.95455,0.3975784,0.3975784,0,0,0,0.3975784,77.05109,0,0,0.3063385,0.4185036,0.3975784,0,0,7.067058,4.264922,0,0.1121651,-0.1121651,7.177396,51.26701,0.132379,0.4373362,0.2450708,0,4.57126
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.197006,31.26697,23.27446,0.4179621,0.4179621,0,0,0,0.4179621,286.391,0,0,1.197006,0.4399601,0.4179621,0,0,7.191686,4.152757,0.7570459,0,0.7570459,7.895593,56.39698,0.1323512,0.4597583,0.9576048,0,5.349763
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.765278,34.57392,22.54902,1.289292,1.289292,0,0,0,1.289292,136.9184,0,0,1.765278,1.35715,1.289292,0,0,6.43464,4.834098,0.4081284,0,0.4081284,8.282777,59.16257,0.1323363,1.418221,1.412222,0,6.599376
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.660593,43.27309,24.14347,0.6725615,0.6725615,0,0,0,0.6725615,395.5911,0,0,2.660593,0.7079595,0.6725615,0,0,6.026511,5.201414,1.952634,0,1.952634,10.13521,72.3942,0.1322649,0.7398177,2.128475,0,7.862007
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.012094,50.4885,27.80088,1.773373,1.773373,0,0,0,1.773373,169.8512,0,0,3.012094,1.866708,1.773373,0,0,4.073878,6.958784,1.145386,0,1.145386,11.22182,80.15568,0.1322231,1.95071,2.409675,0,9.970879
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.356214,49.22612,31.62454,0.7470349,0.7470349,0,0,0,0.7470349,315.4088,0,0,2.356214,0.7863525,0.7470349,0,0,2.928491,7.989632,1.569862,0,1.569862,12.71112,90.79353,0.1321657,0.8217384,1.884971,0,10.34585
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.743163,47.63342,34.74544,0.6140678,0.6140678,0,0,0,0.6140678,283.8714,0,0,1.743163,0.6463872,0.6140678,0,0,1.35863,9.402507,1.096776,0,1.096776,13.75161,98.2256,0.1321257,0.6754746,1.39453,0,11.14567
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.417686,56.24323,37.32225,0,0,0,0,0,0,0,2.155833,0,2.417686,0,0,0,0,0.2618541,10.38961,0.2618541,0,0.2618541,14.00003,100,0.1321162,0,1.934149,0,12.80729
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.622617,60.95989,39.76305,1.382041,1.382041,0,0,0,1.382041,189.7641,1.167837,0,2.622617,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1321162,1.520245,2.098094,0,13.24789
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.468619,52.39278,41.19125,0.9344565,0.9344565,0,0,0,0.9344565,157.1629,0.4849801,0,1.468619,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1321162,1.027902,1.174895,0,12.09389
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9923251,49.08081,41.67488,2.819479,2.819479,0,0,0,2.819479,35.19534,0,4.440892E-16,0.9923251,2.967872,2.819479,0,0,0,10.62527,0,1.975547,-1.975547,11.91762,85.12568,0.1321162,3.101427,0.7938601,0,11.6176
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7401675,47.61513,42.14339,2.141063,2.141063,0,0,0,2.141063,34.57009,0,0,0.7401675,2.253751,2.141063,0,0,2.195052,8.649727,0,1.513583,-1.513583,10.32216,73.72958,0.1321162,2.35517,0.592134,0,9.389894
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2038479,42.66642,41.20637,0,0,0,0,0,0,0,0,0,0.2038479,0,0,0,0,3.876812,7.136144,0.2038479,0,0.2038479,10.51555,75.11091,0.1321087,0,0.1630784,0,7.339992
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1041966,39.39091,38.65978,0.8625976,0.8625976,0,0,0,0.8625976,12.07939,0,1.110223E-16,0.1041966,0.9079975,0.8625976,0,0,3.672964,7.319607,0,0.803801,-0.803801,9.668268,69.05892,0.1321087,0.9488574,0.08335725,0,7.423803
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04624537,36.57566,36.25677,0.7213796,0.7213796,0,0,0,0.7213796,6.410685,0,1.110223E-16,0.04624537,0.759347,0.7213796,0,0,4.566076,6.515806,0,0.7131016,-0.7131016,8.916593,63.68982,0.1321087,0.7935176,0.0369963,0,6.562051
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01379695,34.5447,34.45073,2.429338,2.429338,0,0,0,2.429338,0.5679302,0,0,0.01379695,2.557198,2.429338,0,0,5.358411,5.802704,0,2.543401,-2.543401,6.235612,44.54,0.1321087,2.672272,0.01103756,0,5.816501
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,32.77316,32.77316,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.184413,3.259303,0,0.8072066,-0.8072066,5.384742,38.46236,0.1321087,0.8435309,0,0,3.259303
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,31.07291,31.07291,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.081308,2.452096,0,0.08827189,-0.08827189,5.291695,37.79775,0.1321087,0.09224413,0,0,2.452096
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,29.62959,29.62959,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.179389,2.363824,0,0.2155737,-0.2155737,5.064461,36.17464,0.1321087,0.2252745,0,0,2.363824
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,28.51877,28.51877,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.418915,2.148251,0,0.6859304,-0.6859304,4.341426,31.01013,0.1321087,0.7167973,0,0,2.148251
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,27.37016,27.37016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18106,1.46232,0,0,0,4.341426,31.01013,0.1321087,0,0,0,1.46232
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,26.37268,26.37268,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.18106,1.46232,0,0.6345985,-0.6345985,3.672501,26.2321,0.1321087,0.6631554,0,0,1.46232
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05626667,25.82208,25.45833,0.2767867,0.2767867,0,0,0,0.2767867,20.32853,0,5.551115E-17,0.05626667,0.2913544,0.2767867,0,0,10.88617,0.8277218,0,0.2350877,-0.2350877,3.424697,24.46207,0.1321087,0.3044653,0.04501333,0,0.8839884
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.251533,26.15819,24.52886,0,0,0,0,0,0,0,0,0,0.251533,0,0,0,0,11.14738,0.592634,0.251533,0,0.251533,3.663322,26.16653,0.1320996,0,0.2012264,0,0.8441671
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2475875,25.42297,23.82609,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.08801,4.440892E-16,0,0.2475875,0,0,3.505263,3.33,10.89584,0.8190138,3.577587,0,3.577587,7.057319,50.40932,0.1322291,0.9362835,0.19807,5,1.066601
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.155132,30.83915,23.14599,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.0103,4.440892E-16,0,1.155132,0,0,3.505263,3.33,7.318257,4.038843,4.485132,0,4.485132,11.31229,80.8019,0.1323251,0.9342272,0.9241055,5,5.193974
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.209154,37.76662,22.42056,0,0,0,0,0,0,0,0,0,2.209154,0,0,0,0,2.833126,8.075461,2.209154,0,2.209154,13.40808,95.77178,0.1322446,0,1.767323,0,10.28461
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.252117,48.11116,23.99234,2.463042,2.463042,0,0,0,2.463042,132.0366,0.0354694,0,3.252117,2.592675,2.463042,0,0,0.6239721,10.0637,0.6239721,0,0.6239721,14.00003,100,0.1322219,2.709346,2.601693,0,13.31582
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.646911,56.15014,27.62708,0.6476903,0.6476903,0,0,0,0.6476903,563.064,2.965132,0,3.646911,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,0.7124593,2.917529,0,14.27219
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.421349,58.65307,31.43563,0.4843459,0.4843459,0,0,0,0.4843459,706.3854,2.911511,0,3.421349,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,0.5327804,2.737079,0,14.04662
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.588103,64.19614,34.53385,1.015059,1.015059,0,0,0,1.015059,353.4871,2.51962,0,3.588103,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,1.116565,2.870482,0,14.21338
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.162474,74.06741,37.11066,2.148923,2.148923,0,0,0,2.148923,193.7005,1.90045,0,4.162474,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,2.363815,3.329979,0,14.78775
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.610372,60.62295,39.57413,0,0,0,0,0,0,0,2.610372,0,2.610372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,0,2.088298,0,13.23565
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.368416,60.03846,41.01745,2.256927,2.256927,0,0,0,2.256927,104.9398,0,0,2.368416,2.375713,2.256927,0,0,0,10.62527,0,0.007296927,-0.007296927,13.99234,99.94506,0.1322219,2.48262,1.894733,0,12.99369
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.990851,57.16382,41.48596,0.9177962,0.9177962,0,0,0,0.9177962,216.9164,1.016642,0,1.990851,0.9661013,0.9177962,0,0,0.008107697,10.61798,0.008107697,0,0.008107697,14.00003,100,0.1322216,1.009576,1.592681,0,12.60883
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.113744,50.37492,41.99226,1.275998,1.275998,0,0,0,1.275998,87.2841,0,0,1.113744,1.343156,1.275998,0,0,0,10.62527,0,0.2294125,-0.2294125,13.75821,98.27271,0.1322216,1.403598,0.8909948,0,11.73902
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5352434,44.9525,41.06279,1.683987,1.683987,0,0,0,1.683987,31.7843,0,2.220446E-16,0.5352434,1.772618,1.683987,0,0,0.2549028,10.39586,0,1.237374,-1.237374,12.4539,88.95625,0.1322216,1.852386,0.4281947,0,10.9311
