Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1051067,39.26827,38.53131,2.132436,2.132436,0,0,0,2.132436,4.928948,4.440892E-16,0,0.1051067,2.24467,2.132436,0,0,1.629763,9.158487,0,2.139563,-2.139563,10.1986,72.84701,0.1322216,2.34568,0.08408534,0,9.263594
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05883102,36.53389,36.1283,0.07157184,0.07157184,0,0,0,0.07157184,82.19855,0,1.387779E-17,0.05883102,0.07533878,0.07157184,0,0,4.007055,7.018924,0,0.01650776,-0.01650776,10.1812,72.72272,0.1322216,0.07872903,0.04706481,0,7.077755
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006082478,34.38632,34.34494,2.966168,2.966168,0,0,0,2.966168,0.2050618,0,0,0.006082478,3.122283,2.966168,0,0,4.025397,7.002417,0,3.1162,-3.1162,6.896438,49.26017,0.1322216,3.262785,0.004865983,0,7.008499
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,32.64469,32.64469,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.487842,3.886217,0,2.208187,-2.208187,4.568804,32.63425,0.1322216,2.307555,0,0,3.886217
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,30.96712,30.96712,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.941382,1.67803,0,0.2304484,-0.2304484,4.325891,30.89916,0.1322216,0.2408186,0,0,1.67803
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,29.50113,29.50113,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.19744,1.447582,0,0.6085436,-0.6085436,3.684429,26.3173,0.1322216,0.6359281,0,0,1.447582
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,28.41297,28.41297,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.8736,0.8390378,0,0.5300348,-0.5300348,3.125723,22.32655,0.1322216,0.5538864,0,0,0.8390378
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,27.26436,27.26436,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.46252,0.3090031,3.33,0,3.33,6.284839,44.89162,0.1323268,0.5025602,0,5,0.3090031
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,26.26689,26.26689,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.132524,3.306003,3.33,0,3.33,9.443954,67.45668,0.1324126,0.250314,0,5,3.306003
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04735829,25.6584,25.35253,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.20352,0,0,0.04735829,0,0,3.505263,3.33,4.802524,6.303003,3.377358,0,3.377358,12.648,90.34266,0.1325099,0.4268777,0.03788663,5,6.350361
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1062263,25.10693,24.42307,0.3863431,0.3863431,0,0,0,0.3863431,27.49531,0,0,0.1062263,0.406677,0.3863431,0,0,1.425165,9.342626,0,0.3004507,-0.3004507,12.3313,88.0805,0.1325099,0.4249774,0.084981,0,9.448852
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1698027,24.81158,23.7203,0.1914773,0.1914773,0,0,0,0.1914773,88.68035,0,0,0.1698027,0.2015551,0.1914773,0,0,1.758999,9.042174,0,0.03175231,-0.03175231,12.29782,87.84143,0.1325099,0.210625,0.1358422,0,9.211978
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.180544,30.90573,23.0402,0,0,0,0,0,0,0,0,0,1.180544,0,0,0,0,1.79428,9.010423,1.180544,0,1.180544,13.41779,95.84114,0.132467,0,0.9444348,0,10.19097
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.122562,36.98877,22.31476,1.318492,1.318492,0,0,0,1.318492,160.984,0.1209389,0,2.122562,1.387887,1.318492,0,0,0.6137362,10.07291,0.6137362,0,0.6137362,14.00003,100,0.1324447,1.450342,1.698049,0,12.19547
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.849041,44.51003,23.86387,1.649021,1.649021,0,0,0,1.649021,172.7717,1.113229,0,2.849041,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,1.813923,2.279233,0,13.47432
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.316174,52.85427,27.48351,0.8930212,0.8930212,0,0,0,0.8930212,371.3432,2.376151,0,3.316174,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0.9823233,2.652939,0,13.94145
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.552161,59.70081,31.23916,0.0543492,0.0543492,0,0,0,0.0543492,6535.812,3.494952,0,3.552161,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0.05978413,2.841729,0,14.17744
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.592513,63.97483,34.32227,1.494872,1.494872,0,0,0,1.494872,240.3224,2.018963,0,3.592513,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,1.644359,2.87401,0,14.21779
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.450885,65.75888,36.9142,0,0,0,0,0,0,0,3.450885,0,3.450885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0,2.760708,0,14.07616
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.128763,65.48705,39.38522,0.8524897,0.8524897,0,0,0,0.8524897,367.0148,2.231406,0,3.128763,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0.9377387,2.503011,0,13.75404
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.646645,62.44061,40.82853,0.4517291,0.4517291,0,0,0,0.4517291,585.892,2.17114,0,2.646645,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0.496902,2.117316,0,13.27192
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.998046,57.05807,41.33483,0,0,0,0,0,0,0,1.998046,0,1.998046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324447,0,1.598437,0,12.62332
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.178255,50.71397,41.82601,2.77705,2.77705,0,0,0,2.77705,42.42831,0,0,1.178255,2.92321,2.77705,0,0,0,10.62527,0,1.744955,-1.744955,12.16068,86.86185,0.1324447,3.054755,0.9426042,0,11.80353
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2222972,42.5022,40.91166,1.244216,1.244216,0,0,0,1.244216,17.86645,0,0,0.2222972,1.309701,1.244216,0,0,1.938839,8.88032,0,1.087404,-1.087404,11.01446,78.67455,0.1324447,1.368638,0.1778378,0,9.102616
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09438694,39.06381,38.40285,0.624748,0.624748,0,0,0,0.624748,15.108,0,1.110223E-16,0.09438694,0.6576294,0.624748,0,0,3.147065,7.792915,0,0.5632425,-0.5632425,10.42075,74.43378,0.1324447,0.6872228,0.07550956,0,7.887302
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09318287,36.66544,36.02251,1.935134,1.935134,0,0,0,1.935134,4.81532,0,2.220446E-16,0.09318287,2.036983,1.935134,0,0,3.77289,7.229673,0,1.9438,-1.9438,8.371805,59.79848,0.1324447,2.128647,0.07454629,0,7.322855
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01002717,34.30733,34.23914,1.986887,1.986887,0,0,0,1.986887,0.5046675,0,2.220446E-16,0.01002717,2.09146,1.986887,0,0,5.932668,5.285873,0,2.081433,-2.081433,6.177782,44.12693,0.1324447,2.185576,0.008021737,0,5.2959
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,32.56157,32.56157,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.245371,3.20444,0,1.784884,-1.784884,4.296349,30.68814,0.1324447,1.865204,0,0,3.20444
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,30.86132,30.86132,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.22858,1.419556,0,0.3219846,-0.3219846,3.956947,28.26385,0.1324447,0.3364739,0,0,1.419556
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,29.418,29.418,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.58634,1.097571,0,0.8010725,-0.8010725,3.112543,22.2324,0.1324447,0.8371207,0,0,1.097571
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,28.30718,28.30718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1324447,0,0,0,0.2964988
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,27.18124,27.18124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1324447,0,0,0,0.2964988
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,26.18376,26.18376,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.47642,0.2964988,3.33,0,3.33,6.271658,44.79747,0.1325741,0.8311957,0,5,0.2964988
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1531368,26.26198,25.26941,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.79231,0,0,0.1531368,0,0,3.505263,3.33,8.146417,3.293499,3.483137,0,3.483137,9.576052,68.40024,0.1326715,0.4841603,0.1225095,5,3.446636
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3517323,26.61693,24.33239,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,97.34721,0,0,0.3517323,0,0,3.505263,3.33,4.66328,6.428322,3.681732,0,3.681732,13.06885,93.34874,0.132755,0.3974491,0.2813859,5,6.780055
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5146554,26.96409,23.6145,0.4447737,0.4447737,0,0,0,0.4447737,115.7117,0,0,0.5146554,0.4681829,0.4447737,0,0,0.9815478,9.741881,0.04647247,0,0.04647247,13.11294,93.66365,0.1327533,0.4892511,0.4117243,0,10.25654
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.204663,30.98723,22.95708,0.1178114,0.1178114,0,0,0,0.1178114,1022.535,0.1455759,0,1.204663,0.124012,0.1178114,0,0,0.9350754,9.783707,0.9350754,0,0.9350754,14.00003,100,0.1327193,0.1295926,0.9637306,0,10.98837
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.588335,40.5223,22.23164,0.6445897,0.6445897,0,0,0,0.6445897,401.5477,1.90982,0,2.588335,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,0.7090486,2.070668,0,13.21361
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.655662,51.49941,23.78075,0.1701005,0.1701005,0,0,0,0.1701005,2149.118,3.476609,0,3.655662,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,0.1871106,2.92453,0,14.28094
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.315314,52.69195,27.35504,1.843081,1.843081,0,0,0,1.843081,179.8789,1.375228,0,3.315314,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,2.027389,2.652251,0,13.94059
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.553986,59.51236,31.07291,0.9425821,0.9425821,0,0,0,0.9425821,377.0479,2.561794,0,3.553986,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,1.03684,2.843189,0,14.17926
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.596475,63.77751,34.13335,1.192597,1.192597,0,0,0,1.192597,301.5667,2.34111,0,3.596475,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,1.311857,2.87718,0,14.22175
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.456155,65.57671,36.72528,0.143746,0.143746,0,0,0,0.143746,2404.349,3.304844,0,3.456155,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,0.1581206,2.764924,0,14.08143
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.13521,65.31194,39.18874,0.4967859,0.4967859,0,0,0,0.4967859,631.0988,2.612278,0,3.13521,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,0.5464645,2.508168,0,13.76048
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.653502,62.30186,40.65473,0.7513463,0.7513463,0,0,0,0.7513463,353.1662,1.862611,0,2.653502,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1327193,0.826481,2.122801,0,13.27878
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.005778,56.91468,41.14591,2.529821,2.529821,0,0,0,2.529821,79.28535,0,0,2.005778,2.66297,2.529821,0,0,0,10.62527,0,0.6571919,-0.6571919,13.30729,95.05186,0.1327193,2.782804,1.604622,0,12.63105
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.483045,53.01833,41.65976,0.8928566,0.8928566,0,0,0,0.8928566,166.1011,0,0,1.483045,0.9398491,0.8928566,0,0,0.7302133,9.968082,0.5431958,0,0.5431958,13.82261,98.73271,0.1326996,0.9821423,1.186436,0,11.45113
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2342804,42.43611,40.76052,0.8963699,0.8963699,0,0,0,0.8963699,26.13658,0,0,0.2342804,0.9435472,0.8963699,0,0,0.1870175,10.45696,0,0.7092668,-0.7092668,13.07498,93.39249,0.1326996,0.9860069,0.1874243,0,10.69124
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09993745,38.95864,38.25927,0.1695877,0.1695877,0,0,0,0.1695877,58.92965,0,2.775558E-17,0.09993745,0.1785134,0.1695877,0,0,0.9750917,9.747692,0,0.07857595,-0.07857595,12.99215,92.80087,0.1326996,0.1865465,0.07994996,0,9.84763
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1677206,37.05402,35.89405,1.39471,1.39471,0,0,0,1.39471,12.02548,0,0,0.1677206,1.468116,1.39471,0,0,1.062398,9.669116,0,1.300395,-1.300395,11.62141,83.00992,0.1326996,1.534181,0.1341765,0,9.836837
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02367313,34.27164,34.11068,1.744646,1.744646,0,0,0,1.744646,1.356902,0,2.220446E-16,0.02367313,1.836469,1.744646,0,0,2.507282,8.36872,0,1.812796,-1.812796,9.710557,69.36098,0.1326996,1.91911,0.0189385,0,8.392393
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,32.43311,32.43311,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.5215,6.555924,0,0.1804984,-0.1804984,9.520294,68.00197,0.1326996,0.1886208,0,0,6.555924
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,30.75553,30.75553,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.722054,6.375426,0,0.7052803,-0.7052803,8.776864,62.69176,0.1326996,0.7370179,0,0,6.375426
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,29.28954,29.28954,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.505699,5.670146,0,0.5232086,-0.5232086,8.225353,58.75241,0.1326996,0.546753,0,0,5.670146
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,28.20139,28.20139,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.087041,5.146937,0,0.7211779,-0.7211779,7.465165,53.3225,0.1326996,0.7536309,0,0,5.146937
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,27.09812,27.09812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.88835,4.425759,0,0,0,7.465165,53.3225,0.1326996,0,0,0,4.425759
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,26.12331,26.12331,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.88835,4.425759,0,0.512206,-0.512206,6.925253,49.46599,0.1326996,0.5352552,0,0,4.425759
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1479957,26.16767,25.20896,0.04777303,0.04777303,0,0,0,0.04777303,309.7892,0,0,0.1479957,0.0502874,0.04777303,0,0,7.457468,3.913553,0.09770826,0,0.09770826,7.017947,50.12809,0.1326961,0.05255033,0.1183965,0,4.061549
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2049769,25.59532,24.27193,0.06373922,0.06373922,0,0,0,0.06373922,321.5868,0,0,0.2049769,0.06709392,0.06373922,0,0,7.35976,4.001491,0.137883,0,0.137883,7.148754,51.06243,0.1326911,0.07011314,0.1639815,0,4.206468
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.175019,24.67037,23.5465,0.1582473,0.1582473,0,0,0,0.1582473,110.5985,0,0,0.175019,0.1665761,0.1582473,0,0,7.221877,4.125585,0.008442971,0,0.008442971,7.156764,51.11964,0.1326908,0.174072,0.1400152,0,4.300604
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.16659,30.62595,22.8664,0.2854624,0.2854624,0,0,0,0.2854624,408.6669,0,0,1.16659,0.3004867,0.2854624,0,0,7.213434,4.133184,0.8661036,0,0.8661036,7.978422,56.98861,0.1326594,0.3140086,0.9332722,0,5.299774
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.111632,36.72313,22.14852,2.192382,2.192382,0,0,0,2.192382,96.31677,0,0,2.111632,2.307771,2.192382,0,0,6.34733,4.912677,0,0.1961389,-0.1961389,7.771673,55.51184,0.1326594,2.41162,1.689305,0,7.024309
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.911841,44.84383,23.69763,1.133513,1.133513,0,0,0,1.133513,256.8863,0,0,2.911841,1.193172,1.133513,0,0,6.565262,4.716538,1.718669,0,1.718669,9.402145,67.15805,0.1325971,1.246865,2.329473,0,7.628379
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.314043,52.55316,27.24925,0,0,0,0,0,0,0,0,0,3.314043,0,0,0,0,4.846593,6.26334,3.314043,0,3.314043,12.54612,89.61498,0.1324772,0,2.651235,0,9.577383
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.555534,59.33999,30.92178,2.378868,2.378868,0,0,0,2.378868,149.4633,0,0,3.555534,2.504072,2.378868,0,0,1.53255,9.245979,1.051463,0,1.051463,13.54363,96.74001,0.1324392,2.616755,2.844428,0,12.80151
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.018818,68.15356,33.98222,0,0,0,0,0,0,0,3.53773,0,4.018818,0,0,0,0,0.4810877,10.1923,0.4810877,0,0.4810877,14.00003,100,0.1324218,0,3.215055,0,14.21111
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.743472,68.47888,36.57415,1.873304,1.873304,0,0,0,1.873304,199.8326,1.771573,0,3.743472,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,2.060634,2.994778,0,14.36875
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.777639,52.62449,39.04517,0,0,0,0,0,0,0,1.777639,0,1.777639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,0,1.422111,0,12.40291
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.549832,61.14633,40.51115,2.004879,2.004879,0,0,0,2.004879,127.1814,0.4394334,0,2.549832,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,2.205367,2.039866,0,13.17511
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.691781,54.06533,41.01745,0.1688676,0.1688676,0,0,0,0.1688676,1001.838,1.514025,0,1.691781,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,0.1857544,1.353424,0,12.31705
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.380993,52.05618,41.54642,0,0,0,0,0,0,0,1.380993,0,1.380993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,0,1.104794,0,12.00627
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3078651,42.83954,40.63206,0,0,0,0,0,0,0,0.3078651,0,0.3078651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324218,0,0.2462921,0,10.93314
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.138291,39.11463,38.14593,1.888676,1.888676,0,0,0,1.888676,7.322114,0,0,0.138291,1.98808,1.888676,0,0,0,10.62527,0,1.849789,-1.849789,12.05018,86.07254,0.1324218,2.077543,0.1106328,0,10.76357
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1260537,36.65794,35.78825,2.66127,2.66127,0,0,0,2.66127,4.736599,0,0,0.1260537,2.801337,2.66127,0,0,2.055321,8.775485,0,2.675283,-2.675283,9.230184,65.92975,0.1324218,2.927397,0.100843,0,8.901539
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007051423,34.07544,34.02756,2.456588,2.456588,0,0,0,2.456588,0.2870414,0,4.440892E-16,0.007051423,2.585882,2.456588,0,0,5.027858,6.100203,0,2.57883,-2.57883,6.511858,46.51318,0.1324218,2.702246,0.005641139,0,6.107254
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,32.34998,32.34998,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.893225,3.521372,0,1.092079,-1.092079,5.360705,38.29068,0.1324218,1.141223,0,0,3.521372
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,30.66485,30.66485,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.106646,2.429293,0,0.06700285,-0.06700285,5.290078,37.78619,0.1324218,0.07001798,0,0,2.429293
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,29.19886,29.19886,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.181093,2.36229,0,0.07705159,-0.07705159,5.208858,37.20606,0.1324218,0.08051891,0,0,2.36229
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,28.09559,28.09559,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.266706,2.285239,0,0.7488129,-0.7488129,4.41954,31.56808,0.1324218,0.7825094,0,0,2.285239
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,26.96965,26.96965,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.09872,1.536426,0,0.02387963,-0.02387963,4.394369,31.38829,0.1324218,0.02495421,0,0,1.536426
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,26.01752,26.01752,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12525,1.512546,0,0.03111462,-0.03111462,4.361571,31.15402,0.1324218,0.03251478,0,0,1.512546
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1419618,26.022,25.10316,0.329554,0.329554,0,0,0,0.329554,43.07695,0,0,0.1419618,0.3468989,0.329554,0,0,10.15983,1.481431,0,0.2049371,-0.2049371,4.145549,29.611,0.1324218,0.3625094,0.1135695,0,1.623393
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1525047,25.14818,24.16614,0.4740055,0.4740055,0,0,0,0.4740055,32.17361,5.551115E-17,0,0.1525047,0.4989532,0.4740055,0,0,10.38753,1.276494,0,0.3464485,-0.3464485,3.78036,27.00252,0.1324218,0.5214061,0.1220038,0,1.428999
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3840015,25.92471,23.4407,0.2757888,0.2757888,0,0,0,0.2757888,139.2375,0,0,0.3840015,0.290304,0.2757888,0,0,10.77248,0.9300458,0.09369747,0,0.09369747,3.869249,27.63744,0.1324184,0.3033677,0.3072012,0,1.314047
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4376762,25.60926,22.78327,0.7331624,0.7331624,0,0,0,0.7331624,59.69703,0,0,0.4376762,0.7717499,0.7331624,0,0,10.67878,1.014374,0,0.3340737,-0.3340737,3.517105,25.12213,0.1324184,0.8064786,0.350141,0,1.45205
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8388793,27.53606,22.05784,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.42725,0,0,0.8388793,0,0,3.505263,3.33,11.04997,0.6802999,4.16888,0,4.16888,7.472051,53.37169,0.1325319,1.031864,0.6711034,5,1.519179
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.875371,29.34742,23.56916,0,0,3.505263,0,1.121937,0,0,0,0,0.875371,0,0,3.505263,3.33,6.881092,4.432291,4.205371,0,4.205371,11.46162,81.86852,0.1325664,0,0.7002968,5,5.307662
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.094342,34.55166,27.09812,1.077351,1.077351,0,0,0,1.077351,101.5772,0,0,1.094342,1.134054,1.077351,0,0,2.675721,8.217125,0,0.03971118,-0.03971118,11.41976,81.56953,0.1325664,1.185086,0.8754739,0,9.311467
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8127948,36.35274,30.75553,1.314231,1.314231,0,0,0,1.314231,61.84568,0,2.220446E-16,0.8127948,1.383401,1.314231,0,0,2.719845,8.177414,0,0.5706058,-0.5706058,10.81828,77.27332,0.1325664,1.445654,0.6502358,0,8.990209
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.0194,41.01942,33.7933,2.004782,2.004782,0,0,0,2.004782,50.84843,0,4.440892E-16,1.0194,2.110297,2.004782,0,0,3.353851,7.606808,0,1.090897,-1.090897,9.66838,69.05972,0.1325664,2.20526,0.81552,0,8.626208
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.036399,43.86495,36.38523,2.531624,2.531624,0,0,0,2.531624,40.93812,0,4.440892E-16,1.036399,2.664867,2.531624,0,0,4.565958,6.515912,0,1.628468,-1.628468,7.951823,56.79862,0.1325664,2.784786,0.8291193,0,7.55231
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.429185,49.57188,38.87136,2.394341,2.394341,0,0,0,2.394341,59.69012,0,0,1.429185,2.520359,2.394341,0,0,6.375368,4.887444,0,1.091174,-1.091174,6.801625,48.58294,0.1325664,2.633775,1.143348,0,6.316628
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8511924,46.56469,40.31468,2.3988,2.3988,0,0,0,2.3988,35.4841,0,0,0.8511924,2.525052,2.3988,0,0,7.587783,3.796269,0,1.67386,-1.67386,5.037221,35.98008,0.1325664,2.63868,0.6809539,0,4.647461
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4960904,44.44473,40.8512,0,0,0,0,0,0,0,0,0,0.4960904,0,0,0,0,9.447628,2.122409,0.4960904,0,0.4960904,5.507854,39.34174,0.1325485,0,0.3968723,0,2.6185
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3179393,43.67194,41.38017,1.496596,1.496596,0,0,0,1.496596,21.24416,0,2.220446E-16,0.3179393,1.575364,1.496596,0,0,8.951537,2.568891,0,1.257425,-1.257425,4.182412,29.87431,0.1325485,1.646256,0.2543514,0,2.88683
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5056821,44.1445,40.48848,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.49334,0,0,0.5056821,0,0,3.251947,3.08935,10.34868,1.311466,3.595031,0,3.595031,7.592958,54.23531,0.1327254,1.88602,0.4045457,5,1.817148
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2484325,39.77238,38.02502,2.688283,2.688283,5,0,1.53,2.688283,9.241307,0,0,0.2484325,0,0,2.311717,2.196131,6.753644,4.546994,2.444563,0,2.444563,9.912075,70.80039,0.1328473,2.957112,0.198746,5,4.795427
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1487661,36.68635,35.65979,2.254349,2.254349,5,0,1.53,2.254349,6.599069,0,0,0.1487661,0,0,2.745651,2.608368,4.309081,6.747101,2.757134,0,2.757134,12.52772,89.48355,0.1329856,2.479784,0.1190129,5,6.895867
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0269133,34.08187,33.89909,2.513701,2.513701,0,0,0,2.513701,1.070664,0,4.440892E-16,0.0269133,2.646001,2.513701,0,0,1.551947,9.228522,0,2.619088,-2.619088,9.76696,69.76386,0.1329856,2.765071,0.02153064,0,9.255435
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,32.24419,32.24419,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.462045,6.609434,0,0.2968414,-0.2968414,9.454062,67.52888,0.1329856,0.3101993,0,0,6.609434
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,30.54394,30.54394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.791869,6.312593,0,0,0,9.454062,67.52888,0.1329856,0,0,0,6.312593
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,29.09307,29.09307,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.791869,6.312593,0,0.7573702,-0.7573702,8.655724,61.82648,0.1329856,0.7914518,0,0,6.312593
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,27.9898,27.9898,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.633391,5.555222,0,0.2918037,-0.2918037,8.348136,59.62942,0.1329856,0.3049349,0,0,5.555222
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,26.86386,26.86386,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.957617,5.263419,0,0.0142581,-0.0142581,8.333106,59.52207,0.1329856,0.01489971,0,0,5.263419
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,25.88905,25.88905,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.97346,5.24916,0,0.5903952,-0.5903952,7.710775,55.07685,0.1329856,0.616963,0,0,5.24916
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05695998,25.35705,24.98981,0,0,0,0,0,0,0,0,0,0.05695998,0,0,0,0,6.629455,4.658765,0.05695998,0,0.05695998,7.764812,55.46283,0.1329835,0,0.04556799,0,4.715725
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.320123,26.13368,24.06035,0.5716923,0.5716923,0,0,0,0.5716923,55.99567,0,0,0.320123,0.6017814,0.5716923,0,0,6.572495,4.710029,0,0.2816584,-0.2816584,7.467918,53.34217,0.1329835,0.6288616,0.2560984,0,5.030152
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5445862,26.87749,23.33491,0.06089179,0.06089179,0,0,0,0.06089179,894.3508,0,0,0.5445862,0.06409662,0.06089179,0,0,6.885448,4.428371,0.4804896,0,0.4804896,7.92375,56.59811,0.1329662,0.06698097,0.4356689,0,4.972957
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.116419,30.07909,22.67748,0.1645879,0.1645879,0,0,0,0.1645879,678.3114,0,0,1.116419,0.1732505,0.1645879,0,0,6.404959,4.860811,0.9431683,0,0.9431683,8.818519,62.98929,0.1329321,0.1810467,0.893135,0,5.97723
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.952103,35.2929,21.93693,1.172017,1.172017,0,0,0,1.172017,166.5592,0,0,1.952103,1.233702,1.172017,0,0,5.461791,5.709663,0.7184007,0,0.7184007,9.500053,67.85739,0.1329062,1.289219,1.561682,0,7.661766
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.469157,49.38275,23.4407,1.411209,1.411209,0,0,0,1.411209,245.8287,0,0,3.469157,1.485484,1.411209,0,0,4.74339,6.356224,1.983674,0,1.983674,11.38193,81.29935,0.1328347,1.55233,2.775326,0,9.82538
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.313397,52.18428,26.94698,1.371741,1.371741,0,0,0,1.371741,241.5469,0,0,3.313397,1.443938,1.371741,0,0,2.759716,8.14153,1.869459,0,1.869459,13.15546,93.96735,0.1327674,1.508915,2.650718,0,11.45493
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.497458,69.07878,30.58173,0.7761,0.7761,0,0,0,0.7761,579.4946,2.790254,0,4.497458,0.8169474,0.7761,0,0,0.8902568,9.824043,0.8902568,0,0.8902568,14.00003,100,0.1327354,0.85371,3.597966,0,14.3215
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.442107,72.59297,33.58171,1.881916,1.881916,0,0,0,1.881916,236.0417,2.461143,0,4.442107,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1327354,2.070108,3.553686,0,15.06738
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.840688,69.03962,36.17364,0,0,0,0,0,0,0,3.840688,0,3.840688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327354,0,3.072551,0,14.46596
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.82088,61.57983,38.68245,0,0,0,0,0,0,0,2.82088,0,2.82088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327354,0,2.256704,0,13.44615
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.969355,64.80039,40.14844,0,0,0,0,0,0,0,2.969355,0,2.969355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327354,0,2.375484,0,13.59463
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.02823,56.58741,40.6774,2.109561,2.109561,0,0,0,2.109561,96.14465,0,0,2.02823,2.220591,2.109561,0,0,0,10.62527,0,0.1923606,-0.1923606,13.79726,98.55167,0.1327354,2.320517,1.622584,0,12.6535
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.048636,49.05386,41.22904,0.02882308,0.02882308,0,0,0,0.02882308,3638.182,0.8045622,0,1.048636,0.03034008,0.02882308,0,0,0.2137339,10.43291,0.2137339,0,0.2137339,14.00003,100,0.1327277,0.03170539,0.8389089,0,11.48155
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5280103,44.17828,40.36002,1.194622,1.194622,0,0,0,1.194622,44.19895,0,0,0.5280103,1.257497,1.194622,0,0,0,10.62527,0,0.7294863,-0.7294863,13.23108,94.50754,0.1327277,1.314084,0.4224082,0,11.15328
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3147234,40.11492,37.89656,2.196605,2.196605,0,0,0,2.196605,14.32772,0,0,0.3147234,2.312216,2.196605,0,0,0.8105403,9.895788,0,1.997492,-1.997492,11.12554,79.46799,0.1327277,2.416265,0.2517787,0,10.21051
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1250794,36.41568,35.554,1.181556,1.181556,0,0,0,1.181556,10.58599,0,2.220446E-16,0.1250794,1.243743,1.181556,0,0,3.029976,7.898296,0,1.118664,-1.118664,9.946365,71.04533,0.1327277,1.299711,0.1000635,0,8.023376
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0168024,33.9073,33.7933,0.1471497,0.1471497,0,0,0,0.1471497,11.41857,0,0,0.0168024,0.1548945,0.1471497,0,0,4.272935,6.779632,0,0.1380921,-0.1380921,9.800803,70.0056,0.1327277,0.1618647,0.01344192,0,6.796434
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,32.13084,32.13084,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.426371,6.64154,0,1.667357,-1.667357,8.043255,57.45171,0.1327277,1.742388,0,0,6.64154
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,30.4306,30.4306,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.27899,4.974183,0,0.4378831,-0.4378831,7.581686,54.15479,0.1327277,0.4575878,0,0,4.974183
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,28.96461,28.96461,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.765527,4.5363,0,0.1322438,-0.1322438,7.442288,53.1591,0.1327277,0.1381948,0,0,4.5363
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,27.86134,27.86134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.912464,4.404056,0,0,0,7.442288,53.1591,0.1327277,0,0,0,4.404056
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,26.7354,26.7354,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.912464,4.404056,0,0.2577023,-0.2577023,7.170647,51.2188,0.1327277,0.2692989,0,0,4.404056
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,25.78326,25.78326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.1988,4.146354,0,0,0,7.170647,51.2188,0.1327277,0,0,0,4.146354
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04342754,25.16369,24.88402,0.8141938,0.8141938,0,0,0,0.8141938,5.333809,0,1.110223E-16,0.04342754,0.8570461,0.8141938,0,0,7.1988,4.146354,0,0.8136185,-0.8136185,6.313017,45.09289,0.1327277,0.8956131,0.03474203,0,4.189782
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1142263,24.68813,23.95455,0.702749,0.702749,0,0,0,0.702749,16.25421,0,1.110223E-16,0.1142263,0.7397358,0.702749,0,0,8.10282,3.332736,0,0.6255094,-0.6255094,5.653672,40.38329,0.1327277,0.7730239,0.09138106,0,3.446962
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3375817,25.42919,23.25179,0.411516,0.411516,0,0,0,0.411516,82.03366,0,0,0.3375817,0.4331748,0.411516,0,0,8.797832,2.707226,0,0.09559312,-0.09559312,5.552908,39.66355,0.1327277,0.4526677,0.2700653,0,3.044808
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.331828,31.47556,22.57169,0.5864614,0.5864614,0,0,0,0.5864614,227.0956,0,0,1.331828,0.6173278,0.5864614,0,0,8.904046,2.611633,0.7145,0,0.7145,6.230742,44.50521,0.132702,0.6451076,1.065462,0,3.943461
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.153044,36.70504,21.84625,1.139216,1.139216,0,0,0,1.139216,188.9934,0,0,2.153044,1.199175,1.139216,0,0,8.189546,3.254683,0.9538688,0,0.9538688,7.135662,50.96891,0.1326677,1.253138,1.722435,0,5.407726
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.060901,45.68322,23.33491,0.6555263,0.6555263,0,0,0,0.6555263,466.9379,0,0,3.060901,0.6900277,0.6555263,0,0,7.235677,4.113165,2.370873,0,2.370873,9.38487,67.03465,0.1325826,0.721079,2.448721,0,7.174066
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.924065,57.84948,26.80341,1.970653,1.970653,0,0,0,1.970653,199.1252,0,0,3.924065,2.074371,1.970653,0,0,4.864804,6.246951,1.849694,0,1.849694,11.13964,79.56873,0.1325163,2.167718,3.139252,0,10.17102
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.5617,58.77261,30.41548,0.5598654,0.5598654,0,0,0,0.5598654,636.1708,0,0,3.5617,0.589332,0.5598654,0,0,3.01511,7.911675,2.972368,0,2.972368,13.95948,99.71037,0.1324098,0.6158519,2.84936,0,11.47338
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.612891,63.00372,33.38524,0.7802686,0.7802686,0,0,0,0.7802686,463.0317,2.748814,0,3.612891,0.8213354,0.7802686,0,0,0.04274155,10.58681,0.04274155,0,0.04274155,14.00003,100,0.1324083,0.8582954,2.890312,0,14.1997
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.477737,64.87191,35.98473,1.901007,1.901007,0,0,0,1.901007,182.9418,1.476676,0,3.477737,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1324083,2.091108,2.782189,0,14.10301
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.701358,70.47643,38.47086,1.299861,1.299861,0,0,0,1.299861,284.7502,2.333083,0,3.701358,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1324083,1.429847,2.961086,0,14.32663
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.300878,67.99422,39.95952,1.828396,1.828396,0,0,0,1.828396,180.5341,1.37625,0,3.300878,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1324083,2.011236,2.640702,0,13.92615
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.896854,55.25793,40.51115,0.8450429,0.8450429,0,0,0,0.8450429,224.4684,1.007335,0,1.896854,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1324083,0.9295471,1.517483,0,12.52213
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.375002,51.4878,41.06279,0.9837418,0.9837418,0,0,0,0.9837418,139.7727,0.3394847,0,1.375002,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1324083,1.082116,1.100002,0,12.00028
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2791403,42.20237,40.20889,0.467636,0.467636,0,0,0,0.467636,59.69178,0,0,0.2791403,0.4922485,0.467636,0,0,0,10.62527,0,0.2131082,-0.2131082,13.77539,98.39546,0.1324083,0.5143996,0.2233122,0,10.90441
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1096349,38.5333,37.76809,3.096033,3.096033,1.25,0,0.50625,3.096033,3.541141,0,4.440892E-16,0.1096349,1.943193,1.846033,0,0,0.2367869,10.41217,0,1.833558,-1.833558,11.84265,84.5902,0.1324083,3.405637,0.08770791,5,10.5218
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06331302,35.88295,35.4482,1.58395,1.58395,0,0,0,1.58395,3.99716,0,0,0.06331302,1.667316,1.58395,0,0,2.274074,8.578608,0,1.604003,-1.604003,10.15189,72.51332,0.1324083,1.742345,0.05065042,0,8.641921
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008145809,33.74272,33.68751,0.8495926,0.8495926,0,0,0,0.8495926,0.9587901,0,1.110223E-16,0.008145809,0.894308,0.8495926,0,0,4.056299,6.974605,0,0.8861622,-0.8861622,9.217788,65.84121,0.1324083,0.9345519,0.006516648,0,6.982751
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,32.02505,32.02505,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.040924,6.088443,0,0.5396252,-0.5396252,8.648973,61.77825,0.1324083,0.5639084,0,0,6.088443
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,30.3248,30.3248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.640507,5.548818,0,0,0,8.648973,61.77825,0.1324083,0,0,0,5.548818
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,28.85881,28.85881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.640507,5.548818,0,0,0,8.648973,61.77825,0.1324083,0,0,0,5.548818
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,27.75554,27.75554,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.640507,5.548818,0,0.6889055,-0.6889055,7.922802,56.59134,0.1324083,0.7199063,0,0,5.548818
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,26.6296,26.6296,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.405958,4.859912,0,0.1783611,-0.1783611,7.734794,55.24841,0.1324083,0.1863873,0,0,4.859912
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,25.6548,25.6548,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.604137,4.681551,0,0.2195598,-0.2195598,7.503357,53.5953,0.1324083,0.22944,0,0,4.681551
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04199491,25.03335,24.76311,0.3296596,0.3296596,0,0,0,0.3296596,12.73887,0,0,0.04199491,0.3470101,0.3296596,0,0,6.848093,4.461991,0,0.3050152,-0.3050152,7.181843,51.29877,0.1324083,0.3626256,0.03359593,0,4.503986
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1392439,24.75848,23.86387,0.1929942,0.1929942,0,0,0,0.1929942,72.14928,0,0,0.1392439,0.2031517,0.1929942,0,0,7.186998,4.156976,0,0.06390785,-0.06390785,7.114478,50.8176,0.1324083,0.2122936,0.1113951,0,4.29622
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1798244,24.29822,23.14599,0.46114,0.46114,0,0,0,0.46114,38.99562,0,5.551115E-17,0.1798244,0.4854105,0.46114,0,0,7.258007,4.093068,0,0.3055861,-0.3055861,6.792362,48.51677,0.1324083,0.507254,0.1438595,0,4.272892
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.058627,29.45843,22.46589,0,0,0,0,0,0,0,0,0,1.058627,0,0,0,0,7.597547,3.787482,1.058627,0,1.058627,7.796664,55.69034,0.1323704,0,0.8469014,0,4.846109
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.663707,32.95515,21.7329,1.781724,1.781724,0,0,0,1.781724,93.37624,0,0,1.663707,1.875499,1.781724,0,0,6.53892,4.740246,0,0.2117921,-0.2117921,7.573415,54.09571,0.1323704,1.959897,1.330966,0,6.403953
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.553837,49.86564,23.20645,0,0,0,0,0,0,0,0,0,3.553837,0,0,0,0,6.774245,4.528454,3.553837,0,3.553837,10.94488,78.17757,0.1322434,0,2.84307,0,8.082291
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.814935,56.57524,26.65228,3.025515,3.025515,0,0,0,3.025515,126.0921,0,0,3.814935,3.184752,3.025515,0,0,3.220407,7.726907,0.6301826,0,0.6301826,11.54272,82.44787,0.1322209,3.328066,3.051948,0,11.54184
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.563992,58.57966,30.24168,0.9385402,0.9385402,0,0,0,0.9385402,379.7378,0,0,3.563992,0.987937,0.9385402,0,0,2.590225,8.294072,2.576055,0,2.576055,13.98658,99.90398,0.132129,1.032394,2.851193,0,11.85806
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.617226,62.8103,33.19633,0.1306,0.1306,0,0,0,0.1306,2769.698,3.465582,0,3.617226,0.1374737,0.1306,0,0,0.01417014,10.61252,0.01417014,0,0.01417014,14.00003,100,0.1321285,0.14366,2.893781,0,14.22975
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.483591,64.68616,35.78825,0.8506942,0.8506942,0,0,0,0.8506942,409.4998,2.588124,0,3.483591,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1321285,0.9357637,2.786873,0,14.10887
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.167384,64.5181,38.27439,0.8546897,0.8546897,0,0,0,0.8546897,370.5888,2.267711,0,3.167384,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1321285,0.9401587,2.533907,0,13.79266
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.689035,61.6188,39.78572,1.939989,1.939989,0,0,0,1.939989,138.6109,0.646942,0,2.689035,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1321285,2.133988,2.151228,0,13.31431
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.495509,60.46003,40.36002,0.472876,0.472876,0,0,0,0.472876,527.7302,1.997745,0,2.495509,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1321285,0.5201637,1.996408,0,13.12078
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.270687,50.4823,40.91166,0,0,0,0,0,0,0,1.270687,0,1.270687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321285,0,1.016549,0,11.89596
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3801669,42.80575,40.08043,1.544814,1.544814,0,0,0,1.544814,24.60924,0,0,0.3801669,1.62612,1.544814,0,0,0,10.62527,0,1.245953,-1.245953,12.68668,90.61895,0.1321285,1.699296,0.3041336,0,11.00544
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3150523,39.85674,37.63963,3.417443,3.417443,1.25,0,0.50625,3.417443,9.218946,0,4.440892E-16,0.3150523,2.281519,2.167443,0,0,1.384392,9.379321,0,1.966467,-1.966467,10.61384,75.81299,0.1321285,3.759188,0.2520418,5,9.694373
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1836681,36.58637,35.31974,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,48.56705,4.440892E-16,0,0.1836681,0,0,3.505263,3.33,3.569356,7.412854,3.513668,0,3.513668,13.9472,99.62264,0.1322187,0.4159918,0.1469345,5,7.596522
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0146524,33.68098,33.58171,0.5502295,0.5502295,0,0,0,0.5502295,2.662962,0,1.110223E-16,0.0146524,0.579189,0.5502295,0,0,0.05568775,10.57516,0,0.5645366,-0.5645366,13.35212,95.37212,0.1322187,0.6052525,0.01172192,0,10.58981
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,31.90414,31.90414,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6829506,10.01062,0,2.047361,-2.047361,11.19402,79.9571,0.1322187,3.514492,0,5,10.01062
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,30.2039,30.2039,0.1607956,0.1607956,3.274265,0,1.058874,0.1607956,0,0,0,0,0,0,3.113469,2.957796,2.957796,7.963258,2.957796,0,2.957796,14.00003,100,0.1322787,0.1768752,0,5,7.963258
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,28.73035,28.73035,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1322787,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,27.62708,27.62708,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1322787,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,26.52381,26.52381,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1322787,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,25.56412,25.56412,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1322787,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0592008,25.05344,24.67244,0.1968953,0.1968953,0,0,0,0.1968953,30.06715,0,2.775558E-17,0.0592008,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1480574,-0.1480574,12.49119,89.22264,0.1322787,0.2165848,0.04736064,0,9.401127
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1791535,24.93294,23.78075,0.1496192,0.1496192,0,0,0,0.1496192,119.7396,0,0,0.1791535,0.1574939,0.1496192,0,0,1.59045,9.19387,0.02165957,0,0.02165957,12.51174,89.36942,0.1322779,0.1645811,0.1433228,0,9.373023
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1268393,23.85081,23.0402,0.1535561,0.1535561,0,0,0,0.1535561,82.60127,0,0,0.1268393,0.1616381,0.1535561,0,0,1.56879,9.213363,0,0.03479872,-0.03479872,12.47506,89.10741,0.1322779,0.1689118,0.1014715,0,9.340202
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3906094,24.89433,22.38277,0,0,0,0,0,0,0,0,0,0.3906094,0,0,0,0,1.607456,9.178564,0.3906094,0,0.3906094,12.84563,91.75429,0.132264,0,0.3124875,0,9.569174
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.339204,23.81716,21.64978,1.636794,1.636794,0,0,0,1.636794,20.72369,0,0,0.339204,1.722941,1.636794,0,0,1.216846,9.530112,0,1.383737,-1.383737,11.38704,81.33583,0.132264,1.800473,0.2713632,0,9.869316
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4248876,25.82487,23.07798,1.19593,1.19593,0,0,0,1.19593,35.5278,0,0,0.4248876,1.258874,1.19593,0,0,2.754332,8.146376,0,0.8339861,-0.8339861,10.50794,75.05657,0.132264,1.315523,0.3399101,0,8.571263
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4610697,29.57136,26.52381,0.1975462,0.1975462,0,0,0,0.1975462,233.3984,0,0,0.4610697,0.2079434,0.1975462,0,0,3.680983,7.312389,0.2531263,0,0.2531263,10.74808,76.77183,0.132255,0.2173009,0.3688558,0,7.773459
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.656666,34.54787,30.07543,1.823178,1.823178,0,0,0,1.823178,36.01766,0,0,0.656666,1.919135,1.823178,0,0,3.427857,7.540203,0,1.262469,-1.262469,9.417319,67.26643,0.132255,2.005496,0.5253327,0,8.196869
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8755863,39.16535,33.03008,0.5961485,0.5961485,0,0,0,0.5961485,146.8739,0,0,0.8755863,0.6275247,0.5961485,0,0,4.830599,6.277735,0.2480616,0,0.2480616,9.652651,68.94736,0.1322462,0.6557633,0.700469,0,7.153321
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5341219,39.36937,35.62201,0,0,0,0,0,0,0,0,0,0.5341219,0,0,0,0,4.582538,6.50099,0.5341219,0,0.5341219,10.15936,72.56673,0.1322272,0,0.4272975,0,7.035112
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1533554,39.20565,38.13081,1.249799,1.249799,0,0,0,1.249799,12.27041,0,0,0.1533554,1.315578,1.249799,0,0,4.048416,6.9817,0,1.162222,-1.162222,8.934274,63.81611,0.1322272,1.374779,0.1226843,0,7.135055
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008267997,39.69271,39.63459,0,0,0,0,0,0,0,0,0,0.008267997,0,0,0,0,5.339774,5.819478,0.008267997,0,0.008267997,8.942117,63.87214,0.1322269,0,0.006614398,0,5.827745
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1810505,41.49613,40.20889,2.09148,2.09148,0,0,0,2.09148,8.656569,0,0,0.1810505,2.201558,2.09148,0,0,5.331506,5.826919,0,2.020508,-2.020508,6.812315,48.65929,0.1322269,2.300629,0.1448404,0,6.007969
