Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007544756,40.83662,40.7832,0.9168813,0.9168813,0,0,0,0.9168813,0.8228717,0,0,0.007544756,0.9651381,0.9168813,0,0,7.576515,3.806411,0,0.9575934,-0.9575934,5.802923,41.44936,0.1322269,1.008569,0.006035805,0,3.813955
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05006901,40.31287,39.95952,0,0,0,0,0,0,0,0,0,0.05006901,0,0,0,0,8.640508,2.848817,0.05006901,0,0.05006901,5.850422,41.78865,0.1322251,0,0.04005521,0,2.898886
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06949829,38.01736,37.53384,0,0,0,0,0,0,0,0,0,0.06949829,0,0,0,0,8.590439,2.893879,0.06949829,0,0.06949829,5.916354,42.25959,0.1322226,0,0.05559863,0,2.963377
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03949444,35.50719,35.23662,0.2857903,0.2857903,0,0,0,0.2857903,13.81938,0,0,0.03949444,0.3008319,0.2857903,0,0,8.520941,2.956428,0,0.2613374,-0.2613374,5.64088,40.29192,0.1322226,0.3143693,0.03159555,0,2.995922
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009149108,33.53785,33.47592,0,0,0,0,0,0,0,0,0,0.009149108,0,0,0,0,8.811316,2.69509,0.009149108,0,0.009149108,5.64956,40.35392,0.1322223,0,0.007319286,0,2.704239
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,31.81346,31.81346,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.802166,2.703325,0,1.186193,-1.186193,4.399202,31.42281,0.1322223,1.239572,0,0,2.703325
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,30.11322,30.11322,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.12016,1.517131,0,0.04967947,-0.04967947,4.346836,31.04876,0.1322223,0.05191505,0,0,1.517131
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,28.64723,28.64723,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.17536,1.467452,0,0.1265613,-0.1265613,4.213428,30.09586,0.1322223,0.1322565,0,0,1.467452
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,27.54396,27.54396,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.31598,1.34089,0,0.5712734,-0.5712734,3.611253,25.79461,0.1322223,0.5969808,0,0,1.34089
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,26.41802,26.41802,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,10.95073,0.7696169,0,0.6050498,-0.6050498,2.973475,21.23906,0.1322223,0.6322771,0,0,0.7696169
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,25.45833,25.45833,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.62301,0.164567,3.33,0,3.33,6.13259,43.80413,0.1323491,0.8254313,0,5,0.164567
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1510318,25.56424,24.58931,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,68.43539,0,0,0.1510318,0,0,3.505263,3.33,8.293008,3.161567,3.481032,0,3.481032,9.434986,67.39262,0.1324271,0.2427617,0.1208254,5,3.312599
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3410802,25.88075,23.67496,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,119.3699,0,0,0.3410802,0,0,3.505263,3.33,4.811976,6.294496,3.67108,0,3.67108,12.91768,92.26895,0.1325034,0.3143073,0.2728642,5,6.635576
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5471013,26.48514,22.93441,0.4834765,0.4834765,0,0,0,0.4834765,113.1598,0,0,0.5471013,0.5089227,0.4834765,0,0,1.140896,9.598468,0.03817864,0,0.03817864,12.9539,92.52766,0.1325021,0.5318242,0.437681,0,10.14557
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.199639,30.22993,22.26942,0.1221884,0.1221884,0,0,0,0.1221884,981.7947,0,0,1.199639,0.1286193,0.1221884,0,0,1.102717,9.632829,1.07102,0,1.07102,13.96996,99.78521,0.132464,0.1344072,0.9597111,0,10.83247
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.684483,32.89467,21.53643,0,0,0,0,0,0,0,1.652785,0,1.684483,0,0,0,0,0.0316977,10.59675,0.0316977,0,0.0316977,14.00003,100,0.1324629,0,1.347586,0,12.28123
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.069114,30.05934,22.97219,1.574077,1.574077,0,0,0,1.574077,67.92003,2.220446E-16,0,1.069114,1.656923,1.574077,0,0,0,10.62527,0,0.5878096,-0.5878096,13.38042,95.57426,0.1324629,1.731485,0.8552909,0,11.69439
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.049841,33.50027,26.39535,0,0,0,0,0,0,0,0.3967191,0,1.049841,0,0,0,0,0.6531217,10.03747,0.6531217,0,0.6531217,14.00003,100,0.1324397,0,0.8398727,0,11.08731
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.475171,40.33662,29.9243,0.10076,0.10076,0,0,0,0.10076,1464.045,1.369108,0,1.475171,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1324397,0.110836,1.180137,0,12.10045
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.061661,40.35053,32.85628,1.585408,1.585408,0,0,0,1.585408,66.96453,0,0,1.061661,1.66885,1.585408,0,0,0,10.62527,0,0.6071894,-0.6071894,13.35999,95.42834,0.1324397,1.743949,0.8493287,0,11.68694
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.094485,43.31987,35.4482,0.9924238,0.9924238,0,0,0,0.9924238,110.2841,0,0,1.094485,1.044657,0.9924238,0,0,0.6746549,10.01808,0.04982868,0,0.04982868,13.40727,95.76599,0.1324379,1.091666,0.8755882,0,11.11257
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.212826,46.88049,37.95701,1.533218,1.533218,0,0,0,1.533218,79.10326,0,0,1.212826,1.613914,1.533218,0,0,0.6248263,10.06293,0,0.4010881,-0.4010881,12.98448,92.74611,0.1324379,1.68654,0.9702604,0,11.27576
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.266038,57.35967,39.49101,1.953218,1.953218,0,0,0,1.953218,116.0156,0,0,2.266038,2.056019,1.953218,0,0,1.07048,9.661842,0.2100187,0,0.2100187,13.18372,94.16926,0.1324304,2.14854,1.81283,0,11.92788
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.963962,55.34249,40.06531,3.44313,3.44313,1.25,0,0.50625,3.44313,57.04002,0,0,1.963962,2.308558,2.19313,0,0,0.8604611,9.85086,0,0.3445961,-0.3445961,12.82049,91.57472,0.1324304,3.787444,1.57117,5,11.81482
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8601908,46.98806,40.65473,0.66441,0.66441,0,0,0,0.66441,129.4669,0,0,0.8601908,0.699379,0.66441,0,0,1.243346,9.506263,0.1608119,0,0.1608119,12.97305,92.66443,0.1324247,0.730851,0.6881527,0,10.36645
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4769599,43.26011,39.83106,0.03608427,0.03608427,0,0,0,0.03608427,1321.794,0,0,0.4769599,0.03798344,0.03608427,0,0,1.082534,9.650993,0.4389764,0,0.4389764,13.3895,95.63907,0.1324091,0.0396927,0.3815679,0,10.12795
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.142205,38.41988,37.42804,0.5934997,0.5934997,0,0,0,0.5934997,23.96042,0,1.110223E-16,0.142205,0.6247366,0.5934997,0,0,0.6435573,10.04607,0,0.4825315,-0.4825315,12.88086,92.00598,0.1324091,0.6528497,0.113764,0,10.18828
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1755538,36.33966,35.13083,1.097149,1.097149,0,0,0,1.097149,16.00091,0,0,0.1755538,1.154894,1.097149,0,0,1.179703,9.563541,0,0.97934,-0.97934,11.84855,84.63232,0.1324091,1.206864,0.1404431,0,9.739095
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.021368,33.55257,33.40791,1.418935,1.418935,0,0,0,1.418935,1.505919,0,2.220446E-16,0.021368,1.493616,1.418935,0,0,2.267859,8.584201,0,1.472247,-1.472247,10.29666,73.54745,0.1324091,1.560828,0.0170944,0,8.605569
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,31.73034,31.73034,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.903689,7.111954,0,3.505263,-3.505263,6.601791,47.15556,0.1324091,6.113368,0,5,7.111954
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,30.03009,30.03009,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.798426,3.60669,3.33,0,3.33,9.760906,69.72062,0.1325006,0.3564229,0,5,3.60669
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,28.5641,28.5641,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.468426,6.603691,3.33,0,3.33,12.92002,92.28569,0.1326233,0.7801475,0,5,6.603691
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,27.46083,27.46083,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.138426,9.600691,0,0.1523089,-0.1523089,12.75947,91.13892,0.1326233,0.1591628,0,0,9.600691
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,26.33489,26.33489,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.307658,9.448381,0,0.2393135,-0.2393135,12.50722,89.33707,0.1326233,0.2500826,0,0,9.448381
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,25.3752,25.3752,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.573562,9.209068,0,0.3272688,-0.3272688,12.16224,86.873,0.1326233,0.3419959,0,0,9.209068
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.149774,25.47248,24.50619,0,0,0,0,0,0,0,0,0,0.149774,0,0,0,0,1.937194,8.8818,0.149774,0,0.149774,12.30433,87.88791,0.1326179,0,0.1198192,0,9.031573
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1450308,24.52234,23.59184,0.4313731,0.4313731,0,0,0,0.4313731,33.62072,0,0,0.1450308,0.4540769,0.4313731,0,0,1.78742,9.016596,0,0.3090462,-0.3090462,11.97857,85.56104,0.1326179,0.4745104,0.1160246,0,9.161627
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2015841,24.13415,22.84373,0.9801633,0.9801633,0,0,0,0.9801633,20.56638,0,1.110223E-16,0.2015841,1.031751,0.9801633,0,0,2.130805,8.70755,0,0.8301668,-0.8301668,11.1035,79.31053,0.1326179,1.07818,0.1612673,0,8.909134
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5032023,25.4089,22.16363,0.7138054,0.7138054,0,0,0,0.7138054,70.49573,0,0,0.5032023,0.7513741,0.7138054,0,0,3.053213,7.877383,0,0.2481718,-0.2481718,10.8419,77.44199,0.1326179,0.7851859,0.4025618,0,8.380586
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6807111,25.8471,21.44575,0.8276128,0.8276128,0,0,0,0.8276128,82.24994,1.110223E-16,0,0.6807111,0.8711714,0.8276128,0,0,3.328959,7.629211,0,0.1904603,-0.1904603,10.64114,76.00797,0.1326179,0.9103741,0.5445688,0,8.309922
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4864325,26.01467,22.8664,1.437292,1.437292,0,0,0,1.437292,33.84367,0,0,0.4864325,1.512939,1.437292,0,0,3.540581,7.438751,0,1.026507,-1.026507,9.559104,68.27917,0.1326179,1.581022,0.389146,0,7.925183
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9163945,32.42865,26.26689,0.2519088,0.2519088,0,0,0,0.2519088,363.7802,0,0,0.9163945,0.2651672,0.2519088,0,0,4.681145,6.412244,0.6512274,0,0.6512274,10.17691,72.69209,0.1325948,0.2770997,0.7331157,0,7.328638
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.583401,40.9956,29.77317,0.7559174,0.7559174,0,0,0,0.7559174,209.4675,0,0,1.583401,0.7957025,0.7559174,0,0,4.029918,6.998348,0.7876989,0,0.7876989,10.92419,78.02977,0.1325669,0.8315091,1.266721,0,8.58175
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.478618,43.32475,32.69003,2.459884,2.459884,0,0,0,2.459884,60.10925,0,4.440892E-16,1.478618,2.589352,2.459884,0,0,3.242219,7.707277,0,1.110734,-1.110734,9.753373,69.66681,0.1325669,2.705872,1.182894,0,9.185895
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.155763,43.63355,35.30463,0,0,0,0,0,0,0,0,0,1.155763,0,0,0,0,4.476367,6.596544,1.155763,0,1.155763,10.84983,77.4986,0.1325259,0,0.9246101,0,7.752306
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9673327,44.83017,37.80588,1.145771,1.145771,0,0,0,1.145771,84.42632,0,0,0.9673327,1.206075,1.145771,0,0,3.320605,7.63673,0,0.2387424,-0.2387424,10.59817,75.70106,0.1325259,1.260348,0.7738661,0,8.604063
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.806698,53.19338,39.33987,0.7013755,0.7013755,0,0,0,0.7013755,257.5935,0,0,1.806698,0.73829,0.7013755,0,0,3.585874,7.397988,1.068408,0,1.068408,11.61175,82.9409,0.132488,0.771513,1.445358,0,9.204685
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.13841,48.39526,39.93685,0.8153943,0.8153943,0,0,0,0.8153943,139.6147,0,0,1.13841,0.8583099,0.8153943,0,0,2.517466,8.359554,0.2801002,0,0.2801002,11.87748,84.83894,0.1324781,0.8969338,0.910728,0,9.497965
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.307425,42.72906,40.52627,2.213145,2.213145,0,0,0,2.213145,13.89087,0,4.440892E-16,0.307425,2.329626,2.213145,0,0,2.237366,8.611645,0,2.022201,-2.022201,9.745889,69.61336,0.1324781,2.434459,0.24594,0,8.919069
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2165186,41.23953,39.70259,0.6921148,0.6921148,0,0,0,0.6921148,31.28362,0,0,0.2165186,0.7285419,0.6921148,0,0,4.484256,6.589444,0,0.5120233,-0.5120233,9.206169,65.75822,0.1324781,0.7613263,0.1732148,0,6.805962
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2939839,39.38503,37.32225,2.194612,2.194612,0,0,0,2.194612,13.39571,0,4.440892E-16,0.2939839,2.310118,2.194612,0,0,5.053171,6.07742,0,2.016134,-2.016134,7.080977,50.5783,0.1324781,2.414073,0.2351871,0,6.371404
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04611573,35.36335,35.0477,0.7942302,0.7942302,0,0,0,0.7942302,5.806343,0,1.110223E-16,0.04611573,0.8360318,0.7942302,0,0,7.29332,4.061286,0,0.789916,-0.789916,6.248333,44.63086,0.1324781,0.8736532,0.03689258,0,4.107402
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003708356,33.34986,33.32479,0,0,0,0,0,0,0,0,0,0.003708356,0,0,0,0,8.171004,3.27137,0.003708356,0,0.003708356,6.251851,44.65599,0.132478,0,0.002966685,0,3.275078
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,31.64721,31.64721,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.167296,3.274708,0,0.9603362,-0.9603362,5.239567,37.4254,0.132478,1.003551,0,0,3.274708
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,29.94697,29.94697,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.234337,2.314371,0,0.07100196,-0.07100196,5.164724,36.89082,0.132478,0.07419705,0,0,2.314371
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,28.48098,28.48098,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.313228,2.243369,0,0.2615402,-0.2615402,4.889037,34.92162,0.132478,0.2733095,0,0,2.243369
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,27.37016,27.37016,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.603827,1.981829,0,0.1728926,-0.1728926,4.706792,33.61988,0.132478,0.1806728,0,0,1.981829
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,26.24422,26.24422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.795931,1.808936,0,0,0,4.706792,33.61988,0.132478,0,0,0,1.808936
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,25.29208,25.29208,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.795931,1.808936,0,0.01556804,-0.01556804,4.690382,33.50266,0.132478,0.0162686,0,0,1.808936
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1374201,25.3088,24.42307,0.4666834,0.4666834,0,0,0,0.4666834,29.44612,0,5.551115E-17,0.1374201,0.4912457,0.4666834,0,0,9.813229,1.793368,0,0.3538255,-0.3538255,4.317417,30.83863,0.132478,0.5133517,0.1099361,0,1.930789
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09599135,24.13832,23.52383,0.2669427,0.2669427,0,0,0,0.2669427,35.95954,0,0,0.09599135,0.2809923,0.2669427,0,0,10.20637,1.439543,0,0.1850009,-0.1850009,4.122409,29.44572,0.132478,0.2936369,0.07679308,0,1.535534
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.493985,25.95667,22.7606,0.7671999,0.7671999,0,0,0,0.7671999,64.38804,0,0,0.493985,0.8075789,0.7671999,0,0,10.41192,1.254542,0,0.3135939,-0.3135939,3.791852,27.0846,0.132478,0.8439199,0.395188,0,1.748527
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.846239,27.60918,22.08051,0.5831679,0.5831679,0,0,0,0.5831679,145.1107,0,0,0.846239,0.613861,0.5831679,0,0,10.76036,0.9409481,0.232378,0,0.232378,4.012305,28.65927,0.1324697,0.6414847,0.6769912,0,1.787187
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.0467,28.22595,21.36263,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.37037,0,0,1.0467,0,0,2.610293,2.479778,10.52798,1.150088,3.526478,0,3.526478,7.357816,52.55572,0.132627,2.332107,0.8373599,5,2.196788
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.434761,32.40653,22.7606,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.56519,0,0,1.434761,0,0,2.801302,2.661237,7.001506,4.323918,4.095998,0,4.095998,11.24362,80.31142,0.1327654,2.145358,1.147809,5,5.758679
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.834319,56.12142,26.13842,1.032601,1.032601,0,0,0,1.032601,371.3262,0,0,3.834319,1.086949,1.032601,0,0,2.905509,8.010316,2.74737,0,2.74737,13.85001,98.92841,0.1326682,1.135862,3.067455,0,11.84464
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.353581,66.1106,29.62959,1.8533,1.8533,0,0,0,1.8533,234.9097,2.244601,0,4.353581,1.950842,1.8533,0,0,0.1581384,10.48295,0.1581384,0,0.1581384,14.00003,100,0.1326626,2.03863,3.482865,0,14.83653
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.477727,51.32738,32.56157,1.808634,1.808634,0,0,0,1.808634,136.9944,0.5739019,0,2.477727,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1326626,1.989497,1.982181,0,13.103
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.195727,51.83977,35.1535,1.411405,1.411405,0,0,0,1.411405,155.5703,0.7100375,0,2.195727,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1326626,1.552546,1.756582,0,12.821
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.369096,47.79524,37.6623,1.53291,1.53291,0,0,0,1.53291,89.31355,0,0,1.369096,1.613589,1.53291,0,0,0,10.62527,0,0.2444931,-0.2444931,13.74231,98.15916,0.1326626,1.686201,1.095277,0,11.99437
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.202183,48.10415,39.18874,1.185484,1.185484,0,0,0,1.185484,101.4086,0,0,1.202183,1.247878,1.185484,0,0,0.271659,10.38078,0,0.04569478,-0.04569478,13.69414,97.81511,0.1326626,1.304033,0.9617468,0,11.58296
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.800866,53.66013,39.80839,1.507496,1.507496,0,0,0,1.507496,119.4608,0,0,1.800866,1.586838,1.507496,0,0,0.322431,10.33509,0.2140284,0,0.2140284,13.89719,99.26543,0.132655,1.658246,1.440693,0,12.13595
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9278696,47.24847,40.40536,2.15131,2.15131,0,0,0,2.15131,43.13046,0,4.440892E-16,0.9278696,2.264537,2.15131,0,0,0.1084026,10.52771,0,1.336667,-1.336667,12.48822,89.20138,0.132655,2.366441,0.7422957,0,11.45558
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4838413,43.07117,39.5968,0,0,0,0,0,0,0,0,0,0.4838413,0,0,0,0,1.593588,9.191045,0.4838413,0,0.4838413,12.94723,92.48003,0.1326379,0,0.3870731,0,9.674887
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.333271,39.57274,37.23158,0,0,0,0,0,0,0,0,0,0.333271,0,0,0,0,1.109747,9.626502,0.333271,0,0.333271,13.2634,94.73837,0.1326261,0,0.2666168,0,9.959773
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.180454,36.20614,34.96458,1.601204,1.601204,0,0,0,1.601204,11.2699,0,2.220446E-16,0.180454,1.685478,1.601204,0,0,0.7764757,9.926446,0,1.505024,-1.505024,11.67696,83.40672,0.1326261,1.761324,0.1443632,0,10.1069
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002784909,33.26049,33.24166,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07465462,0,4.440892E-16,0.002784909,2.610937,2.480391,0,0,2.448724,8.421422,0,2.608152,-2.608152,8.92773,63.76937,0.1326261,4.103429,0.002227927,5,8.424208
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,31.56409,31.56409,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.346672,5.81327,3.33,0,3.33,12.08685,86.33443,0.1327173,0.3619247,0,5,5.81327
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,29.86385,29.86385,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.016671,8.81027,0,0.3817351,-0.3817351,11.68446,83.46027,0.1327173,0.3989132,0,0,8.81027
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,28.3903,28.3903,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.440822,8.428535,0,0.653805,-0.653805,10.99529,78.53763,0.1327173,0.6832262,0,0,8.428535
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,27.28703,27.28703,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.167272,7.77473,0,0.5974707,-0.5974707,10.3655,74.03915,0.1327173,0.6243569,0,0,7.77473
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,26.16109,26.16109,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.831128,7.177259,0,0.2982139,-0.2982139,10.05116,71.79383,0.1327173,0.3116335,0,0,7.177259
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,25.18629,25.18629,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.162477,6.879045,0,0.2630905,-0.2630905,9.773834,69.81297,0.1327173,0.2749296,0,0,6.879045
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04031561,24.57601,24.31727,0,0,0,0,0,0,0,0,0,0.04031561,0,0,0,0,4.454799,6.615955,0.04031561,0,0.04031561,9.812081,70.08615,0.1327159,0,0.03225249,0,6.656271
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09382851,24.01826,23.41803,0.07334878,0.07334878,0,0,0,0.07334878,127.921,0,0,0.09382851,0.07720925,0.07334878,0,0,4.414484,6.652239,0.01661927,0,0.01661927,9.827847,70.19877,0.1327153,0.08068366,0.07506281,0,6.746068
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1485887,23.60305,22.65481,0.08766364,0.08766364,0,0,0,0.08766364,169.4987,0,0,0.1485887,0.09227751,0.08766364,0,0,4.397864,6.667196,0.05631118,0,0.05631118,9.881269,70.58035,0.1327133,0.09643,0.118871,0,6.815785
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.357651,31.02682,21.97471,0.3449521,0.3449521,0,0,0,0.3449521,393.5768,0,0,1.357651,0.3631074,0.3449521,0,0,4.341553,6.717876,0.9945439,0,0.9945439,10.82478,77.31967,0.1326781,0.3794473,1.086121,0,8.075527
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.463611,38.44217,21.25683,0.7856723,0.7856723,0,0,0,0.7856723,313.5672,0,0,2.463611,0.8270234,0.7856723,0,0,3.347009,7.612966,1.636588,0,1.636588,12.37738,88.40968,0.1326203,0.8642395,1.970889,0,10.07658
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.81473,42.83689,22.65481,2.641253,2.641253,0,0,0,2.641253,106.568,0,0,2.81473,2.780267,2.641253,0,0,1.710422,9.085895,0.03446327,0,0.03446327,12.41007,88.64321,0.1326191,2.905379,2.251784,0,11.90062
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.310153,51.04073,26.01752,2.535264,2.535264,0,0,0,2.535264,130.5644,0,0,3.310153,2.668699,2.535264,0,0,1.675959,9.116911,0.641454,0,0.641454,13.01861,92.98989,0.1325965,2.788791,2.648123,0,12.42706
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.573656,57.7571,29.50113,0.5431021,0.5431021,0,0,0,0.5431021,658.0081,1.967465,0,3.573656,0.5716864,0.5431021,0,0,1.034505,9.69422,1.034505,0,1.034505,14.00003,100,0.13256,0.5974123,2.858924,0,13.26788
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.636945,61.99435,32.38777,2.191977,2.191977,0,0,0,2.191977,165.9208,1.329602,0,3.636945,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,2.411174,2.909556,0,14.26222
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.509686,63.97038,35.00237,1.180134,1.180134,0,0,0,1.180134,297.3973,2.26744,0,3.509686,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,1.298147,2.807749,0,14.13496
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.198032,63.92025,37.53384,0.1579596,0.1579596,0,0,0,0.1579596,2024.588,3.031759,0,3.198032,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,0.1737556,2.558426,0,13.82331
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.723929,61.09683,39.06028,0,0,0,0,0,0,0,2.723929,0,2.723929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,0,2.179144,0,13.3492
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.081424,55.93552,39.67992,0,0,0,0,0,0,0,2.081424,0,2.081424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,0,1.665139,0,12.7067
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.265717,49.76549,40.2769,0,0,0,0,0,0,0,1.265717,0,1.265717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13256,0,1.012573,0,11.89099
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.328406,41.83084,39.49101,0.7810097,0.7810097,0,0,0,0.7810097,42.0489,0,1.110223E-16,0.328406,0.8221155,0.7810097,0,0,0,10.62527,0,0.4937095,-0.4937095,13.47961,96.28275,0.13256,0.8591107,0.2627248,0,10.95368
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1019289,37.83413,37.12578,0.5722794,0.5722794,0,0,0,0.5722794,17.81104,0,0,0.1019289,0.6023994,0.5722794,0,0,0.5485662,10.13157,0,0.5004705,-0.5004705,12.95207,92.5146,0.13256,0.6295074,0.08154314,0,10.23349
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06016802,35.27039,34.85879,2.78612,2.78612,0,0,0,2.78612,2.159563,0,4.440892E-16,0.06016802,2.932758,2.78612,0,0,1.104644,9.631094,0,2.87259,-2.87259,9.924095,70.88625,0.13256,3.064732,0.04813441,0,9.691262
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02135142,33.28018,33.13587,0,0,0,0,0,0,0,0,0,0.02135142,0,0,0,0,4.296411,6.758504,0.02135142,0,0.02135142,9.94435,71.03094,0.1325592,0,0.01708114,0,6.779856
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,31.47341,31.47341,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.275059,6.777721,0,0.8525615,-0.8525615,9.045672,64.61182,0.1325592,0.8909268,0,0,6.777721
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,29.77317,29.77317,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.22235,5.925159,0,0.1039572,-0.1039572,8.936091,63.8291,0.1325592,0.1086353,0,0,5.925159
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,28.32985,28.32985,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.337858,5.821202,0,0.04134795,-0.04134795,8.892507,63.51778,0.1325592,0.04320861,0,0,5.821202
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,27.20391,27.20391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.3838,5.779854,0,0,0,8.892507,63.51778,0.1325592,0,0,0,5.779854
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,26.0553,26.0553,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.3838,5.779854,0,0.1907875,-0.1907875,8.6914,62.0813,0.1325592,0.1993729,0,0,5.779854
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,25.10316,25.10316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.595786,5.589067,0,0,0,8.6914,62.0813,0.1325592,0,0,0,5.589067
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03997096,24.48298,24.22659,0,0,0,0,0,0,0,0,0,0.03997096,0,0,0,0,5.595786,5.589067,0.03997096,0,0.03997096,8.729319,62.35215,0.1325578,0,0.03197677,0,5.629038
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09035458,23.91256,23.33491,0.299272,0.299272,0,0,0,0.299272,30.19146,0,0,0.09035458,0.3150232,0.299272,0,0,5.555815,5.625041,0,0.2246686,-0.2246686,8.492497,60.66058,0.1325578,0.3291992,0.07228366,0,5.715395
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.278203,24.35487,22.57169,0.3428803,0.3428803,0,0,0,0.3428803,81.13705,0,0,0.278203,0.3609266,0.3428803,0,0,5.805447,5.400372,0,0.08272365,-0.08272365,8.405299,60.03773,0.1325578,0.3771683,0.2225624,0,5.678575
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.239817,30.11296,21.89159,0.3472607,0.3472607,0,0,0,0.3472607,357.0276,0,0,1.239817,0.3655376,0.3472607,0,0,5.897362,5.317648,0.8742791,0,0.8742791,9.234714,65.9621,0.132527,0.3819868,0.9918534,0,6.557465
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.057855,35.24122,21.16615,0.710606,0.710606,0,0,0,0.710606,289.5916,0,0,2.057855,0.7480063,0.710606,0,0,5.023083,6.104499,1.309849,0,1.309849,10.47734,74.83803,0.1324808,0.7816666,1.646284,0,8.162354
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.578337,49.29161,22.54902,0,0,0,0,0,0,0,0,0,3.578337,0,0,0,0,3.713234,7.283363,3.578337,0,3.578337,13.87205,99.0859,0.1323549,0,2.86267,0,10.8617
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.57834,53.37564,25.90417,0.1554372,0.1554372,0,0,0,0.1554372,2302.113,3.279825,0,3.57834,0.1636181,0.1554372,0,0,0.134897,10.50387,0.134897,0,0.134897,14.00003,100,0.1323502,0.1709809,2.862672,0,14.08221
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.234633,54.34355,29.35,0.9220561,0.9220561,0,0,0,0.9220561,350.8065,2.264047,0,3.234633,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,1.014262,2.587706,0,13.85991
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.009524,47.04516,32.24419,0.8937473,0.8937473,0,0,0,0.8937473,224.8425,1.068737,0,2.009524,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,0.9831221,1.607619,0,12.6348
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.172012,43.28623,34.85879,0,0,0,0,0,0,0,1.172012,0,1.172012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,0,0.9376095,0,11.79729
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.039985,53.00552,37.38271,1.549944,1.549944,0,0,0,1.549944,131.6167,0.4084652,0,2.039985,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,1.704938,1.631988,0,12.66526
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.731053,60.99537,38.9167,0.1472002,0.1472002,0,0,0,0.1472002,1855.332,2.576105,0,2.731053,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,0.1619202,2.184842,0,13.35633
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.443018,59.01108,39.52879,1.116525,1.116525,0,0,0,1.116525,218.8054,1.267728,0,2.443018,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1323502,1.228178,1.954414,0,13.06829
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.273679,49.69215,40.14844,2.097121,2.097121,0,0,0,2.097121,60.73464,0,0,1.273679,2.207496,2.097121,0,0,0,10.62527,0,0.9338171,-0.9338171,13.0157,92.96909,0.1323502,2.306834,1.018943,0,11.89895
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3311289,41.72013,39.36255,0,0,0,0,0,0,0,0,0,0.3311289,0,0,0,0,1.037575,9.691457,0.3311289,0,0.3311289,13.32983,95.21291,0.1323385,0,0.2649031,0,10.02259
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3238727,39.29115,37.01999,0,0,0,0,0,0,0,0,0,0.3238727,0,0,0,0,0.7064456,9.989473,0.3238727,0,0.3238727,13.63709,97.40757,0.1323272,0,0.2590982,0,10.31335
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05719277,35.15909,34.76811,3.771658,3.771658,1.25,0,0.50625,3.771658,1.516383,0,0,0.05719277,2.654377,2.521658,0,0,0.3825729,10.28096,0,2.597184,-2.597184,10.89942,77.85281,0.1323272,4.148824,0.04575421,5,10.33815
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009864753,33.1118,33.04519,3.348783,3.348783,5,0,1.53,3.348783,0.2945773,0,0,0.009864753,0,0,1.651217,1.568656,3.268333,7.683775,1.578521,0,1.578521,12.39693,88.54933,0.1324054,3.683661,0.007891803,5,7.69364
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,31.39029,31.39029,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.689812,9.104444,0,2.702985,-2.702985,9.547735,68.19798,0.1324054,4.199619,0,5,9.104444
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,29.69004,29.69004,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.693129,6.401459,3.33,0,3.33,12.70685,90.76304,0.1324699,0,0,5,6.401459
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,28.22406,28.22406,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.363128,9.398458,0,0.1583811,-0.1583811,12.5399,89.57056,0.1324699,0.1655083,0,0,9.398458
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,27.09812,27.09812,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.539107,9.240078,0,0.2618276,-0.2618276,12.26391,87.5992,0.1324699,0.2736099,0,0,9.240078
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,25.94951,25.94951,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.830027,8.97825,0,0.3224389,-0.3224389,11.92403,85.17149,0.1324699,0.3369487,0,0,8.97825
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,24.98981,24.98981,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.188293,8.655811,0,0.3696543,-0.3696543,11.53438,82.38828,0.1324699,0.3862887,0,0,8.655811
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04241035,24.39269,24.1208,0.2765486,0.2765486,0,0,0,0.2765486,15.33559,0,0,0.04241035,0.2911038,0.2765486,0,0,2.59902,8.286157,0,0.2486934,-0.2486934,11.27224,80.51581,0.1324699,0.3042035,0.03392828,0,8.328568
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09415814,23.85355,23.25179,0.3994071,0.3994071,0,0,0,0.3994071,23.57447,0,5.551115E-17,0.09415814,0.4204286,0.3994071,0,0,2.875345,8.037463,0,0.3262705,-0.3262705,10.92832,78.05925,0.1324699,0.4393479,0.07532651,0,8.131621
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1454725,23.41591,22.48856,0.3083715,0.3083715,0,0,0,0.3083715,47.17443,0,0,0.1454725,0.3246016,0.3083715,0,0,3.237868,7.711193,0,0.1791291,-0.1791291,10.7395,76.71055,0.1324699,0.3392086,0.116378,0,7.856665
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.086553,28.9644,21.80847,0.4111226,0.4111226,0,0,0,0.4111226,264.2893,0,0,1.086553,0.4327607,0.4111226,0,0,3.4369,7.532064,0.6537926,0,0.6537926,11.35974,81.14084,0.132447,0.4522349,0.8692427,0,8.618617
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.310639,37.05638,21.07547,0.714291,0.714291,0,0,0,0.714291,323.4871,0,0,2.310639,0.7518854,0.714291,0,0,2.783108,8.120477,1.558754,0,1.558754,12.8385,91.70341,0.1323922,0.7857202,1.848512,0,10.43112
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.439627,47.92133,22.44323,0.8706539,0.8706539,0,0,0,0.8706539,395.0625,1.298795,0,3.439627,0.9164777,0.8706539,0,0,1.224354,9.523355,1.224354,0,1.224354,14.00003,100,0.1323493,0.9577192,2.751701,0,12.96298
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.468391,52.1772,25.76059,0.09354576,0.09354576,0,0,0,0.09354576,3707.694,3.369921,0,3.468391,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,0.1029003,2.774713,0,14.09367
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.578156,57.42704,29.19886,0.8684096,0.8684096,0,0,0,0.8684096,412.0356,2.664041,0,3.578156,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,0.9552506,2.862525,0,14.20343
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.645233,61.67963,32.07038,2.8614,2.8614,0,0,0,2.8614,127.3933,0.6332331,0,3.645233,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,3.14754,2.916187,0,14.27051
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.520218,63.7094,34.70765,0.3942242,0.3942242,0,0,0,0.3942242,892.9484,3.105246,0,3.520218,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,0.4336466,2.816175,0,14.14549
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.014108,72.44588,37.23158,1.797102,1.797102,0,0,0,1.797102,223.3656,2.122422,0,4.014108,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,1.976812,3.211286,0,14.63938
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.737966,60.90969,38.78824,1.922717,1.922717,0,0,0,1.922717,142.4009,0.7140536,0,2.737966,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1323493,2.114989,2.190373,0,13.36324
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.096603,55.78001,39.423,2.957414,2.957414,0,0,0,2.957414,70.89312,0,0,2.096603,3.113067,2.957414,0,0,0,10.62527,0,1.016464,-1.016464,12.92858,92.34682,0.1323493,3.253155,1.677282,0,12.72188
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.281298,49.66437,40.06531,0,0,0,0,0,0,0,0.1518932,0,1.281298,0,0,0,0,1.129405,9.608809,1.129405,0,1.129405,14.00003,100,0.1323097,0,1.025038,0,10.89011
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3270404,41.59857,39.27187,0,0,0,0,0,0,0,0.3270404,0,0.3270404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323097,0,0.2616323,0,10.95231
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1007381,37.63609,36.93686,0.2918092,0.2918092,0,0,0,0.2918092,34.5219,0,5.551115E-17,0.1007381,0.3071676,0.2918092,0,0,0,10.62527,0,0.2064295,-0.2064295,13.78243,98.44575,0.1323097,0.3209901,0.08059045,0,10.72601
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05733884,35.07677,34.68499,1.65769,1.65769,0,0,0,1.65769,3.45896,0,0,0.05733884,1.744937,1.65769,0,0,0.2293661,10.41884,0,1.687598,-1.687598,12.00355,85.73946,0.1323097,1.823459,0.04587108,0,10.47618
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008875513,33.04464,32.98474,1.295068,1.295068,0,0,0,1.295068,0.6853316,0,0,0.008875513,1.36323,1.295068,0,0,2.104475,8.731246,0,1.354354,-1.354354,10.57593,75.54223,0.1323097,1.424575,0.00710041,0,8.740122
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,31.30717,31.30717,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.609313,7.376892,0,0.1314432,-0.1314432,10.43738,74.55256,0.1323097,0.1373581,0,0,7.376892
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,29.60692,29.60692,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.755361,7.245449,0,0.414073,-0.414073,10.00091,71.43491,0.1323097,0.4327062,0,0,7.245449
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,28.14093,28.14093,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.215442,6.831376,0,0.1066251,-0.1066251,9.888515,70.63211,0.1323097,0.1114233,0,0,6.831376
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,27.01499,27.01499,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.333915,6.724751,0,0.4011775,-0.4011775,9.465637,67.61156,0.1323097,0.4192305,0,0,6.724751
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,25.88905,25.88905,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.779667,6.323574,0,0.6463777,-0.6463777,8.784295,62.74484,0.1323097,0.6754647,0,0,6.323574
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,24.92936,24.92936,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.497865,5.677196,0,0.507899,-0.507899,8.248922,58.92076,0.1323097,0.5307544,0,0,5.677196
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05723656,24.42737,24.06035,0.2281632,0.2281632,0,0,0,0.2281632,25.0858,0,2.775558E-17,0.05723656,0.2401718,0.2281632,0,0,6.062197,5.169297,0,0.1829352,-0.1829352,8.056092,57.5434,0.1323097,0.2509795,0.04578925,0,5.226533
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09266003,23.7757,23.18378,0.4173507,0.4173507,0,0,0,0.4173507,22.20196,0,5.551115E-17,0.09266003,0.4393165,0.4173507,0,0,6.265459,4.986362,0,0.3466565,-0.3466565,7.690684,54.93335,0.1323097,0.4590858,0.07412803,0,5.079021
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1529053,23.39517,22.42056,0.2368139,0.2368139,0,0,0,0.2368139,64.56769,0,2.775558E-17,0.1529053,0.2492778,0.2368139,0,0,6.650632,4.639705,0,0.09637251,-0.09637251,7.589098,54.20774,0.1323097,0.2604953,0.1223242,0,4.79261
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.169407,29.45711,21.7329,0.3117148,0.3117148,0,0,0,0.3117148,375.153,0,0,1.169407,0.3281208,0.3117148,0,0,6.757713,4.543333,0.8412865,0,0.8412865,8.387213,59.90855,0.1322802,0.3428863,0.9355259,0,5.71274
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.356534,37.32525,20.99991,1.573351,1.573351,0,0,0,1.573351,149.778,0,0,2.356534,1.656159,1.573351,0,0,5.916427,5.30049,0.7003753,0,0.7003753,9.051647,64.6545,0.1322557,1.730686,1.885228,0,7.657025
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.805578,42.4242,22.3601,1.585386,1.585386,0,0,0,1.585386,176.9649,0,0,2.805578,1.668828,1.585386,0,0,5.216051,5.930828,1.13675,0,1.13675,10.13006,72.35745,0.1322159,1.743925,2.244462,0,8.736406
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.308681,50.6116,25.66991,1.156654,1.156654,0,0,0,1.156654,286.0562,0,0,3.308681,1.21753,1.156654,0,0,4.079301,6.953903,2.09115,0,2.09115,12.1139,86.5277,0.1321427,1.272319,2.646944,0,10.26258
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.580023,57.28635,29.0704,0.927426,0.927426,0,0,0,0.927426,386.0172,0.6156346,0,3.580023,0.9762379,0.927426,0,0,1.988151,8.835938,1.988151,0,1.988151,14.00003,100,0.1320733,1.020169,2.864019,0,12.41596
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.489769,70.87904,31.94192,0.09003348,0.09003348,0,0,0,0.09003348,4986.778,4.394998,0,4.489769,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,0.09903683,3.591816,0,15.11504
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.525169,63.5993,34.57919,1.810598,1.810598,0,0,0,1.810598,194.6964,1.619277,0,3.525169,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,1.991658,2.820136,0,14.15044
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.216498,63.60609,37.12578,2.736781,2.736781,0,0,0,2.736781,117.5285,0.3356759,0,3.216498,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,3.010459,2.573199,0,13.84177
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.744536,60.84745,38.68245,1.795278,1.795278,0,0,0,1.795278,152.8753,0.85477,0,2.744536,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1320733,1.974806,2.195629,0,13.36981
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.103936,55.72539,39.31721,2.285882,2.285882,0,0,0,2.285882,92.04047,0,0,2.103936,2.406191,2.285882,0,0,0,10.62527,0,0.3022552,-0.3022552,13.68142,97.72426,0.1320733,2.51447,1.683149,0,12.72921
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.289066,49.61357,39.95952,0,0,0,0,0,0,0,0.9532267,0,1.289066,0,0,0,0,0.3358391,10.32302,0.3358391,0,0.3358391,14.00003,100,0.1320615,0,1.031253,0,11.61208
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3348065,41.57027,39.18874,0.520125,0.520125,0,0,0,0.520125,64.3704,0,1.110223E-16,0.3348065,0.5475,0.520125,0,0,0,10.62527,0,0.2126935,-0.2126935,13.77583,98.39858,0.1320615,0.5721374,0.2678452,0,10.96008
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3718266,39.48703,36.87641,0.2903833,0.2903833,0,0,0,0.2903833,128.0468,0,0,0.3718266,0.3056666,0.2903833,0,0,0.2363261,10.41258,0.06615999,0,0.06615999,13.83859,98.8469,0.1320592,0.3194216,0.2974613,0,10.78441
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06783675,35.10324,34.63964,1.966212,1.966212,0,0,0,1.966212,3.450124,0,0,0.06783675,2.069697,1.966212,0,0,0.1701661,10.47213,0,2.00186,-2.00186,11.72845,83.77447,0.1320592,2.162833,0.0542694,0,10.53996
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01005694,33.00726,32.9394,1.534659,1.534659,0,0,0,1.534659,0.6553205,0,2.220446E-16,0.01005694,1.615431,1.534659,0,0,2.394455,8.470264,0,1.605374,-1.605374,10.03624,71.68726,0.1320592,1.688125,0.00804555,0,8.480322
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,31.26183,31.26183,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.178204,6.864891,0,0.6524541,-0.6524541,9.348489,66.77479,0.1320592,0.6818146,0,0,6.864891
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,29.56158,29.56158,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.903153,6.212437,0,0.2021889,-0.2021889,9.135363,65.25246,0.1320592,0.2112874,0,0,6.212437
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,28.09559,28.09559,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.127807,6.010248,0,0.2437683,-0.2437683,8.878408,63.41708,0.1320592,0.2547379,0,0,6.010248
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,26.96965,26.96965,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.398661,5.766479,0,0.4860747,-0.4860747,8.366041,59.75731,0.1320592,0.5079481,0,0,5.766479
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,25.82104,25.82104,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.938744,5.280405,0,0.5475806,-0.5475806,7.78884,55.63446,0.1320592,0.5722217,0,0,5.280405
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,24.86891,24.86891,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.547167,4.732824,0,0.8853572,-0.8853572,6.855592,48.96841,0.1320592,0.9251983,0,0,4.732824
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07976498,24.52678,24.01501,0.7844267,0.7844267,0,0,0,0.7844267,10.16857,0,0,0.07976498,0.8257124,0.7844267,0,0,7.530897,3.847467,0,0.7459474,-0.7459474,6.069294,43.35201,0.1320592,0.8628694,0.06381199,0,3.927232
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2238714,24.55998,23.12332,0.656935,0.656935,0,0,0,0.656935,34.07816,0,0,0.2238714,0.6915106,0.656935,0,0,8.359728,3.101519,0,0.4676392,-0.4676392,5.576359,39.83105,0.1320592,0.7226285,0.1790971,0,3.325391
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4439909,25.2434,22.38277,0.3995398,0.3995398,0,0,0,0.3995398,111.1256,0,0,0.4439909,0.4205682,0.3995398,0,0,8.879327,2.63388,0.02342272,0,0.02342272,5.59858,39.98978,0.1320584,0.4394937,0.3551927,0,3.077871
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9905913,28.15768,21.66489,0.3701914,0.3701914,0,0,0,0.3701914,267.589,0,0,0.9905913,0.3896752,0.3701914,0,0,8.855904,2.654961,0.6009161,0,0.6009161,6.168659,44.06176,0.1320374,0.4072106,0.7924731,0,3.645552
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.395121,37.53887,20.92434,1.466287,1.466287,0,0,0,1.466287,163.346,0,0,2.395121,1.54346,1.466287,0,0,8.254988,3.195785,0.8516611,0,0.8516611,6.976615,49.83287,0.1320077,1.612915,1.916097,0,5.590906
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.82236,42.45782,22.26942,2.677362,2.677362,0,0,0,2.677362,105.4157,0,0,2.82236,2.818275,2.677362,0,0,7.403327,3.96228,0.004084337,0,0.004084337,6.98049,49.86055,0.1320076,2.945098,2.257888,0,6.78464
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.632431,36.83931,25.56412,2.514796,2.514796,0,0,0,2.514796,64.91308,0,0,1.632431,2.647153,2.514796,0,0,7.399242,3.965956,0,1.014722,-1.014722,5.910879,42.22048,0.1320076,2.766275,1.305945,0,5.598387
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.700475,41.01854,28.96461,2.11182,2.11182,0,0,0,2.11182,80.52179,0,0,1.700475,2.222968,2.11182,0,0,8.526711,2.951234,0,0.522493,-0.522493,5.360123,38.28652,0.1320076,2.323001,1.36038,0,4.651709
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.191984,40.24478,31.83613,2.725944,2.725944,1.25,0,0.50625,2.725944,43.72739,0,0,1.191984,1.553625,1.475944,0,0,9.107259,2.428741,0,0.3616407,-0.3616407,4.97892,35.56365,0.1320076,2.998538,0.9535872,5,3.620725
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.751108,47.40065,34.4734,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,227.6472,0,0,1.751108,0,0,3.505263,3.33,9.509082,2.0671,5.081108,0,5.081108,9.799283,69.99474,0.1320727,0.8461423,1.400886,5,3.818208
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.150715,45.40676,37.01999,1.396173,1.396173,4.509569,0,1.396112,1.396173,82.41925,4.440892E-16,0,1.150715,0,0,3.113396,2.957726,4.427974,6.640098,4.108441,0,4.108441,13.69689,97.83475,0.1321903,1.53579,0.9205722,5,7.790812
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.610817,50.74518,38.59177,1.673569,1.673569,0,0,0,1.673569,96.25046,2.220446E-16,0,1.610817,1.761651,1.673569,0,0,0.3195328,10.3377,0,0.1508337,-0.1508337,13.5379,96.69909,0.1321903,1.840925,1.288654,0,11.94851
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.280643,57.19823,39.23408,1.198325,1.198325,0,0,0,1.198325,190.3193,0.532123,0,2.280643,1.261395,1.198325,0,0,0.4871257,10.18686,0.4871257,0,0.4871257,14.00003,100,0.1321733,1.318157,1.824515,0,12.4675
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.35947,50.10563,39.89151,2.399544,2.399544,0,0,0,2.399544,56.65537,0,4.440892E-16,1.35947,2.525836,2.399544,0,0,0,10.62527,0,1.166365,-1.166365,12.77057,91.21818,0.1321733,2.639498,1.087576,0,11.98475
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4843284,42.59572,39.12829,1.62774,1.62774,0,0,0,1.62774,29.75465,0,0,0.4843284,1.713411,1.62774,0,0,1.295961,9.458909,0,1.229082,-1.229082,11.475,81.96416,0.1321733,1.790514,0.3874627,0,9.943237
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3678502,39.41258,36.83107,1.670885,1.670885,0,0,0,1.670885,22.01529,0,2.220446E-16,0.3678502,1.758827,1.670885,0,0,2.661608,8.229827,0,1.390976,-1.390976,10.00879,71.49119,0.1321733,1.837974,0.2942801,0,8.597677
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1249953,35.48071,34.62453,4.453524,4.453524,1.25,0,0.50625,4.453524,2.80666,0,0,0.1249953,3.372131,3.203524,0,0,4.207138,6.83885,0,3.247135,-3.247135,6.586005,47.0428,0.1321733,4.898877,0.09999623,5,6.963846
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02384646,33.06257,32.90162,2.476486,2.476486,5,0,1.53,2.476486,0.9629153,0,0,0.02384646,0,0,2.523514,2.397338,7.815066,3.591715,2.421185,0,2.421185,8.882943,63.44947,0.1322925,2.724135,0.01907717,5,3.615561
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,31.23916,31.23916,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.393881,5.770781,1.682077,0,1.682077,10.4787,74.84772,0.1323753,3.552332,0,5,5.770781
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,29.5238,29.5238,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.711804,7.28465,3.33,0,3.33,13.63782,97.41278,0.1324568,0.2413383,0,5,7.28465
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,28.05781,28.05781,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.3818043,10.28165,0,0.1683353,-0.1683353,13.46038,96.14535,0.1324568,0.1759103,0,0,10.28165
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,26.9092,26.9092,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5688434,10.11331,0,0.07092789,-0.07092789,13.38561,95.61132,0.1324568,0.07411965,0,0,10.11331
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,25.76059,25.76059,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6476522,10.04239,0,0.4752371,-0.4752371,12.88467,92.03316,0.1324568,0.4966227,0,0,10.04239
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,24.82357,24.82357,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.175693,9.56715,0,0.2151107,-0.2151107,12.65792,90.41354,0.1324568,0.2247907,0,0,9.56715
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04902825,24.26865,23.95455,0.03377637,0.03377637,0,0,0,0.03377637,145.1555,0,0,0.04902825,0.03555407,0.03377637,0,0,1.414705,9.352039,0.01347418,0,0.01347418,12.6707,90.50484,0.1324564,0.037154,0.0392226,0,9.401068
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3034694,25.0308,23.07798,0.5474782,0.5474782,0,0,0,0.5474782,55.4304,0,1.110223E-16,0.3034694,0.5762929,0.5474782,0,0,1.401231,9.364166,0,0.2728235,-0.2728235,12.38312,88.4507,0.1324564,0.602226,0.2427755,0,9.667636
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.19849,23.5813,22.31476,0.2940166,0.2940166,0,0,0,0.2940166,67.50981,0,0,0.19849,0.3094911,0.2940166,0,0,1.704368,9.091343,0,0.1110011,-0.1110011,12.26612,87.61494,0.1324564,0.3234182,0.158792,0,9.289833
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6739305,25.96496,21.60444,0.1055935,0.1055935,0,0,0,0.1055935,638.2309,0,0,0.6739305,0.1111511,0.1055935,0,0,1.827703,8.980342,0.5627794,0,0.5627794,12.80002,91.4285,0.1324368,0.1161529,0.5391443,0,9.654272
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6978989,25.35584,20.85633,0.9201164,0.9201164,0,0,0,0.9201164,75.84898,0,0,0.6978989,0.9685436,0.9201164,0,0,1.264923,9.486843,0,0.2706447,-0.2706447,12.51473,89.39076,0.1324368,1.012128,0.5583191,0,10.18474
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6175647,26.18734,22.1863,0.478916,0.478916,0,0,0,0.478916,128.9505,0,0,0.6175647,0.5041221,0.478916,0,0,1.56564,9.216198,0.1134426,0,0.1134426,12.62235,90.15948,0.1324328,0.5268075,0.4940518,0,9.833763
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.294439,34.28299,25.481,1.256676,1.256676,0,0,0,1.256676,103.005,0,0,1.294439,1.322817,1.256676,0,0,1.452197,9.318296,0,0.02837778,-0.02837778,12.59244,89.94582,0.1324328,1.382344,1.035551,0,10.61274
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.250174,37.55456,28.88148,1.63116,1.63116,0,0,0,1.63116,76.64323,0,0,1.250174,1.717011,1.63116,0,0,1.483728,9.289919,0,0.466837,-0.466837,12.10035,86.4309,0.1324328,1.794277,1.000139,0,10.54009
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.38363,41.59661,31.75301,0,0,0,0,0,0,0,0,0,1.38363,0,0,0,0,2.002436,8.823082,1.38363,0,1.38363,13.41298,95.80679,0.1323846,0,1.106904,0,10.20671
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.935269,48.80798,34.39027,0.9307372,0.9307372,0,0,0,0.9307372,207.9287,0.3367406,0,1.935269,0.9797234,0.9307372,0,0,0.6188055,10.06835,0.6188055,0,0.6188055,14.00003,100,0.1323631,1.023811,1.548216,0,12.00362
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.374272,47.05991,36.93686,1.205793,1.205793,0,0,0,1.205793,113.9725,0.1050171,0,1.374272,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1323631,1.326372,1.099418,0,11.99955
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9651511,45.54939,38.50864,0.2682088,0.2682088,0,0,0,0.2682088,359.8506,0.682826,0,0.9651511,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1323631,0.2950297,0.7721209,0,11.59043
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.620836,51.45205,39.16607,1.949599,1.949599,0,0,0,1.949599,83.13687,0,0,1.620836,2.05221,1.949599,0,0,0,10.62527,0,0.431374,-0.431374,13.54532,96.75209,0.1323631,2.144559,1.296669,0,12.24611
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7757608,45.48798,39.83106,0.06348471,0.06348471,0,0,0,0.06348471,1221.965,0.2296304,0,0.7757608,0.06682602,0.06348471,0,0,0.4793044,10.1939,0.4793044,0,0.4793044,14.00003,100,0.1323464,0.06983318,0.6206086,0,10.96966
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4238491,42.10807,39.08295,0.2320622,0.2320622,0,0,0,0.2320622,182.6446,0.1795731,0,0.4238491,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1323464,0.2552685,0.3390793,0,11.04912
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3204401,39.02917,36.78573,1.771205,1.771205,0,0,0,1.771205,18.09164,0,2.220446E-16,0.3204401,1.864426,1.771205,0,0,0,10.62527,0,1.543986,-1.543986,12.37252,88.37499,0.1323464,1.948326,0.2563521,0,10.94571
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1903459,35.9091,34.60186,1.795567,1.795567,0,0,0,1.795567,10.60088,0,2.220446E-16,0.1903459,1.890071,1.795567,0,0,1.71554,9.081287,0,1.699725,-1.699725,10.58086,75.57739,0.1323464,1.975124,0.1522768,0,9.271634
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03316359,33.10285,32.87895,2.001344,2.001344,0,0,0,2.001344,1.657066,0,0,0.03316359,2.106678,2.001344,0,0,3.604123,7.381563,0,2.073515,-2.073515,8.39518,59.96545,0.1323464,2.201479,0.02653087,0,7.414727
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,31.20137,31.20137,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.908029,5.308049,0,0.74972,-0.74972,7.604906,54.32065,0.1323464,0.7834574,0,0,5.308049
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,29.47846,29.47846,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.741051,4.558329,0,0.6230787,-0.6230787,6.948123,49.62935,0.1323464,0.6511172,0,0,4.558329
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,27.9898,27.9898,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.43336,3.93525,0,0.1661804,-0.1661804,6.772954,48.37814,0.1323464,0.1736585,0,0,3.93525
